Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.387792,47.40789,31.69344,4.676342,4.676342,0,-1,0,4.676342,115.2138,0.4653274,0,0,5.387792,4.922465,4.676342,0,0,0,29.59898,0,0,0,39.00008,100,0.1220254,5.143976,4.310234,0,34.98677
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.889495,46.18735,32.03794,2.784295,2.784295,0,-1,0,2.784295,175.6098,1.958658,0,0,4.889495,2.930837,2.784295,0,0,0,29.59898,0,0,0,39.00008,100,0.1220254,3.062725,3.911596,0,34.48847
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.68897,39.23493,31.7879,6.562121,6.562121,0,-1,0,6.562121,40.97714,8.881784E-16,0,0,2.68897,6.907496,6.562121,0,0,0,29.59898,0,4.218526,-4.218526,34.55336,88.59818,0.1220254,7.218333,2.151175,0,32.28795
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4896296,32.14734,30.84888,3.992244,3.992244,0,-1,0,3.992244,12.26452,0,4.440892E-16,0,0.4896296,4.202362,3.992244,0,0,4.687252,25.38045,0,3.712733,-3.712733,30.6398,78.56342,0.1220254,4.391469,0.3917037,0,25.87008
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,30.00431,30.00431,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.81251,21.66772,0,5.810535,-5.810535,24.51496,62.85873,0.1220254,6.07201,0,0,21.66772
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,29.23754,29.23754,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.26866,15.85718,0,3.802415,-3.802415,20.50686,52.58158,0.1220254,3.973523,0,0,15.85718
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,28.3763,28.3763,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.49357,12.05477,0,2.93829,-2.93829,17.40963,44.63998,0.1220254,3.070513,0,0,12.05477
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,27.61508,27.61508,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.75833,9.116479,0,2.223833,-2.223833,15.0655,38.62941,0.1220254,2.323906,0,0,9.116479
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,27.04833,27.04833,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.22926,6.892646,0,0.04770406,-0.04770406,15.01522,38.50048,0.1220254,0.04985074,0,0,6.892646
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,26.59827,26.59827,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.28226,6.844942,0,0.6585521,-0.6585521,14.32104,36.72055,0.1220254,0.6881869,0,0,6.844942
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,26.15932,26.15932,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.01399,6.186389,0,1.913381,-1.913381,12.30416,31.54907,0.1220254,1.999483,0,0,6.186389
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,25.72036,25.72036,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.13997,4.273008,0,1.417922,-1.417922,10.80954,27.71671,0.1220254,1.481729,0,0,4.273008
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,25.45921,25.45921,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.71544,2.855086,0,0.4906013,-0.4906013,10.2924,26.39072,0.1220254,0.5126784,0,0,2.855086
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,25.19251,25.19251,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.26055,2.364485,0,0.5766155,-0.5766155,9.684595,24.83225,0.1220254,0.6025631,0,0,2.364485
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,24.94247,24.94247,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,30.90123,1.787869,0,0.397776,-0.397776,9.265303,23.75714,0.1220254,0.4156759,0,0,1.787869
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,24.7869,24.7869,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.3432,1.390093,8.36,0,8.36,17.19629,44.09298,0.1221796,1.40033,0,12,1.390093
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4207049,25.67154,24.59798,7.932763,7.932763,12,0,3.372,7.932763,5.303384,0,0,0,0.4207049,0,0,4.067237,3.863875,22.98321,8.914093,4.28458,0,4.28458,21.261,54.51529,0.1222961,8.72604,0.3365639,12,9.334798
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.261354,28.31738,25.04804,6.352427,6.352427,12,0,3.372,6.352427,19.85625,0,0,0,1.261354,0,0,5.647573,5.365194,18.69863,12.77022,6.626549,0,6.626549,27.5475,70.63448,0.1224732,6.987669,1.009083,12,14.03157
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.12988,29.03933,26.09819,4.086692,4.086692,0,-1,0,4.086692,27.6478,0,8.881784E-16,0,1.12988,4.301781,4.086692,0,0,12.07208,18.73411,0,3.171901,-3.171901,24.20402,62.06147,0.1224732,4.495361,0.9039042,0,19.86399
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.586371,31.48866,27.29837,2.220344,2.220344,0,-1,0,2.220344,71.44711,0,0,0,1.586371,2.337204,2.220344,0,0,15.59641,15.56221,0,0.7508326,-0.7508326,23.41258,60.03213,0.1224732,2.442378,1.269097,0,17.14858
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.99144,33.8051,28.47076,2.17242,2.17242,0,-1,0,2.17242,91.66921,0,4.440892E-16,0,1.99144,2.286758,2.17242,0,0,16.43067,14.81138,0,0.2953176,-0.2953176,23.10128,59.23394,0.1224732,2.389662,1.593152,0,16.80282
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.622352,33.94816,29.5987,5.319354,5.319354,0,-1,0,5.319354,30.49904,0,0,0,1.622352,5.59932,5.319354,0,0,16.7588,14.51606,0,3.976968,-3.976968,18.90919,48.48501,0.1224732,5.85129,1.297882,0,16.13841
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.464541,37.50726,30.75442,1.860239,1.860239,0,-1,0,1.860239,132.4852,0,0,0,2.464541,1.958146,1.860239,0,0,21.17765,10.53909,0.5063949,0,0.5063949,19.3896,49.71682,0.1224633,2.046263,1.971633,0,13.00363
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.978409,36.82484,31.42674,0.8525555,0.8525555,0,-1,0,0.8525555,232.0564,0,0,0,1.978409,0.8974268,0.8525555,0,0,20.67126,10.99485,1.080983,0,1.080983,20.41511,52.34633,0.1224423,0.9378111,1.582728,0,12.97325
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.075549,37.34129,31.6601,0.329497,0.329497,0,-1,0,0.329497,629.9144,0,0,0,2.075549,0.346839,0.329497,0,0,19.59028,11.96773,1.72871,0,1.72871,22.05511,56.55145,0.1224087,0.3624467,1.660439,0,14.04328
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9163149,34.47464,32.01015,6.724793,6.724793,0,-1,0,6.724793,13.62592,0,8.881784E-16,0,0.9163149,7.07873,6.724793,0,0,17.86157,13.52357,0,6.162415,-6.162415,15.55935,39.89569,0.1224087,7.397273,0.733052,0,14.43988
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.146614,34.81144,31.72123,5.29954,5.29954,0,-1,0,5.29954,21.6361,0,8.881784E-16,0,1.146614,5.578463,5.29954,0,0,24.70869,7.361153,0,4.431849,-4.431849,10.88777,27.91731,0.1224087,5.829494,0.917291,0,8.507767
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4862654,32.08795,30.79887,10.44932,3.244791,0,-1,0,3.244791,14.98603,0,7.204527,8.61902,0.4862654,3.415569,3.244791,0,0,29.63297,2.929304,0,2.929304,-2.929304,7.800015,20,0.1224087,11.49425,0.3890123,0,3.415569
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,29.95986,29.95986,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224087,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,29.19308,29.19308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224087,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,28.34852,28.34852,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224087,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,27.59841,27.59841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224087,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,27.03722,27.03722,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224087,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,26.56493,26.56493,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224087,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,26.14265,26.14265,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224087,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,25.70925,25.70925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224087,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,25.44254,25.44254,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224087,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,25.17584,25.17584,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224087,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,24.94247,24.94247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224087,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,24.7869,24.7869,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225382,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7180306,26.43853,24.59798,1.430661,1.430661,10.23066,0,2.924357,1.430661,50.18875,0,0,0,0.7180306,0,0,8.8,8.36,24.52775,7.524,9.078031,0,9.078031,24.34318,62.4183,0.122684,1.573727,0.5744245,12,8.242031
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.585212,29.16644,25.03693,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,615.5281,0,0,0,1.585212,0,0,8.8,8.36,15.44972,15.69423,9.945212,0,9.945212,33.77804,86.61019,0.1227604,0.2832907,1.26817,12,17.27944
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.792488,36.40254,26.08153,4.70818,4.70818,0,-1,0,4.70818,80.55104,0,0,0,3.792488,4.95598,4.70818,0,0,5.50451,24.64492,0,1.163491,-1.163491,32.55161,83.46551,0.1227604,5.178998,3.033991,0,28.43741
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.273317,45.32444,27.27059,4.474065,4.474065,0,-1,0,4.474065,140.2152,0,0,0,6.273317,4.709542,4.474065,0,0,6.797278,23.48143,1.563775,0,1.563775,34.03514,87.26942,0.12273,4.921471,5.018653,0,29.75474
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.528634,38.17945,28.47076,0,0,0,-1,0,0,0,0,0,0,3.528634,0,0,0,0,5.233503,24.88882,3.528634,0,3.528634,37.3827,95.85287,0.1226616,0,2.822907,0,28.41746
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.064816,44.05733,29.5987,8.107685,8.107685,0,-1,0,8.107685,62.46931,0,0,0.558454,5.064816,8.534406,8.107685,0,0,1.70487,28.0646,0,3.46959,-3.46959,33.72543,86.47528,0.1226616,8.918454,4.051852,0,33.12941
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.073988,39.25198,30.73775,0,0,0,-1,0,0,0,0,0,0,3.073988,0,0,0,0,5.55997,24.59501,3.073988,0,3.073988,36.64167,93.9528,0.122602,0,2.45919,0,27.66899
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.253063,37.56915,31.3934,0,0,0,-1,0,0,0,0,0,0,2.253063,0,0,0,0,2.485982,27.3616,2.253063,0,2.253063,38.77911,99.43342,0.1225584,0,1.80245,0,29.61466
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.187496,43.54784,31.63232,6.208212,6.208212,0,-1,0,6.208212,67.45091,0,8.881784E-16,0,4.187496,6.53496,6.208212,0,0,0.232919,29.38935,0,2.347464,-2.347464,36.30467,93.08871,0.1225584,6.829033,3.349996,0,33.57685
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.74174,39.5808,31.97126,5.449512,5.449512,0,-1,0,5.449512,50.31166,0,0,0,2.74174,5.736329,5.449512,0,0,2.841213,27.04189,0,2.994589,-2.994589,33.14809,84.99494,0.1225584,5.994463,2.193392,0,29.78363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6331715,33.40201,31.71011,0,0,0,-1,0,0,0,0,0,0,0.6331715,0,0,0,0,6.168533,24.0473,0.6331715,0,0.6331715,33.74877,86.53514,0.1225461,0,0.5065372,0,24.68047
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1844717,31.25768,30.77109,3.608014,3.608014,0,-1,0,3.608014,5.112832,0,4.440892E-16,0,0.1844717,3.79791,3.608014,0,0,5.535362,24.61715,0,3.613438,-3.613438,29.93987,76.76875,0.1225461,3.968816,0.1475774,0,24.80162
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,29.94319,29.94319,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.550293,21.00371,0,6.857679,-6.857679,22.71125,58.23385,0.1225461,7.166275,0,0,21.00371
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,29.17641,29.17641,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.16994,14.14604,0,0.1737047,-0.1737047,22.52814,57.76436,0.1225461,0.1815214,0,0,14.14604
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,28.31518,28.31518,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.36294,13.97233,0,3.184053,-3.184053,19.17186,49.15851,0.1225461,3.327336,0,0,13.97233
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,27.5484,27.5484,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,20.90078,10.78828,0,0.3189567,-0.3189567,18.83565,48.29644,0.1225461,0.3333097,0,0,10.78828
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,26.98721,26.98721,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.25517,10.46932,0,1.51353,-1.51353,17.24025,44.20567,0.1225461,1.581639,0,0,10.46932
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,26.53715,26.53715,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,22.93687,8.955791,0,0.6855364,-0.6855364,16.51763,42.35281,0.1225461,0.7163855,0,0,8.955791
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,26.11486,26.11486,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.69858,8.270254,0,0.02981441,-0.02981441,16.4862,42.27223,0.1225461,0.03115605,0,0,8.270254
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,25.69258,25.69258,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.73171,8.240439,0,1.69479,-1.69479,14.69974,37.69156,0.1225461,1.771055,0,0,8.240439
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,25.42588,25.42588,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.61481,6.54565,0,0.5986133,-0.5986133,14.06874,36.07363,0.1225461,0.6255509,0,0,6.54565
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.15917,25.15917,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.27993,5.947037,0,0.7818226,-0.7818226,13.24463,33.96052,0.1225461,0.8170046,0,0,5.947037
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,24.9258,24.9258,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.14863,5.165214,0,1.355981,-1.355981,11.8153,30.29558,0.1225461,1.417,0,0,5.165214
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,24.77023,24.77023,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.65527,3.809234,0,1.2371,-1.2371,10.51128,26.95195,0.1225461,1.29277,0,0,3.809234
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.73481,29.11584,24.59798,0.7996253,0.7996253,0,0,0,0.7996253,216.9529,0,0,0,1.73481,0.8417108,0.7996253,0,0,30.02983,2.572133,0.8930993,0,0.8930993,11.35855,29.12443,0.1225288,0.8795878,1.387848,0,4.306943
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.495383,34.43573,25.03693,4.316446,4.316446,12,0,3.372,4.316446,80.97826,0,0,0,3.495383,0,0,7.683554,7.299376,29.13673,3.375922,10.79476,0,10.79476,21.59936,55.38286,0.1227191,4.748091,2.796306,12,6.871305
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.467637,44.59098,26.06486,2.407291,2.407291,0,-1,0,2.407291,268.6687,0,0,0,6.467637,2.53399,2.407291,0,0,18.34197,13.09121,3.933647,0,3.933647,25.33114,64.95152,0.1226431,2.64802,5.174109,0,19.55884
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.22186,45.1384,27.25392,0.2420426,0.2420426,0,-1,0,0.2420426,2570.564,0,0,0,6.22186,0.2547817,0.2420426,0,0,14.40832,16.63149,5.967078,0,5.967078,30.99201,79.46654,0.1225279,0.2662469,4.977488,0,22.85335
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.846002,55.71249,28.45964,6.563366,6.563366,0,-1,0,6.563366,134.7784,0,0,0,8.846002,6.908806,6.563366,0,0,8.441244,22.00186,1.937195,0,1.937195,32.8298,84.17879,0.1224906,7.219703,7.076801,0,30.84786
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.482811,59.57364,29.58203,1.676179,1.676179,0,-1,0,1.676179,565.7398,1.214363,0,0,9.482811,1.764399,1.676179,0,0,6.504049,23.74533,6.504049,0,6.504049,39.00008,100,0.1223654,1.843797,7.586249,0,33.22815
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,8.081053,55.59812,30.72108,2.619178,2.619178,0,-1,0,2.619178,308.5339,5.324024,0,0,8.081053,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1223654,2.881096,6.464842,0,37.68003
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,8.117498,56.52212,31.37673,4.01332,4.01332,0,-1,0,4.01332,202.2639,3.892951,0,0,8.117498,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1223654,4.414653,6.493999,0,37.71648
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,6.162588,49.86221,31.59899,0.8852245,0.8852245,0,-1,0,0.8852245,696.1611,5.230773,0,0,6.162588,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1223654,0.9737469,4.93007,0,35.76157
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.154566,46.93155,31.94348,9.138567,8.36,0,-1,0,8.36,61.65749,0,0.7785667,1.692423,5.154566,8.8,8.36,0,0,0,29.59898,0,3.645434,-3.645434,35.15745,90.14713,0.1223654,10.05242,4.123653,0,34.75354
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.02936,40.0949,31.6601,3.177475,3.177475,0,-1,0,3.177475,95.33858,4.440892E-16,0,0,3.02936,3.344711,3.177475,0,0,4.050482,25.95354,0,0.315351,-0.315351,34.82504,89.29481,0.1223654,3.495223,2.423488,0,28.9829
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.477932,31.9873,30.72108,8.138322,8.138322,0,-1,0,8.138322,5.872611,0,1.776357E-15,0.5921545,0.477932,8.566655,8.138322,0,0,4.400872,25.63819,0,8.088723,-8.088723,26.29878,67.43264,0.1223654,8.952154,0.3823456,0,26.11613
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,29.89318,29.89318,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,13.38834,17.54947,0,3.851361,-3.851361,22.23909,57.0232,0.1223654,4.024672,0,0,17.54947
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,29.13196,29.13196,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,17.66763,13.69811,0,3.733171,-3.733171,18.30398,46.9332,0.1223654,3.901164,0,0,13.69811
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,28.2874,28.2874,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,21.8156,9.964938,0,3.185691,-3.185691,14.94597,38.32292,0.1223654,3.329047,0,0,9.964938
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,27.52062,27.52062,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.35526,6.779247,0,0.6298365,-0.6298365,14.28206,36.6206,0.1223654,0.6581792,0,0,6.779247
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,26.97054,26.97054,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.05507,6.149411,0,0.5068645,-0.5068645,13.74778,35.25065,0.1223654,0.5296734,0,0,6.149411
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,26.52048,26.52048,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,26.61826,5.642546,0,1.196074,-1.196074,12.48701,32.01791,0.1223654,1.249898,0,0,5.642546
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,26.08153,26.08153,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,27.94723,4.446472,0,0.6150041,-0.6150041,11.83874,30.35567,0.1223654,0.6426793,0,0,4.446472
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,25.67591,25.67591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.63057,3.831468,0,0,0,11.83874,30.35567,0.1223654,0,0,0,3.831468
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,25.40921,25.40921,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,28.63057,3.831468,0,0.8832204,-0.8832204,10.90774,27.96851,0.1223654,0.9229653,0,0,3.831468
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,25.15917,25.15917,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,29.61192,2.948247,0,1.518037,-1.518037,9.30759,23.86557,0.1223654,1.586349,0,0,2.948247
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,24.90914,24.90914,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,31.29863,1.43021,0,1.000845,-1.000845,8.252605,21.16048,0.1223654,1.045883,0,0,1.43021
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,24.75356,24.75356,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,32.41068,0.4293647,0,0.2111695,-0.2111695,8.030013,20.58974,0.1223654,0.2206721,0,0,0.4293647
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.061532,29.97766,24.58131,0,0,0,0,0,0,0,0,0,0,2.061532,0,0,0,0,32.64531,0.2181951,2.061532,0,2.061532,9.985755,25.60445,0.1223258,0,1.649226,0,2.279728
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.665022,37.82773,25.02026,5.131596,5.131596,11.52638,0,3.252175,5.131596,90.90782,0,0,0,4.665022,0,0,6.394787,6.075048,30.58378,2.073574,10.74007,0,10.74007,20.17468,51.72984,0.1224956,5.644755,3.732018,12,6.738596
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.534357,44.78909,26.04819,7.254216,7.254216,0,-1,0,7.254216,90.07667,0,0,0,6.534357,7.636017,7.254216,0,0,19.84371,11.73964,0,1.101661,-1.101661,19.01343,48.75228,0.1224956,7.979638,5.227485,0,18.27399
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.641711,49.88772,27.23725,4.863672,4.863672,0,-1,0,4.863672,157.1181,0,0,0,7.641711,5.119655,4.863672,0,0,21.06778,10.63798,2.522056,0,2.522056,21.40606,54.88722,0.1224472,5.350039,6.113369,0,18.27969
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.449737,50.63238,28.44298,2.514713,2.514713,0,-1,0,2.514713,296.246,0,0,0,7.449737,2.647066,2.514713,0,0,18.54572,12.90783,4.80267,0,4.80267,25.96227,66.56979,0.1223551,2.766184,5.95979,0,20.35756
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.320422,55.09241,29.56536,7.744381,7.744381,0,-1,0,7.744381,107.4382,0,0,0.1588191,8.320422,8.15198,7.744381,0,0,13.74305,17.23023,0.1684421,0,0.1684421,26.12207,66.97954,0.1223518,8.518819,6.656338,0,25.55065
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.931079,55.03279,30.70997,1.008555,1.008555,0,-1,0,1.008555,786.3809,0,0,0,7.931079,1.061636,1.008555,0,0,13.57461,17.38183,6.869443,0,6.869443,32.639,83.68957,0.1222203,1.10941,6.344863,0,25.31291
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.764487,58.97111,31.36562,1.674331,1.674331,0,-1,0,1.674331,523.4622,0.2968665,0,0,8.764487,1.762453,1.674331,0,0,6.705168,23.56433,6.705168,0,6.705168,39.00008,100,0.1220922,1.841764,7.01159,0,32.32882
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.363096,47.20417,31.58232,3.784362,3.784362,0,-1,0,3.784362,141.7173,1.379557,0,0,5.363096,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1220922,4.162799,4.290477,0,34.96207
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.711642,42.41273,31.92681,2.956823,2.956823,0,-1,0,2.956823,125.528,0.5991967,0,0,3.711642,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1220922,3.252505,2.969313,0,33.31062
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.56807,38.75096,31.6601,8.622526,8.36,0,-1,0,8.36,30.71854,0,0.2625261,1.124779,2.56807,8.8,8.36,0,0,0,29.59898,0,6.23193,-6.23193,32.43105,83.15636,0.1220922,9.484778,2.054456,0,32.16705
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4657033,31.95466,30.72108,0,0,0,-1,0,0,0,0,0,0,0.4657033,0,0,0,0,6.924366,23.36705,0.4657033,0,0.4657033,32.87285,84.28919,0.1220833,0,0.3725626,0,23.83275
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,29.89318,29.89318,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.458663,23.78618,0,4.050991,-4.050991,28.60273,73.34019,0.1220833,4.233285,0,0,23.78618
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,29.14308,29.14308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95976,19.73519,0,0,0,28.60273,73.34019,0.1220833,0,0,0,19.73519
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,28.2874,28.2874,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,10.95976,19.73519,0,4.539765,-4.539765,23.8174,61.07014,0.1220833,4.744054,0,0,19.73519
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,27.52062,27.52062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00395,15.19543,0,0,0,23.8174,61.07014,0.1220833,0,0,0,15.19543
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,26.95943,26.95943,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.00395,15.19543,0,0.8563764,-0.8563764,22.9147,58.75552,0.1220833,0.8949133,0,0,15.19543
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,26.52048,26.52048,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,16.95548,14.33905,0,0.9569733,-0.9569733,21.90596,56.16902,0.1220833,1.000037,0,0,14.33905
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,26.09819,26.09819,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.01878,13.38208,0,1.217041,-1.217041,20.62309,52.87961,0.1220833,1.271807,0,0,13.38208
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,25.67591,25.67591,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.37105,12.16504,0,0.4591204,-0.4591204,20.13913,51.6387,0.1220833,0.4797808,0,0,12.16504
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,25.42588,25.42588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88118,11.70591,0,0,0,20.13913,51.6387,0.1220833,0,0,0,11.70591
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,25.15917,25.15917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88118,11.70591,0,0,0,20.13913,51.6387,0.1220833,0,0,0,11.70591
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,24.90914,24.90914,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,19.88118,11.70591,0,0.4487913,-0.4487913,19.66607,50.42571,0.1220833,0.4689869,0,0,11.70591
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,24.75356,24.75356,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.37984,11.25712,0,0.222612,-0.222612,19.43141,49.82403,0.1220833,0.2326296,0,0,11.25712
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.652764,26.2359,24.56464,3.881296,3.881296,0,0,0,3.881296,16.8182,0,4.440892E-16,0,0.652764,4.085575,3.881296,0,0,20.62719,11.03451,0,3.432811,-3.432811,15.81291,40.54585,0.1220833,4.269426,0.5222112,0,11.68728
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.090188,27.83794,25.02026,1.258783,1.258783,0,0,0,1.258783,86.60654,0,2.220446E-16,0,1.090188,1.325034,1.258783,0,0,24.44142,7.601701,0,0.2348463,-0.2348463,15.56536,39.91111,0.1220833,1.384661,0.8721504,0,8.691889
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.361315,32.30505,26.03708,0,0,0,-1,0,0,0,0,0,0,2.361315,0,0,0,0,24.70236,7.366854,2.361315,0,2.361315,17.8055,45.65504,0.1220383,0,1.889052,0,9.728169
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.849734,37.80492,27.23725,0,0,0,-1,0,0,0,0,0,0,3.849734,0,0,0,0,22.34105,9.492038,3.849734,0,3.849734,21.45768,55.01958,0.1219649,0,3.079787,0,13.34177
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.893274,42.23502,28.42631,1.470806,1.470806,0,-1,0,1.470806,332.6935,0,0,0,4.893274,1.548216,1.470806,0,0,18.49131,12.9568,3.345058,0,3.345058,24.63108,63.15649,0.1219012,1.617886,3.914619,0,17.85007
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.444956,42.08002,29.54869,0,0,0,-1,0,0,0,0,0,0,4.444956,0,0,0,0,15.14625,15.96735,4.444956,0,4.444956,28.84794,73.96892,0.1218167,0,3.555965,0,20.41231
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.178747,42.50579,30.6933,0,0,0,-1,0,0,0,0,0,0,4.178747,0,0,0,0,10.7013,19.96781,4.178747,0,4.178747,32.81224,84.13379,0.1217374,0,3.342998,0,24.14656
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.131277,37.17676,31.34895,1.903316,1.903316,0,-1,0,1.903316,111.9771,0,0,0,2.131277,2.00349,1.903316,0,0,6.52255,23.72868,0.1277869,0,0.1277869,32.93347,84.44463,0.121735,2.093648,1.705022,0,25.85996
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.806118,39.35983,31.58232,4.057983,4.057983,0,-1,0,4.057983,69.15055,0,0,0,2.806118,4.271562,4.057983,0,0,6.394763,23.84369,0,1.465444,-1.465444,31.38876,80.48384,0.121735,4.463782,2.244894,0,26.64981
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.941293,34.44129,31.91014,7.652782,7.652782,0,-1,0,7.652782,12.30001,0,0,0.05806017,0.941293,8.05556,7.652782,0,0,8.023034,22.37825,0,7.114267,-7.114267,23.88966,61.25542,0.121735,8.41806,0.7530344,0,23.31954
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.474897,35.62713,31.63232,3.044987,3.044987,0,-1,0,3.044987,48.43689,0,4.440892E-16,0,1.474897,3.205249,3.044987,0,0,15.92777,15.26398,0,1.730352,-1.730352,22.06571,56.57864,0.121735,3.349485,1.179918,0,16.73888
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3605021,31.64644,30.6933,3.806901,3.806901,0,-1,0,3.806901,9.469699,0,4.440892E-16,0,0.3605021,4.007265,3.806901,0,0,17.85039,13.53363,0,3.646762,-3.646762,18.22169,46.72218,0.121735,4.187592,0.2884017,0,13.89413
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,29.8654,29.8654,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,21.90235,9.886866,0,1.142823,-1.142823,17.01705,43.63336,0.121735,1.19425,0,0,9.886866
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,29.1153,29.1153,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,23.17215,8.744042,0,0.9124895,-0.9124895,16.0552,41.16709,0.121735,0.9535515,0,0,8.744042
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,28.27073,28.27073,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,24.18603,7.831553,0,5.185517,-5.185517,10.58918,27.1517,0.121735,5.418865,0,0,7.831553
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,27.50395,27.50395,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,29.94771,2.646036,0,0.8203681,-0.8203681,9.724439,24.93441,0.121735,0.8572847,0,0,2.646036
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,26.95943,26.95943,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,30.85923,1.825668,0,0.5381073,-0.5381073,9.157224,23.48001,0.121735,0.5623221,0,0,1.825668
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,26.50381,26.50381,1.712648,1.223183,0,-1,0,1.223183,0,0,0.4894647,0.6607295,0,1.287561,1.223183,0,0,31.45713,1.287561,0,1.287561,-1.287561,7.800015,20,0.121735,1.883912,0,0,1.287561
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,26.08153,26.08153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121735,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,25.67591,25.67591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121735,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,25.40921,25.40921,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121735,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,25.15917,25.15917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121735,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,24.90914,24.90914,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218324,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,24.75356,24.75356,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1220159,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.266266,27.83739,24.56464,4.561423,4.561423,11.77914,0,3.316121,4.561423,27.76032,0,0,0,1.266266,0,0,7.217713,6.856828,16.16775,15.048,8.123094,0,8.123094,31.36824,80.43124,0.1222296,5.017565,1.013012,12,16.31427
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.934789,35.68131,25.02026,1.374048,1.374048,0,0,0,1.374048,286.3648,0,0,0,3.934789,1.446366,1.374048,0,0,8.04466,22.35878,2.488423,0,2.488423,33.72897,86.48436,0.1221824,1.511452,3.147831,0,26.29357
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.6822,38.96598,26.0204,6.313205,6.313205,0,-1,0,6.313205,74.16519,0,0,0,4.6822,6.645479,6.313205,0,0,5.556237,24.59836,0,1.963278,-1.963278,31.65949,81.17802,0.1221824,6.944525,3.74576,0,29.28057
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.427589,45.77142,27.22058,5.102316,5.102316,0,-1,0,5.102316,125.974,0,0,0,6.427589,5.370859,5.102316,0,0,7.737658,22.63509,1.056731,0,1.056731,32.66199,83.74854,0.1221623,5.612547,5.142071,0,29.06268
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.215382,46.44209,28.42631,1.465023,1.465023,0,-1,0,1.465023,424.2516,0,0,0,6.215382,1.542129,1.465023,0,0,6.680927,23.58614,4.673253,0,4.673253,37.09543,95.1163,0.1220738,1.611525,4.972305,0,29.80153
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.90171,50.024,29.54869,4.241944,4.241944,0,-1,0,4.241944,162.7016,0.4288312,0,0,6.90171,4.465205,4.241944,0,0,2.007674,27.79207,2.007674,0,2.007674,39.00008,100,0.1220358,4.666139,5.521368,0,34.69378
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.552706,46.82832,30.6933,8.947614,8.36,0,-1,0,8.36,66.41993,0,0.5876135,1.482375,5.552706,8.8,8.36,0,0,0,29.59898,0,3.247294,-3.247294,35.57713,91.22323,0.1220358,9.842375,4.442165,0,35.15168
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.517297,50.77983,31.34895,5.727627,5.727627,0,-1,0,5.727627,113.787,0,0,0,6.517297,6.029081,5.727627,0,0,3.608104,26.35168,0.4882153,0,0.4882153,36.04029,92.41082,0.1220266,6.30039,5.213838,0,32.86898
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.497126,50.95924,31.56565,3.862216,3.862216,0,-1,0,3.862216,168.2227,0,0,0,6.497126,4.065491,3.862216,0,0,3.119889,26.79108,2.431635,0,2.431635,38.34714,98.32581,0.1219806,4.248438,5.197701,0,33.2882
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.392363,44.46502,31.89347,4.253828,4.253828,0,-1,0,4.253828,103.2567,0,0,0,4.392363,4.477713,4.253828,0,0,0.6882542,28.97955,0,0.0853508,-0.0853508,38.25718,98.09512,0.1219806,4.67921,3.51389,0,33.37191
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.911816,36.84952,31.63232,0.3462127,0.3462127,0,-1,0,0.3462127,552.2086,0.7642934,0,0,1.911816,0.3644345,0.3462127,0,0,0.7830884,28.8942,0.7830884,0,0.7830884,39.00008,100,0.1219658,0.380834,1.529453,0,30.80602
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4581778,31.90659,30.6933,8.522131,8.36,0,-1,0,8.36,5.480596,0,0.162131,1.014344,0.4581778,8.8,8.36,0,0,0,29.59898,0,8.341823,-8.341823,30.20703,77.45376,0.1219658,9.374344,0.3665422,0,30.05716
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,29.84873,29.84873,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.268691,21.25716,0,1.950629,-1.950629,28.15088,72.1816,0.1219658,2.038408,0,0,21.25716
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.1153,29.1153,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.43606,19.30653,0,1.969876,-1.969876,26.07445,66.85743,0.1219658,2.058521,0,0,19.30653
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,28.25406,28.25406,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.62481,17.33665,0,3.421262,-3.421262,22.46812,57.61046,0.1219658,3.575218,0,0,17.33665
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,27.48728,27.48728,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.42621,13.91539,0,1.311656,-1.311656,21.08552,54.06532,0.1219658,1.37068,0,0,13.91539
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,26.95943,26.95943,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.88361,12.60373,0,0.6463317,-0.6463317,20.40422,52.31842,0.1219658,0.6754166,0,0,12.60373
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,26.50381,26.50381,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.60175,11.9574,0,2.360736,-2.360736,17.91579,45.93783,0.1219658,2.466969,0,0,11.9574
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,26.08153,26.08153,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.22479,9.596665,0,2.072287,-2.072287,15.73141,40.33686,0.1219658,2.16554,0,0,9.596665
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,25.67591,25.67591,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.52733,7.524378,0,0.7628808,-0.7628808,14.92726,38.27495,0.1219658,0.7972105,0,0,7.524378
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,25.42588,25.42588,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.37498,6.761497,0,0.9601572,-0.9601572,13.91516,35.67984,0.1219658,1.003364,0,0,6.761497
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,25.15917,25.15917,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.44182,5.80134,0,2.199817,-2.199817,11.59635,29.73418,0.1219658,2.298809,0,0,5.80134
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,24.90914,24.90914,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.88606,3.601523,0,0.1829992,-0.1829992,11.40346,29.23957,0.1219658,0.1912342,0,0,3.601523
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,24.75356,24.75356,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.08939,3.418524,0,1.828064,-1.828064,9.476507,24.29869,0.1219658,1.910327,0,0,3.418524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.068208,29.9785,24.56464,0,0,0,0,0,0,0,0,0,0,2.068208,0,0,0,0,31.12058,1.590459,2.068208,0,2.068208,11.43858,29.32964,0.1219267,0,1.654566,0,3.658667
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.910069,38.56187,25.02026,3.419594,3.419594,0,0,0,3.419594,143.5863,0,0,0,4.910069,3.599573,3.419594,0,0,29.05237,3.451846,1.310496,0,1.310496,12.68183,32.51744,0.121902,3.761554,3.928055,0,8.361916
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.860482,42.57768,26.00374,0.8651915,0.8651915,0,-1,0,0.8651915,677.3625,0,0,0,5.860482,0.9107279,0.8651915,0,0,27.74187,4.631293,4.949755,0,4.949755,17.37758,44.5578,0.1218086,0.9517106,4.688386,0,10.49178
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.334298,52.3227,27.22058,7.888075,7.888075,0,-1,0,7.888075,105.6569,0,0,0.3168829,8.334298,8.303237,7.888075,0,0,22.79212,9.086072,0.03106053,0,0.03106053,17.40704,44.63335,0.1218081,8.676883,6.667438,0,17.42037
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.885692,52.15019,28.42631,0,0,0,-1,0,0,0,0,0,0,7.885692,0,0,0,0,22.76106,9.114026,7.885692,0,7.885692,24.88807,63.81543,0.1216596,0,6.308554,0,16.99972
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.882214,57.18704,29.54869,0.7086366,0.7086366,0,-1,0,0.7086366,1253.423,0,0,0,8.882214,0.7459332,0.7086366,0,0,14.87537,16.21115,8.136281,0,8.136281,32.60682,83.60706,0.1215068,0.7795002,7.105771,0,25.09336
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.936648,55.03328,30.6933,0.5157971,0.5157971,0,-1,0,0.5157971,1538.715,0.6546191,0,0,7.936648,0.5429443,0.5157971,0,0,6.739085,23.5338,6.739085,0,6.739085,39.00008,100,0.1213806,0.5673768,6.349319,0,31.47045
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.68485,51.35489,31.34895,6.096658,6.096658,0,-1,0,6.096658,109.6478,0.267315,0,0,6.68485,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1213806,6.706324,5.34788,0,36.28383
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.033977,49.39303,31.56565,6.854773,6.854773,0,-1,0,6.854773,88.02592,0,0,0,6.033977,7.215551,6.854773,0,0,0,29.59898,0,1.181574,-1.181574,37.75459,96.80645,0.1213806,7.54025,4.827182,0,35.63295
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.095805,43.54811,31.89347,1.861296,1.861296,0,-1,0,1.861296,220.0512,0.823686,0,0,4.095805,1.959259,1.861296,0,0,1.31286,28.4174,1.31286,0,1.31286,39.00008,100,0.121356,2.047426,3.276644,0,32.51321
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.868631,36.71065,31.61565,0,0,0,-1,0,0,0,1.868631,0,0,1.868631,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121356,0,1.494905,0,31.46761
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3813706,31.68519,30.67663,1.658331,1.658331,0,-1,0,1.658331,22.99726,0,2.220446E-16,0,0.3813706,1.745611,1.658331,0,0,0,29.59898,0,1.364241,-1.364241,37.56204,96.31274,0.121356,1.824164,0.3050965,0,29.98035
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,29.84873,29.84873,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.515823,28.23474,0,0.8844604,-0.8844604,36.62974,93.92222,0.121356,0.9242611,0,0,28.23474
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,29.08196,29.08196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.498557,27.35028,0,0,0,36.62974,93.92222,0.121356,0,0,0,27.35028
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,28.22072,28.22072,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.498557,27.35028,0,0.8902101,-0.8902101,35.69138,91.51617,0.121356,0.9302695,0,0,27.35028
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,27.4595,27.4595,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.487679,26.46007,0,0.4807709,-0.4807709,35.1846,90.21674,0.121356,0.5024056,0,0,26.46007
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,26.92609,26.92609,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.021869,25.9793,0,1.000231,-1.000231,34.13026,87.51331,0.121356,1.045241,0,0,25.9793
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,26.48714,26.48714,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.133237,24.97906,0,1.927425,-1.927425,32.09858,82.30388,0.121356,2.014159,0,0,24.97906
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,26.04819,26.04819,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.274821,23.05164,0,1.125255,-1.125255,30.91245,79.26254,0.121356,1.175891,0,0,23.05164
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,25.65924,25.65924,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.525104,21.92638,0,0.2826608,-0.2826608,30.6145,78.49857,0.121356,0.2953805,0,0,21.92638
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,25.39254,25.39254,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.839171,21.64372,0,1.292226,-1.292226,29.25238,75.00594,0.121356,1.350377,0,0,21.64372
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.1425,25.1425,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.27498,20.3515,0,0.5317823,-0.5317823,28.69183,73.56865,0.121356,0.5557125,0,0,20.3515
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,24.89247,24.89247,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.86585,19.81972,0,1.024551,-1.024551,27.61186,70.79949,0.121356,1.070656,0,0,19.81972
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,24.73689,24.73689,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.00424,18.79516,0,0.3827154,-0.3827154,27.20844,69.76509,0.121356,0.3999376,0,0,18.79516
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.522832,28.49929,24.54797,5.030208,5.030208,0,0,0,5.030208,30.27373,0,0,0,1.522832,5.294956,5.030208,0,0,12.42948,18.41245,0,3.772124,-3.772124,23.23227,59.56981,0.121356,5.533229,1.218265,0,19.93528
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.505611,28.92,25.00359,2.053768,2.053768,0,0,0,2.053768,73.30968,0,0,0,1.505611,2.161861,2.053768,0,0,16.62073,14.64032,0,0.6562502,-0.6562502,22.54053,57.7961,0.121356,2.259145,1.204489,0,16.14594
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.526934,30.00127,26.00374,4.820055,4.820055,0,-1,0,4.820055,31.67876,0,8.881784E-16,0,1.526934,5.073743,4.820055,0,0,17.34989,13.98407,0,3.546809,-3.546809,18.80186,48.2098,0.121356,5.302061,1.221547,0,15.51101
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.464144,42.68403,27.22058,4.00614,4.00614,0,-1,0,4.00614,136.3943,0,0,0,5.464144,4.216989,4.00614,0,0,21.29079,10.43727,1.247155,0,1.247155,19.98502,51.24353,0.1213327,4.406754,4.371315,0,15.90141
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.666596,44.66563,28.42631,3.742953,3.742953,0,-1,0,3.742953,151.3937,0,0,0,5.666596,3.93995,3.742953,0,0,20.04364,11.55971,1.726645,0,1.726645,21.62305,55.44362,0.1213004,4.117248,4.533277,0,17.2263
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.178679,47.59127,29.54869,2.502586,2.502586,0,-1,0,2.502586,246.8918,0,0,0,6.178679,2.634301,2.502586,0,0,18.31699,13.11369,3.544379,0,3.544379,24.98555,64.06538,0.1212342,2.752845,4.942944,0,19.29237
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,8.057705,55.49852,30.70997,1.993487,1.993487,0,-1,0,1.993487,404.2014,0,0,0,8.057705,2.098408,1.993487,0,0,14.77261,16.30363,5.959297,0,5.959297,30.63903,78.56147,0.121123,2.192836,6.446164,0,24.36133
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.985442,39.63781,31.34895,1.178887,1.178887,0,-1,0,1.178887,253.2424,0,0,0,2.985442,1.240934,1.178887,0,0,8.813315,21.66699,1.744509,0,1.744509,32.29402,82.80502,0.1210905,1.296776,2.388354,0,24.65244
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.248728,34.93357,31.56565,12.29284,8.36,0,-1,0,8.36,14.93694,0,3.932844,5.162128,1.248728,8.8,8.36,0,0,7.068807,23.23705,0,7.551271,-7.551271,24.33428,62.39547,0.1210905,13.52213,0.9989827,0,24.48578
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.701062,36.52632,31.89347,10.54088,8.36,0,-1,0,8.36,20.34763,0,2.180882,3.234971,1.701062,8.8,8.36,0,0,15.45911,15.68578,0,7.098938,-7.098938,16.85134,43.20848,0.1210905,11.59497,1.360849,0,17.38684
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.834145,36.61364,31.61565,1.962537,1.962537,0,-1,0,1.962537,93.45782,0,0,0,1.834145,2.065829,1.962537,0,0,23.34682,8.586843,0,0.231684,-0.231684,16.60713,42.58229,0.1210905,2.158791,1.467316,0,10.42099
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4347829,31.82742,30.67663,4.042882,4.042882,0,-1,0,4.042882,10.75428,0,0,0,0.4347829,4.255666,4.042882,0,0,23.60424,8.355158,0,3.820883,-3.820883,12.57956,32.25522,0.1210905,4.447171,0.3478263,0,8.789941
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,29.83207,29.83207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.84967,4.534276,0,0,0,12.57956,32.25522,0.1210905,0,0,0,4.534276
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,29.06529,29.06529,5.793345,4.307561,0,-1,0,4.307561,0,0,1.485784,2.065118,0,4.534276,4.307561,0,0,27.84967,4.534276,0,4.534276,-4.534276,7.800015,20,0.1210905,6.37268,0,0,4.534276
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,28.20961,28.20961,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210905,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,27.44283,27.44283,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210905,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,26.90942,26.90942,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210905,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,26.47047,26.47047,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210905,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.04819,26.04819,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1210905,0.6648666,0,0,0
