Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,31.02112,31.02112,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,12.69863,18.17021,0,5.825343,-5.825343,20.81265,53.36565,0.1230975,6.087484,0,0,18.17021
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,29.90985,29.90985,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.17124,12.34487,0,0.7613111,-0.7613111,20.01015,51.30798,0.1230975,0.79557,0,0,12.34487
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,28.92638,28.92638,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.01714,11.58355,0,0.2174477,-0.2174477,19.78094,50.72027,0.1230975,0.2272328,0,0,11.58355
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,28.02069,28.02069,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.25875,11.36611,0,1.274056,-1.274056,18.43797,47.27675,0.1230975,1.331389,0,0,11.36611
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,27.47062,27.47062,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.67436,10.09205,0,2.258633,-2.258633,16.05716,41.17213,0.1230975,2.360271,0,0,10.09205
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,27.02055,27.02055,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.18396,7.833418,0,1.053869,-1.053869,14.94629,38.32373,0.1230975,1.101294,0,0,7.833418
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,26.52048,26.52048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.35492,6.779548,0,0,0,14.94629,38.32373,0.1230975,0,0,0,6.779548
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,26.19265,26.19265,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.35492,6.779548,0,1.091557,-1.091557,13.79568,35.37348,0.1230975,1.140677,0,0,6.779548
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,25.87594,25.87594,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.56776,5.687992,0,1.744918,-1.744918,11.95638,30.65732,0.1230975,1.823439,0,0,5.687992
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,25.56479,25.56479,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.50656,3.943074,0,1.329801,-1.329801,10.55465,27.06314,0.1230975,1.389642,0,0,3.943074
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.98412,2.613272,0,0,0,10.55465,27.06314,0.1230975,0,0,0,2.613272
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06300814,25.33631,25.17584,1.463404,1.463404,0,0,0,1.463404,4.305587,0,4.440892E-16,0,0.06300814,1.540425,1.463404,0,0,29.98412,2.613272,0,1.477417,-1.477417,8.997313,23.06998,0.1230975,1.609744,0.05040651,0,2.676281
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8182744,27.10941,25.00359,0,0,0,0,0,0,0,0,0,0,0.8182744,0,0,0,0,31.62569,1.135855,0.8182744,0,0.8182744,9.773596,25.06045,0.1230836,0,0.6546196,0,1.95413
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7386838,27.53726,25.63146,1.385908,1.385908,0,0,0,1.385908,53.29962,0,0,0,0.7386838,1.458851,1.385908,0,0,30.80742,1.872302,0,0.7201668,-0.7201668,9.014473,23.11399,0.1230836,1.524499,0.590947,0,2.610986
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.421364,33.60417,27.12612,3.44604,3.394824,0,-1,0,3.394824,71.32516,0,0.05121569,2.236056,2.421364,3.573499,3.394824,0,0,31.6076,1.152135,0,1.152135,-1.152135,7.800015,20,0.1230836,3.790644,1.937091,0,3.573499
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.234549,32.08801,28.81525,3.653294,1.172822,0,-1,0,1.172822,105.2632,0,2.480473,3.784059,1.234549,1.234549,1.172822,0,0,32.88775,0,0,0,0,7.800015,20,0.1230836,4.018624,0.9876393,0,1.234549
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6671104,32.11761,30.34881,7.726667,0.633755,0,-1,0,0.633755,105.2632,0,7.092912,8.372582,0.6671104,0.6671104,0.633755,0,0,32.88775,0,0,0,0,7.800015,20,0.1230836,8.499333,0.5336884,0,0.6671104
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8290215,33.88179,31.6601,6.666026,0.7875704,0,-1,0,0.7875704,105.2632,0,5.878456,7.175114,0.8290215,0.8290215,0.7875704,0,0,32.88775,0,0,0,0,7.800015,20,0.1230836,7.332628,0.6632172,0,0.8290215
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9002279,35.40642,32.97141,3.990399,0.8552165,0,-1,0,0.8552165,105.2632,0,3.135183,4.218396,0.9002279,0.9002279,0.8552165,0,0,32.88775,0,0,0,0,7.800015,20,0.1230836,4.389439,0.7201823,0,0.9002279
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9106082,36.16833,33.69373,6.931072,0.8650779,0,-1,0,0.8650779,105.2632,0,6.065994,7.451164,0.9106082,0.9106082,0.8650779,0,0,32.88775,0,0,0,0,7.800015,20,0.1230836,7.624179,0.7284866,0,0.9106082
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.50478,37.98458,33.84931,2.552286,1.429541,0,-1,0,1.429541,105.2632,0,1.122745,2.521607,1.50478,1.50478,1.429541,0,0,32.88775,0,0,0,0,7.800015,20,0.1230836,2.807515,1.203824,0,1.50478
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4740748,35.34787,34.06601,3.393455,0.450371,0,-1,0,0.450371,105.2632,0,2.943084,3.642726,0.4740748,0.4740748,0.450371,0,0,32.88775,0,0,0,0,7.800015,20,0.1230836,3.732801,0.3792598,0,0.4740748
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2604801,34.23772,33.53815,7.130618,0.2474561,0,-1,0,0.2474561,105.2632,0,6.883162,7.794188,0.2604801,0.2604801,0.2474561,0,0,32.88775,0,0,0,0,7.800015,20,0.1230836,7.843679,0.2083841,0,0.2604801
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1259366,32.65075,32.31575,0,0,0,-1,0,0,0,0,0,0,0.1259366,0,0,0,0,32.88775,0,0.1259366,0,0.1259366,7.919489,20.30634,0.1230814,0,0.1007493,0,0.1259366
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,31.1267,31.1267,3.880919,0.1076758,0,-1,0,0.1076758,0,0,3.773243,4.161335,0,0.113343,0.1076758,0,0,32.76182,0.113343,0,0.113343,-0.113343,7.800015,20,0.1230814,4.269011,0,0,0.113343
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,29.97097,29.97097,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230814,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,28.97083,28.97083,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230814,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,28.04848,28.04848,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230814,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230814,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,27.04833,27.04833,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230814,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,26.54826,26.54826,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230814,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,26.20932,26.20932,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230814,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,25.89261,25.89261,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230814,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,25.58145,25.58145,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230814,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,25.31475,25.31475,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232562,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08954263,25.42067,25.19251,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08954263,0,0,8.8,8.36,24.52775,7.524,8.449543,0,8.449543,23.74695,60.88949,0.1233373,0,0.0716341,12,7.613543
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7832065,27.03494,25.02026,2.300428,2.300428,11.10043,0,3.144408,2.300428,34.04612,0,0,0,0.7832065,0,0,8.8,8.36,16.07821,15.12859,9.143207,0,9.143207,32.42096,83.13049,0.1234954,2.530471,0.6265652,12,15.91179
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.020096,30.99611,25.67591,0,0,0,0,0,0,0,0,0,0,2.020096,0,0,0,0,6.935004,23.35747,2.020096,0,2.020096,34.33739,88.0444,0.1234611,0,1.616077,0,25.37757
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.74025,34.58445,27.20947,1.697963,1.697963,0,-1,0,1.697963,161.3846,0,0,0,2.74025,1.78733,1.697963,0,0,4.914908,25.17556,0.9529206,0,0.9529206,35.24141,90.3624,0.1234449,1.867759,2.1922,0,27.91581
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.434719,38.37123,28.90971,1.820364,1.820364,0,-1,0,1.820364,188.6831,0,0,0,3.434719,1.916173,1.820364,0,0,3.961988,26.03319,1.518547,0,1.518547,36.68203,94.05629,0.1234192,2.0024,2.747776,0,29.46791
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8700117,32.7759,30.45993,2.171873,2.171873,0,-1,0,2.171873,40.05814,0,4.440892E-16,0,0.8700117,2.286182,2.171873,0,0,2.443441,27.39988,0,1.41617,-1.41617,35.18925,90.22867,0.1234192,2.38906,0.6960094,0,28.26989
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.22192,35.0866,31.7879,2.207317,2.207317,0,-1,0,2.207317,55.35772,0,4.440892E-16,0,1.22192,2.323491,2.207317,0,0,4.016963,25.98371,0,1.101571,-1.101571,34.0281,87.25135,0.1234192,2.428048,0.9775361,0,27.20563
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.198828,39.22163,33.13254,9.346823,8.36,0,-1,0,8.36,26.30177,0,0.986823,1.921505,2.198828,8.8,8.36,0,0,5.240931,24.88214,0,6.601172,-6.601172,27.06985,69.40973,0.1234192,10.28151,1.759062,0,27.08097
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.025283,39.40302,33.78819,2.214769,2.214769,0,-1,0,2.214769,91.44443,0,0,0,2.025283,2.331336,2.214769,0,0,12.57557,18.28097,0,0.306053,-0.306053,26.74724,68.58253,0.1234192,2.436246,1.620226,0,20.30625
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.466873,38.00311,33.97155,1.677733,1.677733,0,-1,0,1.677733,87.43185,0,0,0,1.466873,1.766034,1.677733,0,0,12.91563,17.97491,0,0.2991616,-0.2991616,26.4319,67.77396,0.1234192,1.845506,1.173498,0,19.44179
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.436713,38.14596,34.1938,4.73312,4.73312,0,-1,0,4.73312,30.35446,0,8.881784E-16,0,1.436713,4.982232,4.73312,0,0,13.24803,17.67575,0,3.545519,-3.545519,22.69459,58.19114,0.1234192,5.206432,1.14937,0,19.11247
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8576319,35.95464,33.62706,1.237663,1.237663,0,-1,0,1.237663,69.29446,0,0,0,0.8576319,1.302803,1.237663,0,0,17.18749,14.13023,0,0.4451714,-0.4451714,22.22534,56.98793,0.1234192,1.361429,0.6861055,0,14.98787
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09645467,32.7002,32.44355,3.486836,3.486836,0,-1,0,3.486836,2.766252,0,4.440892E-16,0,0.09645467,3.670354,3.486836,0,0,17.68213,13.68506,0,3.573899,-3.573899,18.45812,47.32841,0.1234192,3.83552,0.07716373,0,13.78152
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,31.22115,31.22115,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,21.65313,10.11116,0,3.64868,-3.64868,14.61207,37.46677,0.1234192,3.812871,0,0,10.11116
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,30.06543,30.06543,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,25.70722,6.462484,0,3.159326,-3.159326,11.28185,28.92776,0.1234192,3.301496,0,0,6.462484
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,29.03751,29.03751,8.870297,3.138,0,-1,0,3.138,0,0,5.732298,6.619328,0,3.303158,3.138,0,0,29.21758,3.303158,0,3.303158,-3.303158,7.800015,20,0.1234192,9.757328,0,0,3.303158
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,28.09848,28.09848,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234192,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,27.52062,27.52062,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234192,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,27.065,27.065,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234192,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,26.56493,26.56493,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234192,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,26.2371,26.2371,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234192,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,25.92595,25.92595,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234192,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,25.61479,25.61479,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234192,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,25.34809,25.34809,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1235982,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1937407,25.71481,25.22029,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.88866,0,0,0,0.1937407,0,0,8.8,8.36,24.52775,7.524,8.553741,0,8.553741,23.8458,61.14295,0.1237125,1.020241,0.1549926,12,7.717741
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.238627,28.25733,25.04804,2.009391,2.009391,10.80939,0,3.070776,2.009391,61.6419,1.776357E-15,0,0,1.238627,0,0,8.8,8.36,15.97401,15.22237,9.598627,0,9.598627,32.95185,84.49177,0.1238506,2.21033,0.9909014,12,16.46099
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.749027,35.87931,25.70925,1.423855,1.423855,0,0,0,1.423855,263.3011,0,0,0,3.749027,1.498795,1.423855,0,0,6.375386,23.86113,2.250232,0,2.250232,35.08661,89.96549,0.1238124,1.566241,2.999221,0,27.61016
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.160446,41.79275,27.27059,2.180114,2.180114,0,-1,0,2.180114,236.7053,0,0,0,5.160446,2.294857,2.180114,0,0,4.125154,25.88634,2.865588,0,2.865588,37.80515,96.93609,0.1237638,2.398126,4.128356,0,31.04679
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.056244,46.57352,29.00417,0,0,0,-1,0,0,0,4.796678,0,0,6.056244,0,0,0,0,1.259566,28.46537,1.259566,0,1.259566,39.00008,100,0.1237425,0,4.844995,0,34.52161
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.948694,51.36203,30.5655,3.034649,3.034649,0,-1,0,3.034649,228.9785,3.754327,0,0,6.948694,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1237425,3.338114,5.558955,0,36.54767
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,8.295328,57.83641,31.91014,0,0,0,-1,0,0,0,8.295328,0,0,8.295328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237425,0,6.636262,0,37.89431
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.5988,56.84484,33.25478,0,0,0,-1,0,0,0,7.5988,0,0,7.5988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237425,0,6.07904,0,37.19778
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,7.005734,55.49564,33.94377,0,0,0,-1,0,0,0,7.005734,0,0,7.005734,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237425,0,5.604587,0,36.60471
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.784749,44.96651,34.09935,3.583968,3.583968,0,-1,0,3.583968,105.6022,0.01215106,0,0,3.784749,3.772598,3.583968,0,0,0,29.59898,0,0,0,39.00008,100,0.1237425,3.942365,3.027799,0,33.38373
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.041479,42.93717,34.31604,2.991667,2.991667,0,-1,0,2.991667,101.665,0,4.440892E-16,0,3.041479,3.149123,2.991667,0,0,0,29.59898,0,0.1076436,-0.1076436,38.88661,99.70906,0.1237425,3.290833,2.433183,0,32.64046
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.330327,40.24957,33.75485,5.942851,5.942851,0,-1,0,5.942851,39.21228,0,0,0,2.330327,6.255632,5.942851,0,0,0.119604,29.49133,0,3.925305,-3.925305,34.74898,89.09976,0.1237425,6.537136,1.864262,0,31.82166
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1375379,32.90442,32.53801,0,0,0,-1,0,0,0,0,0,0,0.1375379,0,0,0,0,4.481054,25.56603,0.1375379,0,0.1375379,34.87946,89.43433,0.1237402,0,0.1100303,0,25.70357
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,31.31561,31.31561,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.343516,25.68981,0,0.8979754,-0.8979754,33.93291,87.00728,0.1237402,0.9383842,0,0,25.68981
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,30.12655,30.12655,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.341267,24.79184,0,4.8459,-4.8459,28.82488,73.90981,0.1237402,5.063965,0,0,24.79184
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,29.09863,29.09863,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,10.7256,19.94594,0,8.8,-8.8,19.54887,50.1252,0.1237402,9.256693,0,0,19.94594
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,28.14293,28.14293,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,20.50338,11.14594,0,1.316474,-1.316474,18.16118,46.56704,0.1237402,1.375716,0,0,11.14594
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,27.5484,27.5484,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,21.96613,9.829464,0,1.443197,-1.443197,16.63992,42.66637,0.1237402,1.508141,0,0,9.829464
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,27.09834,27.09834,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,23.56968,8.386267,0,1.431947,-1.431947,15.13051,38.79611,0.1237402,1.496385,0,0,8.386267
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,26.5816,26.5816,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.16073,6.95432,0,1.530457,-1.530457,13.51727,34.6596,0.1237402,1.599327,0,0,6.95432
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,26.25377,26.25377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86124,5.423863,0,0,0,13.51727,34.6596,0.1237402,0,0,0,5.423863
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,25.94262,25.94262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86124,5.423863,0,0,0,13.51727,34.6596,0.1237402,0,0,0,5.423863
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,25.61479,25.61479,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,26.86124,5.423863,0,0.4518168,-0.4518168,13.04101,33.43843,0.1237402,0.4721485,0,0,5.423863
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,25.34809,25.34809,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.36326,4.972046,0,1.737667,-1.737667,11.20935,28.74187,0.1237402,1.815862,0,0,4.972046
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09334377,25.45819,25.22029,0.5362427,0.5362427,0,0,0,0.5362427,17.407,0,0,0,0.09334377,0.564466,0.5362427,0,0,29.294,3.234379,0,0.4711223,-0.4711223,10.71274,27.46852,0.1237402,0.589867,0.07467502,0,3.327723
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.956885,30.17656,25.04804,2.299083,2.299083,0,0,0,2.299083,85.11589,0,0,0,1.956885,2.420087,2.299083,0,0,29.81747,2.763257,0,0.4632023,-0.4632023,10.22449,26.21658,0.1237402,2.528991,1.565508,0,4.720141
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.198217,34.31373,25.72036,4.203098,4.203098,11.42169,0,3.225687,4.203098,76.09189,0,0,0,3.198217,0,0,7.21859,6.857661,30.33214,2.300055,10.05588,0,10.05588,19.76433,50.67767,0.1238936,4.623408,2.558574,12,5.498272
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.529891,34.13877,27.34838,0,0,0,-1,0,0,0,0,0,0,2.529891,0,0,0,0,20.27626,11.35034,2.529891,0,2.529891,22.16439,56.83167,0.1238508,0,2.023913,0,13.88024
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.883354,42.95917,29.1153,3.252432,3.252432,0,-1,0,3.252432,150.1447,0,0,0,4.883354,3.423612,3.252432,0,0,17.74637,13.62725,1.459742,0,1.459742,23.54923,60.38251,0.1238261,3.577675,3.906683,0,18.5106
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.452497,46.5041,30.6933,0,0,0,-1,0,0,0,0,0,0,5.452497,0,0,0,0,16.28662,14.94102,5.452497,0,5.452497,28.72192,73.64581,0.123734,0,4.361998,0,20.39351
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.665828,48.70253,32.03794,1.609366,1.609366,0,-1,0,1.609366,352.0534,0,0,0,5.665828,1.69407,1.609366,0,0,10.83413,19.84826,3.971759,0,3.971759,32.48986,83.30717,0.123667,1.770303,4.532663,0,25.51409
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.708426,47.08104,33.37702,2.456242,2.456242,0,-1,0,2.456242,191.6923,0,0,0,4.708426,2.585517,2.456242,0,0,6.862369,23.42285,2.122909,0,2.122909,34.50383,88.47118,0.1236312,2.701866,3.766741,0,28.13127
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.040217,39.73391,34.06601,3.838008,3.838008,0,-1,0,3.838008,53.15823,0,4.440892E-16,0,2.040217,4.040009,3.838008,0,0,4.73946,25.33346,0,1.999792,-1.999792,32.39587,83.06615,0.1236312,4.221809,1.632174,0,27.37368
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.884364,39.48164,34.25492,1.63221,1.63221,0,-1,0,1.63221,115.4486,0,0,0,1.884364,1.718116,1.63221,0,0,6.961451,23.33367,0.166248,0,0.166248,32.55358,83.47056,0.1236284,1.795432,1.507491,0,25.21804
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.317674,40.93088,34.44384,5.326137,5.326137,0,-1,0,5.326137,43.5151,0,0,0,2.317674,5.60646,5.326137,0,0,6.795203,23.4833,0,3.288786,-3.288786,29.0869,74.58164,0.1236284,5.858751,1.854139,0,25.80097
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5303795,35.28284,33.84931,5.333747,5.333747,0,-1,0,5.333747,9.943844,0,8.881784E-16,0,0.5303795,5.614471,5.333747,0,0,10.44941,20.19451,0,5.084092,-5.084092,23.72779,60.84038,0.1236284,5.867122,0.4243036,0,20.72489
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,32.66025,32.66025,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,16.0984,15.11042,0,1.007756,-1.007756,22.66553,58.11662,0.1236284,1.053105,0,0,15.11042
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,31.42674,31.42674,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,17.21813,14.10266,0,2.812255,-2.812255,19.70115,50.51567,0.1236284,2.938806,0,0,14.10266
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,30.22101,30.22101,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,20.34286,11.29041,0,2.16295,-2.16295,17.4212,44.66965,0.1236284,2.260282,0,0,11.29041
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,29.17641,29.17641,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,22.74613,9.127458,0,3.861363,-3.861363,13.35097,34.23318,0.1236284,4.035125,0,0,9.127458
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,28.20961,28.20961,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,27.03654,5.266095,0,1.244827,-1.244827,12.0388,30.86867,0.1236284,1.300844,0,0,5.266095
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,27.61508,27.61508,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,28.41968,4.021267,0,1.55565,-1.55565,10.399,26.66406,0.1236284,1.625654,0,0,4.021267
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,27.14279,27.14279,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,30.14818,2.465617,0,1.200126,-1.200126,9.13396,23.42036,0.1236284,1.254132,0,0,2.465617
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,26.63161,26.63161,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,31.48165,1.265491,0,0.4123381,-0.4123381,8.699318,22.3059,0.1236284,0.4308933,0,0,1.265491
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,26.28711,26.28711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.93981,0.8531528,0,0,0,8.699318,22.3059,0.1236284,0,0,0,0.8531528
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,25.9704,25.9704,1.17262,0.8104951,0,-1,0,0.8104951,0,0,0.3621247,0.4793867,0,0.8531528,0.8104951,0,0,31.93981,0.8531528,0,0.8531528,-0.8531528,7.800015,20,0.1236284,1.289882,0,0,0.8531528
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,25.63146,25.63146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236284,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,25.38142,25.38142,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237507,1.177699,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2690611,25.92458,25.23696,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,47.93553,1.776357E-15,0,0,0.2690611,0,0,8.8,8.36,24.52775,7.524,8.629061,0,8.629061,23.91725,61.32617,0.1238487,0.6174276,0.2152489,12,7.793061
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.774499,32.4178,25.04804,2.283588,2.283588,11.08359,0,3.140148,2.283588,121.4974,1.776357E-15,0,0,2.774499,0,0,8.8,8.36,15.89869,15.29016,11.1345,0,11.1345,34.48037,88.41102,0.12397,2.511947,2.219599,12,18.06465
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.778521,42.02203,25.73703,0,0,0,0,0,0,0,1.014328,0,0,5.778521,0,0,0,0,4.764193,25.3112,4.764193,0,4.764193,39.00008,100,0.1238898,0,4.622817,0,31.08973
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.881685,47.49206,27.40949,3.350361,3.350361,0,-1,0,3.350361,205.4013,3.35499,0,0,6.881685,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.1238898,3.685397,5.505348,0,36.48066
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.728024,56.19844,29.22087,5.203384,5.203384,0,-1,0,5.203384,167.7375,3.250778,0,0,8.728024,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1238898,5.723722,6.98242,0,38.327
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.846665,62.62186,30.81554,4.843314,4.843314,0,-1,0,4.843314,203.3043,4.74844,0,0,9.846665,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1238898,5.327646,7.877332,0,39.44564
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.803698,64.17391,32.16018,2.819611,2.819611,0,-1,0,2.819611,347.6968,6.835686,0,0,9.803698,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1238898,3.101572,7.842958,0,39.40268
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.984739,62.50291,33.50481,0,0,0,-1,0,0,0,8.984739,0,0,8.984739,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238898,0,7.187791,0,38.58372
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,7.207682,56.55337,34.22158,3.659235,3.659235,0,-1,0,3.659235,196.9724,3.355855,0,0,7.207682,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1238898,4.025158,5.766145,0,36.80666
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.522548,54.28617,34.38272,3.19246,3.19246,0,-1,0,3.19246,204.311,3.162064,0,0,6.522548,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1238898,3.511706,5.218039,0,36.12152
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.184943,46.71802,34.56608,1.163066,1.163066,0,-1,0,1.163066,359.8198,2.960662,0,0,4.184943,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1238898,1.279373,3.347954,0,33.78392
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.446631,37.94607,33.97155,0.4215535,0.4215535,0,-1,0,0.4215535,343.1667,1.002891,0,0,1.446631,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1238898,0.4637089,1.157305,0,31.04561
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,32.75471,32.75471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238898,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,31.5212,31.5212,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1238898,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,30.2988,30.2988,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1238898,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,29.23754,29.23754,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1238898,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,28.25406,28.25406,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1238898,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,27.65953,27.65953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1238898,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,27.17613,27.17613,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1238898,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,26.65939,26.65939,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1238898,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,26.31489,26.31489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1238898,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,25.98707,25.98707,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1238898,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,25.64257,25.64257,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1238898,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,25.38142,25.38142,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1238898,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3388141,26.10375,25.23696,1.679062,1.679062,0,0,0,1.679062,20.17877,0,2.220446E-16,0,0.3388141,1.767434,1.679062,0,0,25.09731,7.011395,0,1.42862,-1.42862,13.68478,35.0891,0.1238898,1.846969,0.2710513,0,7.350209
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.435628,31.48131,25.04804,0.6519367,0.6519367,0,0,0,0.6519367,373.5989,0,0,0,2.435628,0.6862491,0.6519367,0,0,26.68467,5.582775,1.749379,0,1.749379,15.34438,39.3445,0.1238604,0.7171304,1.948503,0,8.018404
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.159258,37.12312,25.7537,3.190684,3.190684,0,0,0,3.190684,130.3563,0,0,0,4.159258,3.358615,3.190684,0,0,24.93529,7.157217,0.800644,0,0.800644,16.10394,41.29208,0.123847,3.509752,3.327407,0,11.31647
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.54059,43.20184,27.47062,5.551802,5.551802,0,-1,0,5.551802,99.79806,0,0,0,5.54059,5.844002,5.551802,0,0,24.13465,7.877796,0,0.3034118,-0.3034118,15.78412,40.47202,0.123847,6.106982,4.432472,0,13.41839
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.75623,49.25919,29.31532,2.885147,2.885147,0,-1,0,2.885147,234.1728,0,0,0,6.75623,3.036997,2.885147,0,0,24.47177,7.574385,3.719234,0,3.719234,19.31249,49.51911,0.1237845,3.173662,5.404984,0,14.33062
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,7.128011,52.40764,30.92667,3.035367,3.035367,0,-1,0,3.035367,234.8319,0,0,0,7.128011,3.195123,3.035367,0,0,20.75254,10.92169,3.932888,0,3.932888,23.04356,59.08593,0.1237185,3.338904,5.702408,0,18.04971
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,8.162471,57.79115,32.28797,1.129469,1.129469,0,-1,0,1.129469,722.6824,0,0,0,8.162471,1.188914,1.129469,0,0,16.81965,14.46129,6.973557,0,6.973557,29.65925,76.04922,0.1236017,1.242415,6.529976,0,22.62376
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.772331,57.93505,33.62706,1.550757,1.550757,0,-1,0,1.550757,501.1959,0,0,0,7.772331,1.632376,1.550757,0,0,9.846093,20.73749,6.139955,0,6.139955,35.48413,90.98476,0.123499,1.705833,6.217865,0,28.50982
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.901725,59.29223,34.34938,4.150557,4.150557,0,-1,0,4.150557,190.3775,0,0,0,7.901725,4.369008,4.150557,0,0,3.706138,26.26345,3.532718,0,3.532718,38.83556,99.57815,0.12344,4.565613,6.32138,0,34.16518
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.57407,54.60897,34.50496,6.607245,6.607245,0,-1,0,6.607245,99.4979,0,0,0,6.57407,6.954995,6.607245,0,0,0.1734206,29.4429,0,0.3809248,-0.3809248,38.43403,98.54859,0.12344,7.26797,5.259256,0,36.01697
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.83304,45.7195,34.66054,0,0,0,-1,0,0,0,3.23637,0,0,3.83304,0,0,0,0,0.5966704,29.06198,0.5966704,0,0.5966704,39.00008,100,0.12343,0,3.066432,0,32.89502
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.035675,39.72083,34.06601,3.864648,3.864648,0,-1,0,3.864648,52.67428,0,0,0,2.035675,4.06805,3.864648,0,0,0,29.59898,0,2.032375,-2.032375,36.85777,94.5069,0.12343,4.251112,1.62854,0,31.63465
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,32.84916,32.84916,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.258194,27.5666,0,5.396246,-5.396246,31.16962,79.92195,0.12343,5.639078,0,0,27.5666
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,31.59899,31.59899,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.254024,22.17036,0,2.508389,-2.508389,28.52555,73.14229,0.12343,2.621267,0,0,22.17036
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,30.36547,30.36547,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.04112,19.66197,0,3.391859,-3.391859,24.95022,63.97478,0.12343,3.544492,0,0,19.66197
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,29.29865,29.29865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.80985,16.27011,0,0,0,24.95022,63.97478,0.12343,0,0,0,16.27011
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,28.29851,28.29851,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,14.80985,16.27011,0,0.5136147,-0.5136147,24.40882,62.58659,0.12343,0.5367274,0,0,16.27011
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,27.69287,27.69287,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.38054,15.75649,0,1.01559,-1.01559,23.33829,59.84166,0.12343,1.061292,0,0,15.75649
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,27.22058,27.22058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.50897,14.7409,0,0,0,23.33829,59.84166,0.12343,0,0,0,14.7409
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,26.69272,26.69272,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.50897,14.7409,0,0.8872178,-0.8872178,22.40308,57.44369,0.12343,0.9271426,0,0,14.7409
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,26.33156,26.33156,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.49477,13.85369,0,0.3572868,-0.3572868,22.02647,56.47802,0.12343,0.3733648,0,0,13.85369
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,26.00374,26.00374,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,17.89175,13.4964,0,0.2999995,-0.2999995,21.71024,55.66718,0.12343,0.3134995,0,0,13.4964
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,25.65924,25.65924,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.22509,13.1964,0,0.9295151,-0.9295151,20.73045,53.15489,0.12343,0.9713432,0,0,13.1964
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,25.39254,25.39254,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.25788,12.26688,0,0.7778749,-0.7778749,19.9105,51.05245,0.12343,0.8128793,0,0,12.26688
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2416098,25.8709,25.25363,0.7345215,0.7345215,0,0,0,0.7345215,32.8935,0,1.110223E-16,0,0.2416098,0.7731805,0.7345215,0,0,20.12219,11.48901,0,0.5315707,-0.5315707,19.35017,49.61572,0.12343,0.8079737,0.1932878,0,11.73062
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6583028,26.75531,25.06471,4.180119,4.180119,0,0,0,4.180119,15.74842,0,0,0,0.6583028,4.400125,4.180119,0,0,20.71282,10.95744,0,3.741822,-3.741822,15.40594,39.50234,0.12343,4.598131,0.5266423,0,11.61574
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.789085,30.46728,25.77037,1.486645,1.486645,0,0,0,1.486645,120.3439,0,0,0,1.789085,1.564889,1.486645,0,0,24.8704,7.215617,0.2241964,0,0.2241964,15.61864,40.0477,0.1234263,1.635309,1.431268,0,9.004702
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.179075,30.64717,27.5484,3.699307,3.699307,0,-1,0,3.699307,31.87285,0,0,0,1.179075,3.894007,3.699307,0,0,24.64621,7.417394,0,2.714933,-2.714933,12.75684,32.70979,0.1234263,4.069238,0.9432596,0,8.596468
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.574407,36.41647,29.40978,6.671538,6.671538,0,-1,0,6.671538,38.5879,0,0,2.382217,2.574407,7.022672,6.671538,0,0,27.6628,4.70246,0,4.448265,-4.448265,8.067961,20.68704,0.1234263,7.338692,2.059525,0,7.276867
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.041336,39.48492,31.04891,4.31095,3.130755,0,-1,0,3.130755,97.14386,0,1.180195,3.922706,3.041336,3.295532,3.130755,0,0,32.60531,0.2541954,0,0.2541954,-0.2541954,7.800015,20,0.1234263,4.742045,2.433069,0,3.295532
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.584898,55.79004,32.41021,1.456906,1.456906,0,-1,0,1.456906,520.6166,0,0,0.1614665,7.584898,1.533586,1.456906,0,0,32.88775,0,6.051311,0,6.051311,13.54079,34.71991,0.1233253,1.602597,6.067918,0,7.584898
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.41197,53.21505,33.78819,7.551559,7.551559,0,-1,0,7.551559,84.90923,0,0,1.914569,6.41197,7.949009,7.551559,0,0,26.83644,5.44618,0,1.537039,-1.537039,11.92061,30.56561,0.1233253,8.306715,5.129576,0,11.85815
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.0485,46.18732,34.47162,4.150151,4.150151,0,-1,0,4.150151,97.55067,0,0,0.08226684,4.0485,4.36858,4.150151,0,0,28.54426,3.909141,0,0.3200797,-0.3200797,11.58322,29.7005,0.1233253,4.565166,3.2388,0,7.957641
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.530406,41.746,34.6272,1.785759,1.785759,0,-1,0,1.785759,141.6992,0,0,0,2.530406,1.879747,1.785759,0,0,28.89991,3.589061,0.6506594,0,0.6506594,12.20049,31.28324,0.1233145,1.964335,2.024325,0,6.119468
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.908179,43.03681,34.78833,5.608384,5.608384,0,-1,0,5.608384,51.85414,0,0,1.650746,2.908179,5.903562,5.608384,0,0,28.24925,4.174655,0,2.995383,-2.995383,9.043077,23.18733,0.1233145,6.169222,2.326543,0,7.082834
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.861297,39.35238,34.1938,4.221569,2.888541,0,-1,0,2.888541,64.43727,0,1.333028,3.16977,1.861297,3.040569,2.888541,0,0,31.57745,1.179272,0,1.179272,-1.179272,7.800015,20,0.1233145,4.643725,1.489037,0,3.040569
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,32.97141,32.97141,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233145,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,31.69344,31.69344,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233145,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,30.45993,30.45993,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233145,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,29.39311,29.39311,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233145,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,28.3763,28.3763,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233145,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,27.77066,27.77066,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233145,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,27.28725,27.28725,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233145,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,26.75385,26.75385,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233145,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,26.3649,26.3649,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233145,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,26.03708,26.03708,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233145,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,25.69258,25.69258,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233145,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,25.40921,25.40921,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234149,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4140469,26.33097,25.2703,1.028612,1.028612,9.828612,0,2.822639,1.028612,40.25296,0,0,0,0.4140469,0,0,8.8,8.36,24.52775,7.524,8.774047,0,8.774047,24.0548,61.67885,0.1235276,1.131473,0.3312375,12,7.938047
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.606699,31.9701,25.06471,6.065046,6.065046,12,0,3.372,6.065046,42.97905,0,0,0,2.606699,0,0,5.934954,5.638206,15.75371,15.42064,8.244905,0,8.244905,31.8766,81.73472,0.1237089,6.671551,2.085359,12,18.02734
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.435226,41.0195,25.79815,1.447899,1.447899,0,0,0,1.447899,375.3871,0,0,0,5.435226,1.524104,1.447899,0,0,7.508801,22.84106,3.911122,0,3.911122,35.58702,91.24859,0.1236438,1.592689,4.348181,0,28.27628
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.513927,49.88663,27.61508,0.4286034,0.4286034,0,-1,0,0.4286034,1753.119,3.465087,0,0,7.513927,0.4511614,0.4286034,0,0,3.597679,26.36107,3.597679,0,3.597679,39.00008,100,0.1235839,0.4714637,6.011142,0,33.87499
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.888838,53.44175,29.50424,3.173968,3.173968,0,-1,0,3.173968,248.5481,4.547819,0,0,7.888838,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1235839,3.491365,6.31107,0,37.48782
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,9.281616,60.75513,31.16003,0.2333564,0.2333564,0,-1,0,0.2333564,3977.443,9.035978,0,0,9.281616,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1235839,0.256692,7.425293,0,38.8806
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.976044,61.25862,32.53801,0.4658225,0.4658225,0,-1,0,0.4658225,1926.924,8.485704,0,0,8.976044,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1235839,0.5124047,7.180835,0,38.57502
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.750465,62.06675,33.91043,1.987743,1.987743,0,-1,0,1.987743,440.2212,6.658104,0,0,8.750465,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1235839,2.186517,7.000372,0,38.34945
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.581532,58.38322,34.59941,2.859644,2.859644,0,-1,0,2.859644,265.1215,4.57138,0,0,7.581532,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1235839,3.145609,6.065226,0,37.18051
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.762299,55.56812,34.75499,0,0,0,-1,0,0,0,6.762299,0,0,6.762299,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235839,0,5.409839,0,36.36128
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.904212,49.40079,34.91057,3.62716,3.62716,0,-1,0,3.62716,135.208,1.086148,0,0,4.904212,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1235839,3.989876,3.923369,0,34.50319
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.114333,40.17837,34.28826,0,0,0,-1,0,0,0,2.114333,0,0,2.114333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235839,0,1.691466,0,31.71331
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,33.06586,33.06586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235839,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,31.7879,31.7879,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1235839,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,30.53772,30.53772,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1235839,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,29.45979,29.45979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1235839,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,28.44298,28.44298,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1235839,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,27.83178,27.83178,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1235839,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,27.33171,27.33171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1235839,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,26.78718,26.78718,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1235839,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,26.39268,26.39268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1235839,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,26.06486,26.06486,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1235839,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,25.70925,25.70925,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1235839,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,25.44254,25.44254,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1235839,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3262754,26.12177,25.28697,0.6008384,0.6008384,0,0,0,0.6008384,54.30336,0,0,0,0.3262754,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.306186,-0.306186,23.9261,61.34885,0.1235839,0.6609222,0.2610204,0,15.93101
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.970065,30.2638,25.09805,8.788209,8.788209,12,0,3.372,8.788209,22.41714,0,0,0,1.970065,0,0,3.211791,3.051201,15.88937,15.29855,5.021266,0,5.021266,28.68969,73.56316,0.1236926,9.66703,1.576052,12,17.26861
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.310669,37.6354,25.81482,4.866105,4.866105,11.09567,0,3.143203,4.866105,88.58563,0,0,0,4.310669,0,0,6.229562,5.918084,10.8681,19.81769,10.22875,0,10.22875,38.39354,98.44477,0.1238283,5.352715,3.448536,12,24.12836
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,7.222782,48.95511,27.6762,1.167744,1.167744,0,-1,0,1.167744,618.5245,5.354228,0,0,7.222782,1.229204,1.167744,0,0,0.6393498,29.02356,0.6393498,0,0.6393498,39.00008,100,0.1238176,1.284518,5.778225,0,36.24635
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.906009,57.36036,29.61537,4.740072,4.740072,0,-1,0,4.740072,187.8876,3.916459,0,0,8.906009,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1238176,5.214079,7.124807,0,38.50499
