Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.954459,55.79015,31.27116,2.56042,2.56042,0,-1,0,2.56042,310.6701,5.25928,0,0,7.954459,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1238176,2.816462,6.363567,0,37.55344
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.725878,56.56634,32.62691,1.544403,1.544403,0,-1,0,1.544403,500.2501,6.100191,0,0,7.725878,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1238176,1.698843,6.180702,0,37.32486
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.875192,62.72771,34.03822,4.433069,4.433069,0,-1,0,4.433069,200.2042,4.208803,0,0,8.875192,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1238176,4.876376,7.100153,0,38.47417
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.786032,63.26268,34.75499,8.050944,8.050944,0,-1,0,8.050944,109.1304,0.3113536,0,0.496039,8.786032,8.474678,8.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1238176,8.856039,7.028826,0,38.38501
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.977869,56.48734,34.87724,4.72035,4.72035,0,-1,0,4.72035,147.8253,2.00908,0,0,6.977869,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1238176,5.192385,5.582295,0,36.57685
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.364799,47.80152,35.03837,4.965281,4.965281,0,-1,0,4.965281,87.90639,8.881784E-16,0,0,4.364799,5.226612,4.965281,0,0,0,29.59898,0,0.8618124,-0.8618124,38.09165,97.6707,0.1238176,5.461809,3.491839,0,33.96378
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.513143,41.46841,34.4105,1.321087,1.321087,0,-1,0,1.321087,190.2329,0.1649551,0,0,2.513143,1.390618,1.321087,0,0,0.9575694,28.73717,0.9575694,0,0.9575694,39.00008,100,0.1238017,1.453196,2.010514,0,31.25031
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,33.16032,33.16032,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0,29.59898,0,7.334965,-7.334965,31.26835,80.17509,0.1238017,7.665038,0,0,29.59898
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,31.89347,31.89347,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.149961,22.26401,0,2.11244,-2.11244,29.04164,74.46559,0.1238017,2.2075,0,0,22.26401
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,30.63218,30.63218,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.49712,20.15157,0,0.9321589,-0.9321589,28.05906,71.94616,0.1238017,0.9741061,0,0,20.15157
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,29.53758,29.53758,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.53285,19.21941,0,2.423887,-2.423887,25.50406,65.39488,0.1238017,2.532962,0,0,19.21941
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,28.5041,28.5041,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.22606,16.79553,0,1.866552,-1.866552,23.53654,60.34997,0.1238017,1.950547,0,0,16.79553
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,27.88178,27.88178,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.3,14.92897,0,1.511962,-1.511962,21.94279,56.26345,0.1238017,1.58,0,0,14.92897
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,27.37616,27.37616,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,17.97996,13.41701,0,0.483227,-0.483227,21.43342,54.95738,0.1238017,0.5049723,0,0,13.41701
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,26.81496,26.81496,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.51688,12.93379,0,0.8853518,-0.8853518,20.50018,52.56446,0.1238017,0.9251927,0,0,12.93379
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,26.42602,26.42602,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.5006,12.04843,0,0.8425715,-0.8425715,19.61203,50.28716,0.1238017,0.8804873,0,0,12.04843
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,26.08153,26.08153,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.4368,11.20586,0,0.3921908,-0.3921908,19.19863,49.22715,0.1238017,0.4098394,0,0,11.20586
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,25.72036,25.72036,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,20.87256,10.81367,0,1.649024,-1.649024,17.4604,44.77017,0.1238017,1.72323,0,0,10.81367
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,25.44254,25.44254,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.70481,9.164647,0,0.7363535,-0.7363535,16.68422,42.77996,0.1238017,0.7694893,0,0,9.164647
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3435912,26.1663,25.28697,1.152897,1.152897,0,0,0,1.152897,29.80241,0,2.220446E-16,0,0.3435912,1.213576,1.152897,0,0,23.52298,8.428293,0,0.869985,-0.869985,15.76717,40.42857,0.1238017,1.268187,0.274873,0,8.771885
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.572847,29.17899,25.08138,5.531568,5.531568,0,0,0,5.531568,28.43401,0,8.881784E-16,0,1.572847,5.822703,5.531568,0,0,24.48963,7.558308,0,4.249856,-4.249856,11.28743,28.94207,0.1238017,6.084725,1.258277,0,9.131155
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.623779,38.60349,25.84816,1.182188,1.182188,0,0,0,1.182188,391.1205,0,0,0,4.623779,1.244408,1.182188,0,0,29.2117,3.308452,3.37937,0,3.37937,14.49338,37.16245,0.1237456,1.300407,3.699023,0,7.93223
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.579779,40.54131,27.75399,1.907334,1.907334,0,-1,0,1.907334,240.1141,0,0,0,4.579779,2.00772,1.907334,0,0,25.83232,6.349885,2.572059,0,2.572059,16.93345,43.41902,0.1237029,2.098068,3.663823,0,10.92966
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.488942,52.26891,29.72094,3.293179,3.293179,0,-1,0,3.293179,227.4077,0,0,0,7.488942,3.466504,3.293179,0,0,23.26027,8.664738,4.022438,0,4.022438,20.74947,53.20367,0.1236362,3.622497,5.991154,0,16.15368
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.907907,55.76472,31.3934,5.386586,5.386586,0,-1,0,5.386586,146.8074,0,0,0,7.907907,5.67009,5.386586,0,0,19.23783,12.28493,2.237818,0,2.237818,22.87245,58.64719,0.1235992,5.925244,6.326326,0,20.19284
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.917827,61.33809,32.78804,4.776395,4.776395,0,-1,0,4.776395,186.7062,0,0,0,8.917827,5.027784,4.776395,0,0,17.00001,14.29897,3.890043,0,3.890043,26.56287,68.10979,0.1235348,5.254034,7.134261,0,23.21679
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,7.295902,56.80392,34.16047,1.919059,1.919059,0,-1,0,1.919059,380.1812,0,0,0,7.295902,2.020062,1.919059,0,0,13.10997,17.80001,5.27584,0,5.27584,31.56797,80.94335,0.1234476,2.110965,5.836722,0,25.09591
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.822863,49.09911,34.87724,1.712635,1.712635,0,-1,0,1.712635,281.6048,0,0,0,4.822863,1.802774,1.712635,0,0,7.834129,22.54826,3.020089,0,3.020089,34.43308,88.28976,0.1233977,1.883899,3.85829,0,27.37112
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.897081,46.28999,35.00503,3.050455,3.050455,0,-1,0,3.050455,127.7541,0,0,0,3.897081,3.211005,3.050455,0,0,4.81404,25.26634,0.6860754,0,0.6860754,35.08395,89.95866,0.1233864,3.355501,3.117665,0,29.16342
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.123063,38.252,35.16061,5.623343,5.623343,0,-1,0,5.623343,19.97145,0,0,0,1.123063,5.919308,5.623343,0,0,4.127965,25.88381,0,4.796245,-4.796245,30.02826,76.99538,0.1233864,6.185677,0.8984504,0,27.00687
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5108065,35.92435,34.5383,4.043258,4.043258,0,-1,0,4.043258,12.63354,0,8.881784E-16,0,0.5108065,4.256061,4.043258,0,0,9.457126,21.08756,0,3.745255,-3.745255,26.08042,66.87273,0.1233864,4.447584,0.4086452,0,21.59837
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,33.28812,33.28812,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,13.61852,17.34231,0,1.146713,-1.146713,24.87167,63.7734,0.1233864,1.198315,0,0,17.34231
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,32.01015,32.01015,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,14.89265,16.1956,0,6.917758,-6.917758,17.57972,45.0761,0.1233864,7.229058,0,0,16.1956
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,30.72108,30.72108,8.122659,8.122659,0,-1,0,8.122659,0,0,0,0.5749247,0,8.550167,8.122659,0,0,22.57904,9.277839,0,8.550167,-8.550167,8.567048,21.96675,0.1233864,8.934925,0,0,9.277839
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,29.62648,29.62648,11.41303,0.6912877,0,-1,0,0.6912877,0,0,10.72174,11.86304,0,0.7276713,0.6912877,0,0,32.07923,0.7276713,0,0.7276713,-0.7276713,7.800015,20,0.1233864,12.55433,0,0,0.7276713
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,28.58188,28.58188,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233864,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,27.92624,27.92624,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233864,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,27.42616,27.42616,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233864,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,26.86497,26.86497,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233864,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,26.44269,26.44269,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233864,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,26.09819,26.09819,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233864,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,25.72036,25.72036,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233864,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,25.44254,25.44254,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1235234,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3169282,26.09774,25.28697,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3169282,0,0,8.8,8.36,24.52775,7.524,8.676929,0,8.676929,23.96267,61.44261,0.123598,0,0.2535426,12,7.840928
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.596569,29.24236,25.08138,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596569,0,0,8.8,8.36,15.85083,15.33324,9.95657,0,9.95657,33.40829,85.66212,0.1236513,0,1.277255,12,16.9298
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.498899,35.32419,25.86483,0,0,0,0,0,0,0,0,0,0,3.498899,0,0,0,0,5.894256,24.29415,3.498899,0,3.498899,36.72764,94.17326,0.1235936,0,2.79912,0,27.79305
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.718035,44.14791,27.81511,1.387761,1.387761,0,-1,0,1.387761,412.0331,1.861877,0,0,5.718035,1.460801,1.387761,0,0,2.395356,27.44316,2.395356,0,2.395356,39.00008,100,0.1235542,1.526537,4.574428,0,33.16119
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,7.033429,50.80526,29.83207,0.8796617,0.8796617,0,-1,0,0.8796617,799.5607,6.107469,0,0,7.033429,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1235542,0.9676278,5.626743,0,36.63241
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.887912,59.64509,31.5212,5.94402,5.94402,0,-1,0,5.94402,149.5269,2.631048,0,0,8.887912,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1235542,6.538422,7.11033,0,38.48689
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,7.185532,54.93176,32.91029,6.163082,6.163082,0,-1,0,6.163082,116.5899,0.6980774,0,0,7.185532,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1235542,6.77939,5.748426,0,36.78451
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.274006,43.608,34.28826,7.945809,7.945809,0,-1,0,7.945809,41.20418,1.776357E-15,0,0.3803903,3.274006,8.36401,7.945809,0,0,0,29.59898,0,5.090004,-5.090004,33.63474,86.24276,0.1235542,8.740391,2.619205,0,32.87298
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.123103,50.22361,35.00503,3.096602,3.096602,0,-1,0,3.096602,165.4427,0,0,0,5.123103,3.259581,3.096602,0,0,5.65556,24.50897,1.863522,0,1.863522,35.40263,90.7758,0.1235235,3.406262,4.098482,0,29.63208
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.54669,51.77279,35.12727,1.551646,1.551646,0,-1,0,1.551646,357.4713,0.1213397,0,0,5.54669,1.633312,1.551646,0,0,3.792038,26.18614,3.792038,0,3.792038,39.00008,100,0.1234612,1.706811,4.437352,0,31.73283
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.056056,50.31701,35.2884,2.451357,2.451357,0,-1,0,2.451357,206.2554,2.47568,0,0,5.056056,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1234612,2.696493,4.044845,0,34.65503
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.110343,40.51871,34.6272,3.929391,3.929391,0,-1,0,3.929391,53.70661,0,4.440892E-16,0,2.110343,4.136201,3.929391,0,0,0,29.59898,0,2.025858,-2.025858,36.86464,94.52452,0.1234612,4.32233,1.688274,0,31.70932
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,33.37702,33.37702,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.250954,27.57312,0,1.175687,-1.175687,35.62535,91.34688,0.1234612,1.228593,0,0,27.57312
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,32.06572,32.06572,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.557273,26.39743,0,4.100848,-4.100848,31.30268,80.26312,0.1234612,4.285386,0,0,26.39743
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,30.79887,30.79887,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.11377,22.29659,0,0.4450364,-0.4450364,30.83357,79.06028,0.1234612,0.4650631,0,0,22.29659
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,29.69316,29.69316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.608255,21.85155,0,0,0,30.83357,79.06028,0.1234612,0,0,0,21.85155
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,28.62634,28.62634,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.608255,21.85155,0,0.4063322,-0.4063322,30.40526,77.96204,0.1234612,0.4246172,0,0,21.85155
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,27.98736,27.98736,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.059735,21.44522,0,1.004292,-1.004292,29.34664,75.24765,0.1234612,1.049485,0,0,21.44522
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,27.47062,27.47062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17562,20.44092,0,0,0,29.34664,75.24765,0.1234612,0,0,0,20.44092
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,26.89275,26.89275,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.17562,20.44092,0,1.942811,-1.942811,27.29874,69.99663,0.1234612,2.030238,0,0,20.44092
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,26.45936,26.45936,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.33429,18.49811,0,1.479102,-1.479102,25.73963,65.99892,0.1234612,1.545661,0,0,18.49811
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,26.11486,26.11486,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,13.97774,17.01901,0,2.587403,-2.587403,23.01227,59.00569,0.1234612,2.703836,0,0,17.01901
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,25.73703,25.73703,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.85263,14.43161,0,0.971498,-0.971498,21.98822,56.37993,0.1234612,1.015215,0,0,14.43161
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,25.44254,25.44254,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,17.93208,13.46011,0,1.863432,-1.863432,20.02399,51.34346,0.1234612,1.947286,0,0,13.46011
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3998554,26.29439,25.2703,1.705569,1.705569,0,0,0,1.705569,23.44411,0,2.220446E-16,0,0.3998554,1.795336,1.705569,0,0,20.00256,11.59668,0,1.39548,-1.39548,18.55302,47.57176,0.1234612,1.876126,0.3198843,0,11.99653
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.524097,31.74211,25.06471,0,0,0,0,0,0,0,0,0,0,2.524097,0,0,0,0,21.55309,10.2012,2.524097,0,2.524097,20.94759,53.71167,0.1234198,0,2.019278,0,12.7253
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.761428,39.01696,25.84816,5.025355,5.025355,0,0,0,5.025355,94.7481,0,0,0,4.761428,5.289847,5.025355,0,0,19.02899,12.47289,0,0.5284191,-0.5284191,20.39059,52.28345,0.1234198,5.527891,3.809143,0,17.23431
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.824471,41.40911,27.86511,3.999534,3.999534,0,-1,0,3.999534,120.6258,0,0,0,4.824471,4.210036,3.999534,0,0,19.61612,11.94447,0.6144354,0,0.6144354,20.97349,53.77808,0.1234097,4.399488,3.859577,0,16.76894
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.399153,52.17342,29.90985,0,0,0,-1,0,0,0,0,0,0,7.399153,0,0,0,0,19.00169,12.49746,7.399153,0,7.399153,27.99295,71.77664,0.1232883,0,5.919322,0,19.89661
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,6.226495,50.09657,31.61565,3.566006,3.566006,0,-1,0,3.566006,174.607,0,0,0,6.226495,3.75369,3.566006,0,0,11.60254,19.1567,2.472804,0,2.472804,30.33885,77.79178,0.1232478,3.922606,4.981196,0,25.38319
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,9.206102,62.77341,33.00474,1.810955,1.810955,0,-1,0,1.810955,508.3561,0,0,0,9.206102,1.906269,1.810955,0,0,9.129731,21.38222,7.299834,0,7.299834,37.26408,95.54874,0.1231284,1.992051,7.364882,0,30.58832
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,9.038031,63.85864,34.4105,0,0,0,-1,0,0,0,7.208133,0,0,9.038031,0,0,0,0,1.829898,27.95207,1.829898,0,1.829898,39.00008,100,0.1230985,0,7.230424,0,36.9901
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.468982,62.45084,35.12727,0,0,0,-1,0,0,0,8.468982,0,0,8.468982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230985,0,6.775185,0,38.06796
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,6.247585,54.32433,35.25507,3.664326,3.664326,0,-1,0,3.664326,170.4975,2.390399,0,0,6.247585,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1230985,4.030759,4.998068,0,35.84656
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.192398,44.52333,35.38286,3.412312,3.412312,0,-1,0,3.412312,93.55526,0,0,0,3.192398,3.591908,3.412312,0,0,0,29.59898,0,0.3995099,-0.3995099,38.57896,98.9202,0.1230985,3.753543,2.553918,0,32.79137
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.59711,39.17654,34.75499,0,0,0,-1,0,0,0,1.153211,0,0,1.59711,0,0,0,0,0.4438999,29.19947,0.4438999,0,0.4438999,39.00008,100,0.1230913,0,1.277688,0,30.79658
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,33.47148,33.47148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230913,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,32.16018,32.16018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230913,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,30.86555,30.86555,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1230913,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,29.75428,29.75428,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1230913,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,28.67634,28.67634,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1230913,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,28.03736,28.03736,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1230913,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1230913,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,26.92609,26.92609,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1230913,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,26.48714,26.48714,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1230913,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,26.11486,26.11486,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1230913,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,25.73703,25.73703,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1230913,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,25.44254,25.44254,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1230913,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03108632,25.34948,25.2703,1.311999,1.311999,0,0,0,1.311999,2.369386,0,0,0,0.03108632,1.381052,1.311999,0,0,15.65217,15.51202,0,1.349965,-1.349965,22.72814,58.27715,0.1230913,1.443199,0.02486906,0,15.54311
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2623035,25.71758,25.04804,6.797248,6.797248,0,0,0,6.797248,3.858967,0,8.881784E-16,0,0.2623035,7.154998,6.797248,0,0,17.15213,14.16206,0,6.892694,-6.892694,15.4626,39.64761,0.1230913,7.476973,0.2098428,0,14.42436
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.0587456,26.01504,25.86483,6.106719,6.106719,0,0,0,6.106719,0.9619831,0,8.881784E-16,0,0.0587456,6.428125,6.106719,0,0,24.81068,7.269364,0,6.369379,-6.369379,8.748683,22.43247,0.1230913,6.717391,0.04699648,0,7.328109
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4742198,29.16155,27.92624,5.229064,1.305494,0,-1,0,1.305494,36.32493,0,3.92357,4.806884,0.4742198,1.374204,1.305494,0,0,31.88777,0.8999845,0,0.8999845,-0.8999845,7.800015,20,0.1230913,5.751971,0.3793758,0,1.374204
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.740185,34.70796,30.02098,0,0,0,-1,0,0,0,0,0,0,1.740185,0,0,0,0,32.88775,0,1.740185,0,1.740185,9.4509,24.23303,0.1230629,0,1.392148,0,1.740185
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.257793,35.11741,31.72123,2.164141,2.164141,0,-1,0,2.164141,58.11974,0,0,0.6537158,1.257793,2.278043,2.164141,0,0,31.14757,1.566167,0,1.02025,-1.02025,8.375463,21.4755,0.1230629,2.380555,1.006234,0,2.82396
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.94217,38.4864,33.13254,3.409569,2.363683,0,-1,0,2.363683,82.16713,0,1.045886,2.862892,1.94217,2.488087,2.363683,0,0,32.28118,0.5459168,0,0.5459168,-0.5459168,7.800015,20,0.1230629,3.750525,1.553736,0,2.488087
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.039558,37.38453,34.5383,2.409131,0.9875798,0,-1,0,0.9875798,105.2632,0,1.421551,2.452528,1.039558,1.039558,0.9875798,0,0,32.88775,0,0,0,0,7.800015,20,0.1230629,2.650044,0.8316462,0,1.039558
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4443342,36.46476,35.25507,0.2226671,0.2226671,0,-1,0,0.2226671,199.5509,0,0,0.1605103,0.4443342,0.2343864,0.2226671,0,0,32.88775,0,0.2099478,0,0.2099478,7.999189,20.5107,0.1230594,0.2449338,0.3554674,0,0.4443342
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.673179,40.03998,35.38286,3.448205,1.769025,0,-1,0,1.769025,94.58196,0,1.67918,3.295617,1.673179,1.862132,1.769025,0,0,32.67781,0.188953,0,0.188953,-0.188953,7.800015,20,0.1230594,3.793026,1.338543,0,1.862132
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9110783,38.04307,35.53844,3.376741,0.8655244,0,-1,0,0.8655244,105.2632,0,2.511217,3.541311,0.9110783,0.9110783,0.8655244,0,0,32.88775,0,0,0,0,7.800015,20,0.1230594,3.714416,0.7288626,0,0.9110783
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.578881,36.45311,34.87724,0,0,0,-1,0,0,0,0,0,0,0.578881,0,0,0,0,32.88775,0,0.578881,0,0.578881,8.349191,21.40814,0.12305,0,0.4631048,0,0.578881
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,33.59927,33.59927,7.137014,0.4949433,0,-1,0,0.4949433,0,0,6.642071,7.355772,0,0.5209929,0.4949433,0,0,32.30887,0.5209929,0,0.5209929,-0.5209929,7.800015,20,0.12305,7.850716,0,0,0.5209929
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,32.28797,32.28797,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12305,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,30.96,30.96,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12305,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,29.8154,29.8154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12305,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,28.73746,28.73746,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12305,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,28.08181,28.08181,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12305,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,27.53729,27.53729,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12305,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,26.95943,26.95943,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12305,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12305,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,26.14265,26.14265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12305,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,25.7537,25.7537,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12305,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,25.44254,25.44254,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1231429,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1291038,25.58291,25.25363,2.116062,2.116062,10.91606,0,3.097764,2.116062,6.101134,0,0,0,0.1291038,0,0,8.8,8.36,24.52775,7.524,8.489103,0,8.489103,23.78448,60.98572,0.123299,2.327668,0.103283,12,7.653104
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.267567,28.32247,25.03693,4.136875,4.136875,12,0,3.372,4.136875,30.6407,0,0,0,1.267567,0,0,7.863125,7.469969,16.03865,15.16419,8.737536,0,8.737536,32.07364,82.23992,0.1234911,4.550562,1.014054,12,16.43176
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.071568,34.10756,25.86483,0,0,0,0,0,0,0,0,0,0,3.071568,0,0,0,0,7.301113,23.02798,3.071568,0,3.071568,34.98758,89.71156,0.1234409,0,2.457255,0,26.09954
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.693162,38.12888,27.97069,3.313561,3.313561,0,-1,0,3.313561,111.456,0,0,0,3.693162,3.487959,3.313561,0,0,4.229545,25.79239,0.205203,0,0.205203,35.18225,90.21072,0.1234376,3.644917,2.954529,0,29.48555
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.887261,47.23408,30.0821,3.004356,3.004356,0,-1,0,3.004356,195.9575,0,0,0,5.887261,3.16248,3.004356,0,0,4.024342,25.97707,2.724781,0,2.724781,37.76721,96.8388,0.1233932,3.304792,4.709809,0,31.86433
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.557817,41.81242,31.79902,5.063609,5.063609,0,-1,0,5.063609,70.26248,0,0,0,3.557817,5.330114,5.063609,0,0,1.299561,28.42937,0,1.772297,-1.772297,35.89904,92.04864,0.1233932,5.569969,2.846254,0,31.98719
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.480926,52.77175,33.19366,7.199236,7.199236,0,-1,0,7.199236,90.02241,0,0,0,6.480926,7.578144,7.199236,0,0,3.26878,26.65708,0,1.097217,-1.097217,34.74247,89.08308,0.1233932,7.91916,5.184741,0,33.138
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.670931,51.62949,34.6272,5.958043,5.958043,0,-1,0,5.958043,95.18111,0,0,0,5.670931,6.271624,5.958043,0,0,4.48791,25.55986,0,0.6006925,-0.6006925,34.10929,87.45953,0.1233932,6.553847,4.536745,0,31.23079
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.16562,47.50708,35.34953,0.5292161,0.5292161,0,-1,0,0.5292161,787.1302,0,0,0,4.16562,0.5570695,0.5292161,0,0,5.155346,24.95917,3.60855,0,3.60855,37.53266,96.2374,0.1233344,0.5821377,3.332496,0,29.12479
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.223878,41.76218,35.5051,2.512233,2.512233,0,-1,0,2.512233,88.52193,0,0,0,2.223878,2.644456,2.512233,0,0,1.546796,28.20686,0,0.4205788,-0.4205788,37.08933,95.10065,0.1233344,2.763457,1.779102,0,30.43074
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.027874,41.32277,35.6329,3.362788,3.362788,0,-1,0,3.362788,60.30334,0,4.440892E-16,0,2.027874,3.539777,3.362788,0,0,2.014106,27.78628,0,1.511903,-1.511903,35.49564,91.01429,0.1233344,3.699067,1.622299,0,29.81416
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.01821,37.76605,34.97169,2.44132,2.44132,0,-1,0,2.44132,41.70736,0,0,0,1.01821,2.56981,2.44132,0,0,3.693998,26.27438,0,1.5516,-1.5516,33.86011,86.82063,0.1233344,2.685452,0.8145682,0,27.29259
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,33.69373,33.69373,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,5.417999,24.72278,0,4.705958,-4.705958,28.8996,74.10139,0.1233344,4.917726,0,0,24.72278
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,32.37688,32.37688,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,10.64684,20.01682,0,7.54807,-7.54807,20.94323,53.70049,0.1233344,7.887733,0,0,20.01682
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,31.02112,31.02112,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,19.03359,12.46875,0,5.068709,-5.068709,15.60034,40.0008,0.1233344,5.296802,0,0,12.46875
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,29.87652,29.87652,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,24.66549,7.400042,0,3.653032,-3.653032,11.74971,30.1274,0.1233344,3.817418,0,0,7.400042
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,28.7708,28.7708,2.466599,2.466599,0,-1,0,2.466599,0,0,4.440892E-16,0,0,2.59642,2.466599,0,0,28.72441,3.74701,0,2.59642,-2.59642,9.012844,23.10981,0.1233344,2.713259,0,0,3.74701
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,28.09848,28.09848,0.9856321,0.9856321,0,-1,0,0.9856321,0,0,1.110223E-16,0,0,1.037507,0.9856321,0,0,31.60932,1.15059,0,1.037507,-1.037507,7.919215,20.30564,0.1233344,1.084195,0,0,1.15059
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,27.53729,27.53729,1.028328,0.1074287,0,-1,0,0.1074287,0,0,0.9208993,1.023732,0,0.1130829,0.1074287,0,0,32.7621,0.1130829,0,0.1130829,-0.1130829,7.800015,20,0.1233344,1.131161,0,0,0.1130829
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,26.95943,26.95943,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233344,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,26.48714,26.48714,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233344,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,26.12598,26.12598,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233344,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,25.73703,25.73703,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233344,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,25.40921,25.40921,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234686,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02290343,25.2786,25.22029,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.644771,1.776357E-15,0,0,0.02290343,0,0,8.8,8.36,24.52775,7.524,8.382903,0,8.382903,23.68373,60.72739,0.1235653,0.5424115,0.01832274,12,7.546904
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2369811,25.6081,25.00359,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,91.82101,1.776357E-15,0,0,0.2369811,0,0,8.8,8.36,16.14485,15.06861,8.596981,0,8.596981,31.83954,81.63969,0.1236496,0.2838993,0.1895849,12,15.30559
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4945774,27.12103,25.84816,0,0,0,0,0,0,0,0,0,0,0.4945774,0,0,0,0,7.547869,22.8059,0.4945774,0,0.4945774,32.30874,82.84275,0.1236415,0,0.395662,0,23.30047
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.042634,30.74583,28.00402,5.577073,5.577073,0,-1,0,5.577073,18.695,0,0,0,1.042634,5.870603,5.577073,0,0,7.053291,23.25102,0,4.827969,-4.827969,27.21961,69.79374,0.1236415,6.13478,0.8341068,0,24.29365
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8136587,32.33678,30.17656,2.816544,2.816544,0,-1,0,2.816544,28.88855,0,0,0,0.8136587,2.964783,2.816544,0,0,12.4177,18.42305,0,2.151124,-2.151124,24.95213,63.97969,0.1236415,3.098198,0.6509269,0,19.23671
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.301228,35.43032,31.91014,0,0,0,-1,0,0,0,0,0,0,1.301228,0,0,0,0,14.80784,16.27192,1.301228,0,1.301228,26.18658,67.14494,0.1236204,0,1.040982,0,17.57315
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6417817,35.04805,33.3159,4.78315,4.78315,0,-1,0,4.78315,13.41756,0,0,0,0.6417817,5.034894,4.78315,0,0,13.50661,17.44303,0,4.393113,-4.393113,21.55583,55.27126,0.1236204,5.261465,0.5134254,0,18.08481
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.216331,38.09997,34.75499,4.324866,4.324866,0,-1,0,4.324866,28.12414,0,0,0,1.216331,4.55249,4.324866,0,0,18.38785,13.04991,0,3.336159,-3.336159,18.03921,46.2543,0.1236204,4.757352,0.9730651,0,14.26625
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.295485,41.93744,35.47176,1.507893,1.507893,0,-1,0,1.507893,152.2313,0,0,0,2.295485,1.587256,1.507893,0,0,22.09469,9.713756,0.7082298,0,0.7082298,18.7111,47.97708,0.1236089,1.658682,1.836388,0,12.00924
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.312063,39.23325,35.59956,0,0,0,-1,0,0,0,0,0,0,1.312063,0,0,0,0,21.38646,10.35116,1.312063,0,1.312063,19.95583,51.1687,0.1235875,0,1.04965,0,11.66323
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8358164,38.05301,35.75514,0,0,0,-1,0,0,0,0,0,0,0.8358164,0,0,0,0,20.0744,11.53202,0.8358164,0,0.8358164,20.74876,53.20183,0.123574,0,0.6686531,0,12.36784
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.370396,36.07212,35.06615,4.934975,4.934975,0,-1,0,4.934975,7.505528,0,0,0,0.370396,5.194711,4.934975,0,0,19.23858,12.28425,0,4.824315,-4.824315,15.66348,40.16269,0.123574,5.428473,0.2963168,0,12.65465
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,33.78819,33.78819,8.226432,7.086942,0,-1,0,7.086942,0,0,1.13949,1.962133,0,7.459939,7.086942,0,0,24.59893,7.459939,0,7.459939,-7.459939,7.800015,20,0.123574,9.049075,0,0,7.459939
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,32.47133,32.47133,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123574,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,31.09891,31.09891,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123574,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,29.94319,29.94319,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123574,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,28.81525,28.81525,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123574,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,28.13182,28.13182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123574,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,27.56507,27.56507,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123574,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,26.97054,26.97054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123574,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,26.48714,26.48714,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123574,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,26.11486,26.11486,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123574,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,25.70925,25.70925,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123574,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,25.38142,25.38142,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237034,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4807171,26.40786,25.17584,1.633326,1.633326,10.43333,0,2.975631,1.633326,29.4318,0,0,0,0.4807171,0,0,8.8,8.36,24.52775,7.524,8.840717,0,8.840717,24.11805,61.84103,0.1238341,1.796658,0.3845737,12,8.004717
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.855845,32.55107,24.95914,6.139047,6.139047,12,0,3.372,6.139047,46.51936,0,0,0,2.855845,0,0,5.860953,5.567905,15.68704,15.48065,8.423751,0,8.423751,32.10952,82.33194,0.1240132,6.752952,2.284676,12,18.33649
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.169499,40.25637,25.84816,4.316237,4.316237,0,0,0,4.316237,119.7687,0,0,0,5.169499,4.543407,4.316237,0,0,7.263286,23.06202,0.6260924,0,0.6260924,32.70348,83.85492,0.1240031,4.74786,4.1356,0,28.23152
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.022879,45.38873,28.04848,6.064991,6.064991,0,-1,0,6.064991,99.30566,0,0,0,6.022879,6.384201,6.064991,0,0,6.637193,23.6255,0,0.3613216,-0.3613216,32.32262,82.87834,0.1240031,6.67149,4.818304,0,29.64838
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.65458,50.01155,30.27102,4.868612,4.868612,0,-1,0,4.868612,136.6833,0,0,0,6.65458,5.124855,4.868612,0,0,7.038661,23.26418,1.529725,0,1.529725,33.77384,86.59943,0.1239782,5.355473,5.323664,0,29.91876
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.97732,56.76131,32.01015,6.469054,6.469054,0,-1,0,6.469054,123.3151,0,0,0,7.97732,6.809531,6.469054,0,0,5.508936,24.64094,1.167789,0,1.167789,34.88171,89.44009,0.1239592,7.11596,6.381856,0,32.61826
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.388287,60.063,33.4437,5.407423,5.407423,0,-1,0,5.407423,155.1254,0,0,0,8.388287,5.692024,5.407423,0,0,4.341146,25.69195,2.696262,0,2.696262,37.4396,95.99879,0.1239155,5.948165,6.710629,0,34.08023
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.746772,63.25626,34.87724,1.680769,1.680769,0,-1,0,1.680769,520.4029,5.332657,0,0,8.746772,1.769231,1.680769,0,0,1.644884,28.11858,1.644884,0,1.644884,39.00008,100,0.1238888,1.848846,6.997418,0,36.86535
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.746034,60.20475,35.59956,5.354064,5.354064,0,-1,0,5.354064,144.6758,2.110177,0,0,7.746034,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1238888,5.889471,6.196827,0,37.34501
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,6.094217,54.32275,35.7218,1.440907,1.440907,0,-1,0,1.440907,422.943,4.577472,0,0,6.094217,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1238888,1.584998,4.875373,0,35.6932
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.749537,46.76857,35.87738,4.171413,4.171413,0,-1,0,4.171413,89.8865,0,0,0,3.749537,4.390961,4.171413,0,0,0,29.59898,0,0.641424,-0.641424,38.32396,98.26637,0.1238888,4.588555,2.99963,0,33.34851
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.820354,40.26793,35.19395,5.956833,5.956833,0,-1,0,5.956833,30.55909,0,0,0,1.820354,6.27035,5.956833,0,0,0.7126933,28.95755,0,4.449997,-4.449997,33.63325,86.23893,0.1238888,6.552516,1.456283,0,30.77791
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,33.87709,33.87709,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,5.657134,24.50756,0,8.8,-8.8,24.35723,62.45432,0.1238888,13.15124,0,0,24.50756
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,32.53801,32.53801,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.43491,15.70756,0,3.056082,-3.056082,21.13584,54.19436,0.1238888,3.193606,0,0,15.70756
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,31.1767,31.1767,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,18.83056,12.65147,0,0.7703693,-0.7703693,20.3238,52.11221,0.1238888,0.8050359,0,0,12.65147
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,30.00431,30.00431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68653,11.88111,0,0,0,20.3238,52.11221,0.1238888,0,0,0,11.88111
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,28.86526,28.86526,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,19.68653,11.88111,0,0.2766328,-0.2766328,20.0322,51.36452,0.1238888,0.2890813,0,0,11.88111
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,28.17627,28.17627,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,19.99389,11.60447,0,1.868675,-1.868675,18.06245,46.31388,0.1238888,1.952765,0,0,11.60447
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,27.59841,27.59841,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.0702,9.735799,0,0.05845648,-0.05845648,18.00083,46.15588,0.1238888,0.06108703,0,0,9.735799
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,26.98721,26.98721,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.13515,9.677341,0,0.9010321,-0.9010321,17.05106,43.72057,0.1238888,0.9415786,0,0,9.677341
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,26.50381,26.50381,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.1363,8.77631,0,0.8554972,-0.8554972,16.14928,41.40834,0.1238888,0.8939946,0,0,8.77631
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,26.11486,26.11486,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.08685,7.920813,0,0.5793626,-0.5793626,15.53858,39.84244,0.1238888,0.6054339,0,0,7.920813
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,25.70925,25.70925,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,24.73059,7.34145,0,0.2672332,-0.2672332,15.2569,39.12016,0.1238888,0.2792587,0,0,7.34145
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,25.36476,25.36476,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.02751,7.074217,0,0.3556191,-0.3556191,14.88204,38.159,0.1238888,0.3716219,0,0,7.074217
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2871164,25.89279,25.15917,0.3196848,0.3196848,0,0,0,0.3196848,89.81235,5.551115E-17,0,0,0.2871164,0.3365103,0.3196848,0,0,25.42265,6.718597,0,0.04939389,-0.04939389,14.82997,38.0255,0.1238888,0.3516532,0.2296931,0,7.005714
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.730455,32.16764,24.9258,4.846786,4.846786,0,0,0,4.846786,56.33537,0,0,0,2.730455,5.10188,4.846786,0,0,25.47753,6.669204,0,2.371425,-2.371425,12.33027,31.61602,0.1238888,5.331464,2.184364,0,9.399658
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.125234,40.12092,25.84816,2.716367,2.716367,0,0,0,2.716367,188.6798,0,0,0,5.125234,2.859333,2.716367,0,0,28.11244,4.297779,2.265901,0,2.265901,14.47989,37.12786,0.123852,2.988003,4.100187,0,9.423013
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.244938,49.52161,28.09848,2.373792,2.373792,0,-1,0,2.373792,305.2053,0,0,0,7.244938,2.498728,2.373792,0,0,25.84654,6.33709,4.74621,0,4.74621,18.98254,48.6731,0.1237752,2.611171,5.79595,0,13.58203
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.780412,50.55041,30.36547,0.9577204,0.9577204,0,-1,0,0.9577204,707.9741,0,0,0,6.780412,1.008127,0.9577204,0,0,21.10033,10.60868,5.772285,0,5.772285,24.45862,62.71428,0.1236818,1.053492,5.42433,0,17.38909
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.780355,56.17076,32.12684,3.257872,3.257872,0,-1,0,3.257872,238.8171,0,0,0,7.780355,3.429339,3.257872,0,0,15.32805,15.80374,4.351016,0,4.351016,28.58635,73.29819,0.1236115,3.583659,6.224284,0,23.58409
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.632585,65.22789,33.53815,1.125565,1.125565,0,-1,0,1.125565,855.8002,0,0,0,9.632585,1.184805,1.125565,0,0,10.97703,19.71965,8.44778,0,8.44778,36.60062,93.84756,0.1234752,1.238121,7.706068,0,29.35223
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.998126,56.67153,34.97169,5.085283,5.085283,0,-1,0,5.085283,137.6153,0,0,0,6.998126,5.352929,5.085283,0,0,2.529252,27.32265,1.645197,0,1.645197,38.16139,97.84953,0.1234487,5.593811,5.598501,0,34.32078
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.777729,60.43998,35.69402,7.813741,7.813741,0,-1,0,7.813741,99.53912,0,0,0.2351149,7.777729,8.22499,7.813741,0,0,0.8840547,28.80333,0,0.4472612,-0.4472612,37.68993,96.64066,0.1234487,8.595115,6.222183,0,36.58106
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,6.012605,54.18451,35.8496,2.288898,2.288898,0,-1,0,2.288898,262.6855,2.222227,0,0,6.012605,2.409366,2.288898,0,0,1.381012,28.35607,1.381012,0,1.381012,39.00008,100,0.1234265,2.517788,4.810084,0,34.36867
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.04784,47.80871,35.97184,2.591084,2.591084,0,-1,0,2.591084,156.2218,1.320382,0,0,4.04784,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1234265,2.850193,3.238272,0,33.64682
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.55453,39.60352,35.2884,2.545414,2.545414,0,-1,0,2.545414,61.07177,0,4.440892E-16,0,1.55453,2.679383,2.545414,0,0,0,29.59898,0,1.124854,-1.124854,37.81438,96.95975,0.1234265,2.799955,1.243624,0,31.15351
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,33.97155,33.97155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.249838,28.47412,0,0,0,37.81438,96.95975,0.1234265,0,0,0,28.47412
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,32.62691,32.62691,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.249838,28.47412,0,1.732547,-1.732547,35.98811,92.27703,0.1234265,1.810511,0,0,28.47412
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,31.23782,31.23782,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.17489,26.74158,0,8.8,-8.8,26.7121,68.49242,0.1234265,9.832047,0,0,26.74158
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.06543,30.06543,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,12.95267,17.94158,0,4.098886,-4.098886,22.39149,57.41397,0.1234265,4.283336,0,0,17.94158
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,28.90971,28.90971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.50698,13.84269,0,0,0,22.39149,57.41397,0.1234265,0,0,0,13.84269
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,28.19294,28.19294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.50698,13.84269,0,0,0,22.39149,57.41397,0.1234265,0,0,0,13.84269
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,27.61508,27.61508,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.50698,13.84269,0,1.859324,-1.859324,20.43159,52.3886,0.1234265,1.942993,0,0,13.84269
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,26.98721,26.98721,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.5729,11.98337,0,0.5374252,-0.5374252,19.8651,50.93605,0.1234265,0.5616093,0,0,11.98337
