Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,26.50381,26.50381,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.17004,11.44594,0,0.6678919,-0.6678919,19.16108,49.13087,0.1234265,0.6979471,0,0,11.44594
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.11486,26.11486,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.91214,10.77805,0,1.540721,-1.540721,17.53702,44.96662,0.1234265,1.610054,0,0,10.77805
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,25.67591,25.67591,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.62405,9.237329,0,0.1662335,-0.1662335,17.36179,44.51732,0.1234265,0.173714,0,0,9.237329
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,25.31475,25.31475,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.80876,9.071096,0,1.187694,-1.187694,16.10985,41.30723,0.1234265,1.241141,0,0,9.071096
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5771261,26.59546,25.11472,2.374747,2.374747,0,0,0,2.374747,24.30264,0,0,0,0.5771261,2.499733,2.374747,0,0,24.12842,7.883402,0,1.922607,-1.922607,14.08325,36.11081,0.1234265,2.612221,0.4617009,0,8.460528
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.785984,32.26944,24.8758,4.851558,4.851558,0,0,0,4.851558,57.42453,0,0,0,2.785984,5.106903,4.851558,0,0,26.26465,5.960795,0,2.320919,-2.320919,11.63678,29.83784,0.1234265,5.336713,2.228787,0,8.746778
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.405805,40.94688,25.81482,2.600272,2.600272,0,0,0,2.600272,207.8939,0,0,0,5.405805,2.737128,2.600272,0,0,28.84345,3.639876,2.668677,0,2.668677,14.16851,36.32944,0.1233835,2.860299,4.324644,0,9.045681
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.335798,46.50394,28.13182,4.58694,4.58694,0,-1,0,4.58694,138.1269,0,0,0,6.335798,4.828358,4.58694,0,0,26.17477,6.041686,1.50744,0,1.50744,15.59859,39.99632,0.1233593,5.045634,5.068638,0,12.37748
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.352519,49.16754,30.42659,0,0,0,-1,0,0,0,0,0,0,6.352519,0,0,0,0,24.66733,7.398381,6.352519,0,6.352519,21.62512,55.44892,0.1232572,0,5.082015,0,13.7509
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.491072,48.30218,32.19352,0,0,0,-1,0,0,0,0,0,0,5.491072,0,0,0,0,18.31481,13.11565,5.491072,0,5.491072,26.83441,68.80605,0.1231691,0,4.392858,0,18.60672
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.876623,54.66406,33.62706,1.455741,1.455741,0,-1,0,1.455741,472.3795,0,0,0,6.876623,1.532359,1.455741,0,0,12.82374,18.05761,5.344264,0,5.344264,31.90442,81.80605,0.1230835,1.601316,5.501298,0,24.93424
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.998895,56.78505,35.06615,8.437099,8.36,0,-1,0,8.36,83.71883,0,0.07709982,0.9208098,6.998895,8.8,8.36,0,0,7.479475,22.86745,0,1.801105,-1.801105,30.00589,76.93803,0.1230835,9.280809,5.599116,0,29.86634
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.803295,56.95205,35.81626,2.687869,2.687869,0,-1,0,2.687869,253.1111,0,0,0,6.803295,2.829335,2.687869,0,0,9.480703,21.06635,3.973959,0,3.973959,33.77592,86.60475,0.1230199,2.956656,5.442636,0,27.86964
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.341124,51.99635,35.94405,0.5409654,0.5409654,0,-1,0,0.5409654,987.3318,0,0,0,5.341124,0.5694373,0.5409654,0,0,5.506744,24.64291,4.771687,0,4.771687,38.30274,98.21196,0.1229437,0.595062,4.272899,0,29.98403
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.612087,46.54301,36.0663,4.552814,4.552814,0,-1,0,4.552814,79.33745,0,0,0,3.612087,4.792436,4.552814,0,0,0.7350577,28.93743,0,1.180349,-1.180349,37.05854,95.02171,0.1229437,5.008095,2.889669,0,32.54951
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.227435,38.77246,35.38286,3.237472,3.237472,0,-1,0,3.237472,37.91338,0,0,0,1.227435,3.407865,3.237472,0,0,2.046557,27.75708,0,2.18043,-2.18043,34.76017,89.12846,0.1229437,3.561219,0.9819482,0,28.98451
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,34.03822,34.03822,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.469257,25.57665,0,2.325444,-2.325444,32.30894,82.84326,0.1229437,2.430088,0,0,25.57665
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,32.69359,32.69359,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,7.053083,23.2512,0,4.556669,-4.556669,27.50578,70.52751,0.1229437,4.761719,0,0,23.2512
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,31.28783,31.28783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.11605,18.69453,0,0,0,27.50578,70.52751,0.1229437,0,0,0,18.69453
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,30.09877,30.09877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.11605,18.69453,0,0,0,27.50578,70.52751,0.1229437,0,0,0,18.69453
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,28.94305,28.94305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.11605,18.69453,0,0,0,27.50578,70.52751,0.1229437,0,0,0,18.69453
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,28.20961,28.20961,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,12.11605,18.69453,0,1.387189,-1.387189,26.04356,66.77823,0.1229437,1.449612,0,0,18.69453
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,27.61508,27.61508,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.65737,17.30735,0,1.051715,-1.051715,24.93496,63.93565,0.1229437,1.099042,0,0,17.30735
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,27.00388,27.00388,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.82594,16.25563,0,0.895206,-0.895206,23.99133,61.51609,0.1229437,0.9354903,0,0,16.25563
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.82061,15.36042,0,0,0,23.99133,61.51609,0.1229437,0,0,0,15.36042
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,26.11486,26.11486,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.82061,15.36042,0,1.382959,-1.382959,22.53356,57.77824,0.1229437,1.445192,0,0,15.36042
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,25.67591,25.67591,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.35724,13.97747,0,2.419963,-2.419963,19.98269,51.23757,0.1229437,2.528861,0,0,13.97747
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.04608,11.5575,0,0,0,19.98269,51.23757,0.1229437,0,0,0,11.5575
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3662697,26.01794,25.08138,0.150443,0.150443,0,0,0,0.150443,243.4608,0,0,0,0.3662697,0.158361,0.150443,0,0,20.04608,11.5575,0.2079087,0,0.2079087,20.17993,51.74331,0.1229403,0.1654873,0.2930157,0,11.92377
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.385172,31.13492,24.84801,1.644209,1.644209,0,0,0,1.644209,145.065,0,0,0,2.385172,1.730747,1.644209,0,0,19.83817,11.74462,0.654425,0,0.654425,20.80078,53.33521,0.1229299,1.80863,1.908137,0,14.12979
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.677006,38.69666,25.78704,0,0,0,0,0,0,0,0,0,0,4.677006,0,0,0,0,19.18375,12.3336,4.677006,0,4.677006,25.23777,64.7121,0.1228552,0,3.741605,0,17.01061
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.463279,46.93705,28.14293,3.821157,3.821157,0,-1,0,3.821157,169.1446,0,0,0,6.463279,4.02227,3.821157,0,0,14.50674,16.54291,2.441009,0,2.441009,27.55352,70.6499,0.1228163,4.203272,5.170623,0,23.00619
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.255025,52.34195,30.48771,0,0,0,-1,0,0,0,0,0,0,7.255025,0,0,0,0,12.06573,18.73982,7.255025,0,7.255025,34.43624,88.29787,0.1227008,0,5.80402,0,25.99484
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.628062,63.60216,32.28797,0.8144004,0.8144004,0,-1,0,0.8144004,1182.227,3.960088,0,0,9.628062,0.8572636,0.8144004,0,0,4.81071,25.26934,4.81071,0,4.81071,39.00008,100,0.1226243,0.8958404,7.702449,0,34.8974
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.957111,66.8614,33.72151,0,0,0,-1,0,0,0,9.957111,0,0,9.957111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226243,0,7.965689,0,39.55609
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.681655,67.58405,35.19395,6.005086,6.005086,0,-1,0,6.005086,161.2243,3.360512,0,0,9.681655,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1226243,6.605595,7.745324,0,39.28063
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.394525,63.12113,35.91072,0,0,0,-1,0,0,0,8.394525,0,0,8.394525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226243,0,6.71562,0,37.9935
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,7.020973,58.00746,36.03851,3.326682,3.326682,0,-1,0,3.326682,211.0503,3.519202,0,0,7.020973,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1226243,3.65935,5.616778,0,36.61995
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.457795,49.36197,36.19409,3.55369,3.55369,0,-1,0,3.55369,125.4413,0.717068,0,0,4.457795,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1226243,3.909059,3.566236,0,34.05677
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.775043,40.42428,35.47176,0.509204,0.509204,0,-1,0,0.509204,348.5917,1.239039,0,0,1.775043,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1226243,0.5601244,1.420034,0,31.37402
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,34.13268,34.13268,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1226243,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,32.75471,32.75471,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1226243,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,31.36562,31.36562,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1226243,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1226243,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,28.97083,28.97083,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1226243,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,28.23739,28.23739,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1226243,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,27.64286,27.64286,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1226243,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,27.02055,27.02055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1226243,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,26.50381,26.50381,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1226243,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,26.09819,26.09819,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1226243,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,25.64257,25.64257,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1226243,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,25.2703,25.2703,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1226243,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.130754,25.38114,25.04804,1.503832,1.503832,0,0,0,1.503832,8.69472,0,2.220446E-16,0,0.130754,1.582981,1.503832,0,0,19.06163,12.44351,0,1.452227,-1.452227,19.38585,49.7072,0.1226243,1.654216,0.1046032,0,12.57427
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.091894,30.3011,24.81468,4.348086,4.348086,0,0,0,4.348086,48.11068,0,8.881784E-16,0,2.091894,4.576932,4.348086,0,0,20.67521,10.99129,0,2.485039,-2.485039,16.76639,42.99065,0.1226243,4.782895,1.673515,0,13.08318
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.422675,37.93739,25.78704,0,0,0,0,0,0,0,0,0,0,4.422675,0,0,0,0,23.43637,8.506248,4.422675,0,4.422675,20.9621,53.74888,0.1225541,0,3.53814,0,12.92892
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.373974,50.07689,28.19294,0,0,0,-1,0,0,0,0,0,0,7.373974,0,0,0,0,19.01369,12.48666,7.373974,0,7.373974,27.95767,71.6862,0.1224371,0,5.899179,0,19.86063
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,7.125964,51.97962,30.5655,2.881666,2.881666,0,-1,0,2.881666,247.2862,0,0,0,7.125964,3.033333,2.881666,0,0,11.63972,19.12323,4.092631,0,4.092631,31.84028,81.64159,0.1223723,3.169833,5.700771,0,26.2492
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.305308,62.38491,32.37688,4.001054,4.001054,0,-1,0,4.001054,232.5714,0,0,0,9.305308,4.211636,4.001054,0,0,7.547087,22.8066,5.093672,0,5.093672,36.67257,94.03203,0.1222918,4.401159,7.444246,0,32.11191
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.430227,64.73132,33.81597,4.671628,4.671628,0,-1,0,4.671628,201.8617,2.05931,0,0,9.430227,4.917503,4.671628,0,0,2.453415,27.39091,2.453415,0,2.453415,39.00008,100,0.122253,5.138791,7.544182,0,36.82113
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.961243,60.61562,35.25507,2.679241,2.679241,0,-1,0,2.679241,297.1455,5.14099,0,0,7.961243,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.122253,2.947165,6.368995,0,37.56022
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.913271,54.01702,36.00517,0,0,0,-1,0,0,0,5.913271,0,0,5.913271,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122253,0,4.730617,0,35.51225
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.664512,49.96593,36.13297,5.864591,5.864591,0,-1,0,5.864591,79.53688,0,0,0,4.664512,6.173253,5.864591,0,0,0,29.59898,0,1.508741,-1.508741,37.40973,95.92218,0.122253,6.451049,3.73161,0,34.26349
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.990058,41.85778,36.25521,0,0,0,-1,0,0,0,0.3136795,0,0,1.990058,0,0,0,0,1.676379,28.09024,1.676379,0,1.676379,39.00008,100,0.1222266,0,1.592046,0,30.0803
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.419057,39.47434,35.53844,2.909692,2.909692,0,-1,0,2.909692,48.77002,0,4.440892E-16,0,1.419057,3.062834,2.909692,0,0,0,29.59898,0,1.643776,-1.643776,37.26739,95.55721,0.1222266,3.200661,1.135246,0,31.01804
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,34.1938,34.1938,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,1.826418,27.9552,0,8.757301,-8.757301,28.03638,71.88801,0.1222266,9.15138,0,0,27.9552
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,32.81583,32.81583,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.55675,19.1979,0,7.249516,-7.249516,20.39472,52.29404,0.1222266,7.575745,0,0,19.1979
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,31.41007,31.41007,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.61177,11.94838,0,8.203227,-8.203227,11.74776,30.12239,0.1222266,8.572372,0,0,11.94838
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,30.19323,30.19323,6.492661,3.557899,0,-1,0,3.557899,0,0,2.934762,3.584028,0,3.745157,3.557899,0,0,28.72647,3.745157,0,3.745157,-3.745157,7.800015,20,0.1222266,7.141927,0,0,3.745157
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,29.00417,29.00417,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222266,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,28.25406,28.25406,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222266,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,27.64286,27.64286,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222266,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.00388,27.00388,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222266,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,26.48714,26.48714,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222266,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,26.06486,26.06486,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222266,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,25.63146,25.63146,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222266,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,25.23696,25.23696,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223198,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1871656,25.48067,25.00359,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.71564,0,0,0,0.1871656,0,0,8.8,8.36,24.52775,7.524,8.547166,0,8.547166,23.83956,61.12696,0.1224358,1.231674,0.1497325,12,7.711165
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.215923,27.89731,24.75356,3.560628,3.560628,11.40942,0,3.222583,3.560628,34.14911,0,0,0,1.215923,0,0,7.84879,7.456351,15.98059,15.21645,8.672274,0,8.672274,32.0668,82.2224,0.1226034,3.916691,0.9727383,12,16.43237
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.502758,35.19962,25.73703,3.315981,3.315981,0,0,0,3.315981,105.6326,0,0,0,3.502758,3.490507,3.315981,0,0,7.308314,23.0215,0.01225152,0,0.01225152,32.07843,82.2522,0.1226032,3.647579,2.802207,0,26.52425
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.440083,50.32575,28.20961,2.615537,2.615537,0,-1,0,2.615537,284.4571,0,0,0,7.440083,2.753197,2.615537,0,0,7.296062,23.03252,4.686885,0,4.686885,36.5248,93.65313,0.1225293,2.877091,5.952066,0,30.4726
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.828334,51.0037,30.61551,3.641034,3.641034,0,-1,0,3.641034,187.5383,0.3864895,0,0,6.828334,3.832668,3.641034,0,0,2.609177,27.25072,2.609177,0,2.609177,39.00008,100,0.1224882,4.005137,5.462667,0,34.07905
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.583243,55.82355,32.44355,3.220622,3.220622,0,-1,0,3.220622,235.459,4.193116,0,0,7.583243,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1224882,3.542684,6.066595,0,37.18222
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.914207,58.81041,33.91043,2.868963,2.868963,0,-1,0,2.868963,275.856,4.894246,0,0,7.914207,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1224882,3.155859,6.331366,0,37.51318
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.977941,64.79546,35.34953,1.746814,1.746814,0,-1,0,1.746814,513.9609,7.139189,0,0,8.977941,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1224882,1.921496,7.182353,0,38.57692
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.695956,49.99516,36.0663,3.311048,3.311048,0,-1,0,3.311048,141.8269,1.210643,0,0,4.695956,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1224882,3.642153,3.756765,0,34.29493
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.757761,50.33799,36.19409,1.309545,1.309545,0,-1,0,1.309545,363.3139,3.379292,0,0,4.757761,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1224882,1.4405,3.806209,0,34.35674
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.069854,42.15445,36.31633,1.81062,1.81062,0,-1,0,1.81062,114.3174,0.163938,0,0,2.069854,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1224882,1.991682,1.655883,0,31.66883
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.011683,38.38668,35.59956,0,0,0,-1,0,0,0,1.011683,0,0,1.011683,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224882,0,0.8093468,0,30.61066
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,34.22158,34.22158,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1224882,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,32.8825,32.8825,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1224882,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,31.46008,31.46008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1224882,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,30.23768,30.23768,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1224882,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,29.02084,29.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1224882,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,28.27073,28.27073,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1224882,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,27.64286,27.64286,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1224882,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,27.00388,27.00388,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1224882,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,26.47047,26.47047,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1224882,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.04819,26.04819,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1224882,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,25.58145,25.58145,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1224882,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,25.19251,25.19251,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1224882,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2810806,25.65969,24.94247,0,0,0,0,0,0,0,0,0,0,0.2810806,0,0,0,0,20.15445,11.45997,0.2810806,0,0.2810806,20.14654,51.6577,0.1224837,0,0.2248645,0,11.74105
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.762615,29.28739,24.69244,3.723361,3.723361,0,0,0,3.723361,47.33936,4.440892E-16,0,0,1.762615,3.919327,3.723361,0,0,19.87337,11.71294,0,2.156712,-2.156712,17.87317,45.82854,0.1224837,4.095696,1.410092,0,13.47556
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.867796,33.35335,25.69258,0,0,0,0,0,0,0,0,0,0,2.867796,0,0,0,0,22.26972,9.556231,2.867796,0,2.867796,20.5938,52.8045,0.1224386,0,2.294237,0,12.42403
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.142225,45.95808,28.20961,6.981047,6.981047,0,-1,0,6.981047,87.9843,0,0,0,6.142225,7.348471,6.981047,0,0,19.40192,12.13725,0,1.206245,-1.206245,19.3223,49.54427,0.1224386,7.679152,4.91378,0,18.27947
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.947282,51.46659,30.65996,1.810066,1.810066,0,-1,0,1.810066,383.8137,0,0,0,6.947282,1.905333,1.810066,0,0,20.7422,10.931,5.041949,0,5.041949,24.10552,61.80889,0.1223593,1.991073,5.557826,0,17.87828
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.24673,41.63217,32.50467,6.263268,6.263268,0,-1,0,6.263268,51.83763,0,0,0,3.24673,6.592914,6.263268,0,0,15.70025,15.46876,0,3.346184,-3.346184,20.57833,52.76484,0.1223593,6.889596,2.597384,0,18.71549
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,6.079515,52.27694,33.97155,9.134813,8.36,0,-1,0,8.36,72.72147,0,0.7748137,1.688295,6.079515,8.8,8.36,0,0,19.41823,12.12257,0,2.720485,-2.720485,17.71069,45.41192,0.1223593,10.0483,4.863612,0,18.20209
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.619155,55.85606,35.44398,4.477815,4.477815,0,-1,0,4.477815,147.8211,0,0,0,6.619155,4.71349,4.477815,0,0,22.44099,9.402087,1.905666,0,1.905666,19.51856,50.04749,0.1223293,4.925596,5.295324,0,16.02124
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.272801,48.76669,36.19409,5.353554,5.353554,0,-1,0,5.353554,79.81242,0,0,0,4.272801,5.63532,5.353554,0,0,20.53532,11.11719,0,1.362519,-1.362519,18.08234,46.36488,0.1223293,5.888909,3.418241,0,15.38999
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.503904,46.44509,36.28855,3.095186,3.095186,0,-1,0,3.095186,113.205,0,0,0,3.503904,3.25809,3.095186,0,0,22.04923,9.754667,0.2458138,0,0.2458138,18.31554,46.96282,0.1223254,3.404705,2.803123,0,13.25857
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.491269,46.53666,36.41079,4.655806,4.655806,0,-1,0,4.655806,74.98743,0,0,0,3.491269,4.900848,4.655806,0,0,21.80342,9.9759,0,1.409579,-1.409579,16.82971,43.15302,0.1223254,5.121386,2.793015,0,13.46717
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.874065,40.90524,35.66068,0,0,0,-1,0,0,0,0,0,0,1.874065,0,0,0,0,23.36962,8.56632,1.874065,0,1.874065,18.6076,47.71171,0.122296,0,1.499252,0,10.44038
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,34.28826,34.28826,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,21.49555,10.25298,0,5.011009,-5.011009,13.32554,34.16798,0.122296,5.236505,0,0,10.25298
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,32.91029,32.91029,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,27.06334,5.24197,0,4.568596,-4.568596,8.509813,21.81999,0.122296,4.774183,0,0,5.24197
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,31.48786,31.48786,4.144114,0.6397048,0,-1,0,0.6397048,0,0,3.504409,3.91882,0,0.6733735,0.6397048,0,0,32.13956,0.6733735,0,0.6733735,-0.6733735,7.800015,20,0.122296,4.558525,0,0,0.6733735
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,30.25435,30.25435,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122296,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,29.02084,29.02084,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122296,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,28.25406,28.25406,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122296,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,27.62619,27.62619,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122296,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,26.98721,26.98721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122296,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122296,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,26.0204,26.0204,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122296,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,25.54812,25.54812,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122296,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,25.1425,25.1425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122296,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6669684,26.60379,24.89247,0,0,0,0,0,0,0,0,0,0,0.6669684,0,0,0,0,32.88775,0,0.6669684,0,0.6669684,8.432757,21.62241,0.1222855,0,0.5335747,0,0.6669684
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.851728,32.20774,24.64243,0,0,0,0,0,0,0,0,0,0,2.851728,0,0,0,0,32.22078,0.6002715,2.851728,0,2.851728,11.13814,28.55929,0.1222408,0,2.281383,0,3.452
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.410063,37.7438,25.64257,3.885597,3.885597,11.85597,0,3.335561,3.885597,113.4977,0,0,0,4.410063,0,0,7.970376,7.571857,29.36906,3.166827,11.98192,0,11.98192,22.50519,57.70551,0.1223721,4.274157,3.528051,12,7.57689
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.026761,48.90416,28.20961,4.519585,4.519585,0,-1,0,4.519585,155.4736,0,0,0,7.026761,4.757458,4.519585,0,0,17.38714,13.95056,2.269304,0,2.269304,24.65804,63.22562,0.1223365,4.971543,5.621409,0,20.97732
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.493953,46.65662,30.70997,6.303012,6.303012,0,-1,0,6.303012,87.16393,0,0,0,5.493953,6.63475,6.303012,0,0,15.11783,15.99293,0,1.140797,-1.140797,23.45554,60.14228,0.1223365,6.933313,4.395163,0,21.48688
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.5096,52.14967,32.56579,6.151661,6.151661,0,-1,0,6.151661,105.8186,0,0,0,6.5096,6.475433,6.151661,0,0,16.38538,14.85213,0.03416676,0,0.03416676,23.48795,60.2254,0.122336,6.766828,5.20768,0,21.36173
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.263278,60.33841,34.06601,3.746654,3.746654,0,-1,0,3.746654,220.5508,0,0,0,8.263278,3.943847,3.746654,0,0,16.35122,14.88288,4.319431,0,4.319431,27.58572,70.73248,0.1222683,4.12132,6.610622,0,23.14616
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.754854,60.16489,35.53844,4.131765,4.131765,0,-1,0,4.131765,187.6886,0,0,0,7.754854,4.349226,4.131765,0,0,12.03179,18.77037,3.405628,0,3.405628,30.81659,79.01672,0.122215,4.544942,6.203884,0,26.52522
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.346807,63.35534,36.25521,1.821174,1.821174,0,-1,0,1.821174,458.32,0,0,0,8.346807,1.917026,1.821174,0,0,8.626159,21.83544,6.42978,0,6.42978,36.91641,94.65727,0.1221145,2.003292,6.677445,0,30.18224
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.847839,57.73756,36.34967,0,0,0,-1,0,0,0,4.651461,0,0,6.847839,0,0,0,0,2.196378,27.62224,2.196378,0,2.196378,39.00008,100,0.1220802,0,5.478271,0,34.47008
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.606608,50.14957,36.47191,5.26931,5.26931,0,-1,0,5.26931,87.42337,0,0,0,4.606608,5.546641,5.26931,0,0,0,29.59898,0,0.9400337,-0.9400337,38.0092,97.45928,0.1220802,5.79624,3.685286,0,34.20559
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.970999,41.24955,35.7218,2.889838,2.889838,0,-1,0,2.889838,68.20448,0,0,0,1.970999,3.041935,2.889838,0,0,1.044482,28.65895,0,1.070936,-1.070936,36.88033,94.56476,0.1220802,3.178822,1.576799,0,30.62994
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.234411,27.58801,0,0,0,36.88033,94.56476,0.1220802,0,0,0,27.58801
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,32.94362,32.94362,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.234411,27.58801,0,1.265587,-1.265587,35.54628,91.14413,0.1220802,1.322539,0,0,27.58801
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,31.50453,31.50453,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.640619,26.32242,0,1.666378,-1.666378,33.78977,86.64025,0.1220802,1.741365,0,0,26.32242
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,30.27102,30.27102,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.49215,24.65604,0,6.236946,-6.236946,27.21545,69.78307,0.1220802,6.517608,0,0,24.65604
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,29.03751,29.03751,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.42209,18.4191,0,1.873295,-1.873295,25.24082,64.71992,0.1220802,1.957593,0,0,18.4191
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,28.23739,28.23739,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.50353,16.5458,0,0.9530715,-0.9530715,24.2362,62.14397,0.1220802,0.9959598,0,0,16.5458
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,27.61508,27.61508,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.5625,15.59273,0,1.234147,-1.234147,22.93529,58.80832,0.1220802,1.289684,0,0,15.59273
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,26.97054,26.97054,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,16.93377,14.35858,0,0.9180648,-0.9180648,21.96757,56.32698,0.1220802,0.9593778,0,0,14.35858
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,26.42602,26.42602,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,17.95384,13.44052,0,0.2421909,-0.2421909,21.71227,55.67239,0.1220802,0.2530895,0,0,13.44052
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,25.98707,25.98707,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.22294,13.19833,0,0.6524071,-0.6524071,21.02458,53.90907,0.1220802,0.6817654,0,0,13.19833
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,25.52033,25.52033,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,18.94784,12.54592,0,0.6939898,-0.6939898,20.29305,52.03335,0.1220802,0.7252192,0,0,12.54592
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.09805,25.09805,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,19.71894,11.85193,0,0.6626281,-0.6626281,19.59458,50.2424,0.1220802,0.6924463,0,0,11.85193
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1916359,25.33608,24.84801,0.4252317,0.4252317,0,0,0,0.4252317,45.06623,0,0,0,0.1916359,0.4476123,0.4252317,0,0,20.45519,11.1893,0,0.2559764,-0.2559764,19.32475,49.55055,0.1220802,0.4677549,0.1533087,0,11.38094
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.678828,28.93193,24.56464,0.7313628,0.7313628,0,0,0,0.7313628,229.5479,0,0,0,1.678828,0.7698556,0.7313628,0,0,20.73961,10.93333,0.9089725,0,0.9089725,20.18708,51.76164,0.1220661,0.804499,1.343062,0,12.61215
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.329448,37.47513,25.61479,5.557222,5.557222,0,0,0,5.557222,77.90669,0,0,0,4.329448,5.849708,5.557222,0,0,19.83064,11.7514,0,1.520259,-1.520259,18.58459,47.65269,0.1220661,6.112945,3.463559,0,16.08085
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.695311,47.78539,28.20961,3.596798,3.596798,0,-1,0,3.596798,186.1465,0,0,0,6.695311,3.786103,3.596798,0,0,21.51982,10.23114,2.909209,0,2.909209,21.3445,54.72939,0.1220207,3.956477,5.356249,0,16.92645
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.784167,54.52972,30.73775,4.572727,4.572727,0,-1,0,4.572727,170.2303,0,0,0,7.784167,4.813397,4.572727,0,0,18.61061,12.84943,2.97077,0,2.97077,24.16282,61.95583,0.1219744,5.03,6.227334,0,20.6336
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.923879,61.16139,32.62691,1.669573,1.669573,0,-1,0,1.669573,534.5006,0,0,0,8.923879,1.757445,1.669573,0,0,15.63984,15.52312,7.166433,0,7.166433,30.9615,79.3883,0.1218628,1.83653,7.139103,0,24.447
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.56028,61.58502,34.13268,1.694861,1.694861,0,-1,0,1.694861,505.0727,0,0,0,8.56028,1.784064,1.694861,0,0,8.473406,21.97291,6.776216,0,6.776216,37.38998,95.87156,0.1217575,1.864347,6.848224,0,30.53319
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,7.076375,57.69481,35.59956,0,0,0,-1,0,0,0,5.379184,0,0,7.076375,0,0,0,0,1.69719,28.07151,1.69719,0,1.69719,39.00008,100,0.1217312,0,5.6611,0,35.14788
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,7.012691,58.34293,36.34967,0.5877247,0.5877247,0,-1,0,0.5877247,1193.193,6.394033,0,0,7.012691,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1217312,0.6464972,5.610153,0,36.61167
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.899107,51.07925,36.44413,4.106969,4.106969,0,-1,0,4.106969,119.2876,0.5759813,0,0,4.899107,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1217312,4.517666,3.919285,0,34.49809
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.094555,42.45768,36.53858,1.911773,1.911773,0,-1,0,1.911773,109.5609,0.0821624,0,0,2.094555,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1217312,2.102951,1.675644,0,31.69353
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.473229,39.8851,35.78848,2.106538,2.106538,0,-1,0,2.106538,69.93606,0,4.440892E-16,0,1.473229,2.217408,2.106538,0,0,0,29.59898,0,0.7441788,-0.7441788,38.21564,97.98864,0.1217312,2.317192,1.178584,0,31.07221
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,34.38272,34.38272,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.8268653,28.8548,0,1.472437,-1.472437,36.66356,94.00894,0.1217312,1.538696,0,0,28.8548
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,33.00474,33.00474,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.462906,27.38236,0,0.8020557,-0.8020557,35.81812,91.84115,0.1217312,0.8381482,0,0,27.38236
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.354079,26.58031,0,0,0,35.81812,91.84115,0.1217312,0,0,0,26.58031
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,30.28769,30.28769,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.354079,26.58031,0,1.238026,-1.238026,34.51313,88.49502,0.1217312,1.293737,0,0,26.58031
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,29.03751,29.03751,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.729663,25.34228,0,0.8154864,-0.8154864,33.65353,86.29092,0.1217312,0.8521833,0,0,25.34228
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,28.23739,28.23739,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.635759,24.52679,0,0.4645262,-0.4645262,33.16388,85.03541,0.1217312,0.4854299,0,0,24.52679
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,27.61508,27.61508,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.151899,24.06227,0,1.378574,-1.378574,31.71073,81.3094,0.1217312,1.44061,0,0,24.06227
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,26.95943,26.95943,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.683648,22.68369,0,0.4997968,-0.4997968,31.1839,79.95855,0.1217312,0.5222876,0,0,22.68369
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,26.39268,26.39268,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.238977,22.1839,0,0.7968158,-0.7968158,30.34398,77.80492,0.1217312,0.8326724,0,0,22.1839
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,25.94262,25.94262,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.124329,21.38708,0,0.2036654,-0.2036654,30.1293,77.25446,0.1217312,0.2128304,0,0,21.38708
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,25.47033,25.47033,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.350623,21.18342,0,1.86186,-1.86186,28.16673,72.22223,0.1217312,1.945644,0,0,21.18342
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.03693,25.03693,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.41936,19.32156,0,0.7889625,-0.7889625,27.33508,70.08982,0.1217312,0.8244659,0,0,19.32156
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.291584,25.51361,24.77023,0.569987,0.569987,0,0,0,0.569987,51.15625,0,0,0,0.291584,0.5999863,0.569987,0,0,12.29598,18.53259,0,0.3084023,-0.3084023,27.01,69.25627,0.1217312,0.6269857,0.2332672,0,18.82418
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.285624,30.48807,24.48685,2.283328,2.283328,0,0,0,2.283328,100.1005,0,0,0,2.285624,2.403503,2.283328,0,0,12.63865,18.22419,0,0.1178795,-0.1178795,26.88575,68.93767,0.1217312,2.511661,1.828499,0,20.50982
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.030638,39.5219,25.56479,4.446808,4.446808,0,0,0,4.446808,113.1292,0,0,0,5.030638,4.680851,4.446808,0,0,12.76963,18.10631,0.3497877,0,0.3497877,27.21758,69.78854,0.1217257,4.891489,4.02451,0,23.13695
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.674337,47.69613,28.19294,4.348384,4.348384,0,-1,0,4.348384,153.4901,0,0,0,6.674337,4.577247,4.348384,0,0,12.41984,18.42112,2.097091,0,2.097091,29.20706,74.88974,0.1216932,4.783223,5.33947,0,25.09546
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,7.131435,52.21889,30.75442,3.715274,3.715274,0,-1,0,3.715274,191.9491,0,0,0,7.131435,3.910815,3.715274,0,0,10.32275,20.3085,3.22062,0,3.22062,32.26241,82.72395,0.1216433,4.086802,5.705148,0,27.43994
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.226716,54.82551,32.69359,8.39539,8.36,0,-1,0,8.36,86.44397,0,0.03538915,0.8749281,7.226716,8.8,8.36,0,0,7.102129,23.20706,0,1.573284,-1.573284,30.60402,78.47169,0.1216433,9.234928,5.781373,0,30.43378
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.694813,54.67628,34.1938,3.276603,3.276603,0,-1,0,3.276603,204.3217,0,0,0,6.694813,3.449056,3.276603,0,0,8.850223,21.63378,3.245757,0,3.245757,33.68322,86.36704,0.121593,3.604264,5.35585,0,28.32859
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.665432,52.77571,35.66068,0,0,0,-1,0,0,0,0.06096627,0,0,5.665432,0,0,0,0,5.604466,24.55496,5.604466,0,5.604466,39.00008,100,0.1215063,0,4.532346,0,30.22039
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.919254,51.10897,36.41079,0,0,0,-1,0,0,0,4.919254,0,0,4.919254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215063,0,3.935403,0,34.51823
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.522256,49.91156,36.50525,0,0,0,-1,0,0,0,4.522256,0,0,4.522256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1215063,0,3.617805,0,34.12123
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.040438,45.35122,36.5997,6.393154,6.393154,0,-1,0,6.393154,47.55772,0,8.881784E-16,0,3.040438,6.729636,6.393154,0,0,0,29.59898,0,3.689198,-3.689198,35.11132,90.02885,0.1215063,7.032469,2.432351,0,32.63942
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.72897,40.68133,35.8496,4.264414,4.264414,0,-1,0,4.264414,40.54414,0,0,0,1.72897,4.488856,4.264414,0,0,4.099108,25.90978,0,2.759887,-2.759887,32.20214,82.56944,0.1215063,4.690855,1.383176,0,27.63875
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,34.4105,34.4105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.165649,23.14989,0,0,0,32.20214,82.56944,0.1215063,0,0,0,23.14989
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,33.03808,33.03808,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.165649,23.14989,0,1.382538,-1.382538,30.74482,78.83273,0.1215063,1.444752,0,0,23.14989
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,31.56565,31.56565,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.701802,21.76735,0,5.866737,-5.866737,24.56074,62.97613,0.1215063,6.130741,0,0,21.76735
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,30.2988,30.2988,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.2204,15.90062,0,3.850252,-3.850252,20.50222,52.56968,0.1215063,4.023513,0,0,15.90062
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,29.03751,29.03751,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.49846,12.05037,0,0.3371916,-0.3371916,20.14679,51.65833,0.1215063,0.3523653,0,0,12.05037
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,28.23739,28.23739,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,19.87311,11.71317,0,0.05632387,-0.05632387,20.08742,51.50609,0.1215063,0.05885845,0,0,11.71317
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,27.59841,27.59841,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,19.9357,11.65685,0,0.5034336,-0.5034336,19.55675,50.14541,0.1215063,0.5260882,0,0,11.65685
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,26.94276,26.94276,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.49507,11.15342,0,1.037762,-1.037762,18.46285,47.34055,0.1215063,1.084461,0,0,11.15342
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,26.3649,26.3649,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.64814,10.11566,0,1.20433,-1.20433,17.19338,44.08549,0.1215063,1.258525,0,0,10.11566
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,25.90928,25.90928,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,22.98628,8.911326,0,1.998552,-1.998552,15.08672,38.68382,0.1215063,2.088487,0,0,8.911326
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,25.42588,25.42588,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.20689,6.912774,0,0.7529007,-0.7529007,14.29309,36.64888,0.1215063,0.7867813,0,0,6.912774
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,24.97025,24.97025,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.04345,6.159873,0,2.371998,-2.371998,11.79279,30.23785,0.1215063,2.478738,0,0,6.159873
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2827101,25.41277,24.69244,0.693426,0.693426,0,0,0,0.693426,40.77005,0,0,0,0.2827101,0.7299221,0.693426,0,0,28.679,3.787875,0,0.4472119,-0.4472119,11.32138,29.02913,0.1215063,0.7627685,0.2261681,0,4.070586
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.732084,31.6319,24.40906,1.261729,1.261729,0,0,0,1.261729,216.5349,0,0,0,2.732084,1.328136,1.261729,0,0,29.17591,3.340663,1.403948,0,1.403948,12.65329,32.44426,0.1214846,1.387902,2.185667,0,6.072748
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.647162,38.29937,25.50367,3.576597,3.576597,0,0,0,3.576597,129.9325,0,0,0,4.647162,3.764839,3.576597,0,0,27.77196,4.604217,0.8823231,0,0.8823231,13.49033,34.59053,0.1214709,3.934257,3.71773,0,9.25138
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.590921,41.01621,28.1596,0,0,0,-1,0,0,0,0,0,0,4.590921,0,0,0,0,26.88963,5.398308,4.590921,0,4.590921,17.84566,45.75801,0.1214,0,3.672737,0,9.989229
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.403437,43.2798,30.77109,0,0,0,-1,0,0,0,0,0,0,4.403437,0,0,0,0,22.29871,9.530137,4.403437,0,4.403437,22.02313,56.46945,0.1213321,0,3.52275,0,13.93357
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.545384,52.45238,32.72137,3.112019,3.112019,0,-1,0,3.112019,210.3259,0,0,0,6.545384,3.27581,3.112019,0,0,17.89528,13.49323,3.269574,0,3.269574,25.12492,64.42274,0.1212817,3.423221,5.236307,0,20.03861
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.564343,65.81888,34.22158,2.908574,2.908574,0,-1,0,2.908574,328.8327,0,0,0,9.564343,3.061657,2.908574,0,0,14.6257,16.43585,6.502686,0,6.502686,31.29391,80.24063,0.1211816,3.199432,7.651474,0,26.00019
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.607312,63.74398,35.7218,3.354669,3.354669,0,-1,0,3.354669,256.5771,0,0,0,8.607312,3.53123,3.354669,0,0,8.123014,22.28827,5.076082,0,5.076082,36.1095,92.58829,0.1211036,3.690136,6.885849,0,30.89558
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.469338,64.08283,36.44413,3.361538,3.361538,0,-1,0,3.361538,251.9483,1.883944,0,0,8.469338,3.538461,3.361538,0,0,3.046933,26.85674,3.046933,0,3.046933,39.00008,100,0.1210568,3.697692,6.775471,0,35.32608
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.723367,57.50447,36.53858,0,0,0,-1,0,0,0,6.723367,0,0,6.723367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210568,0,5.378694,0,36.32235
