Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,25.34809,25.34809,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.81101,8.16907,0,1.267813,-1.267813,15.07458,38.65269,0.12138,1.324865,0,0,8.16907
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,24.81468,24.81468,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.21969,6.901257,0,2.202208,-2.202208,12.75325,32.70057,0.12138,2.301307,0,0,6.901257
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,24.25348,24.25348,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.66659,4.699049,0,0.05168674,-0.05168674,12.69877,32.56087,0.12138,0.05401264,0,0,4.699049
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5749973,25.3401,23.87565,1.149842,1.149842,0,0,0,1.149842,50.00664,0,0,0,0.5749973,1.21036,1.149842,0,0,27.72402,4.647362,0,0.6353626,-0.6353626,12.02903,30.84362,0.12138,1.264826,0.4599978,0,5.222359
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.291804,32.27293,23.53671,0,0,0,0,0,0,0,0,0,0,3.291804,0,0,0,0,28.42998,4.012,3.291804,0,3.291804,15.15191,38.85098,0.1213309,0,2.633443,0,7.303803
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.598485,40.36834,24.75356,4.568924,4.568924,0,0,0,4.568924,122.534,0,0,0,5.598485,4.809393,4.568924,0,0,25.13817,6.974623,0.7890918,0,0.7890918,15.90051,40.77046,0.1213191,5.025816,4.478788,0,12.57311
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.280894,49.1735,27.69287,4.478733,4.478733,0,-1,0,4.478733,162.5659,0,0,0,7.280894,4.714455,4.478733,0,0,24.34908,7.684805,2.566439,0,2.566439,18.33525,47.01337,0.1212808,4.926606,5.824715,0,14.9657
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.830018,54.49149,30.5655,7.384453,7.384453,0,-1,0,7.384453,106.0338,0,0,0,7.830018,7.773108,7.384453,0,0,21.78264,9.9946,0.05690939,0,0.05690939,18.38924,47.1518,0.12128,8.122898,6.264014,0,17.82462
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.806397,60.77782,32.69359,6.702667,6.702667,0,-1,0,6.702667,131.3865,0,0,0,8.806397,7.055439,6.702667,0,0,21.72573,10.04582,1.750958,0,1.750958,20.05034,51.41103,0.1212539,7.372934,7.045118,0,18.85222
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.912531,59.21943,34.25492,0,0,0,-1,0,0,0,0,0,0,7.912531,0,0,0,0,19.97478,11.62168,7.912531,0,7.912531,27.55683,70.65839,0.1211361,0,6.330025,0,19.53421
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.976951,57.51306,35.75514,1.337573,1.337573,0,-1,0,1.337573,521.6126,0,0,0,6.976951,1.407972,1.337573,0,0,12.06224,18.74296,5.568979,0,5.568979,32.84003,84.20502,0.1210533,1.471331,5.581561,0,25.71991
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,6.197162,55.54234,36.47191,6.846969,6.846969,0,-1,0,6.846969,90.50957,0,0,0,6.197162,7.207335,6.846969,0,0,6.493265,23.75504,0,1.010173,-1.010173,31.77521,81.47474,0.1210533,7.531665,4.95773,0,29.9522
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,5.259839,52.38752,36.53858,0.09322147,0.09322147,0,-1,0,0.09322147,5642.305,0,0,0,5.259839,0.09812786,0.09322147,0,0,7.615679,22.74487,5.161711,0,5.161711,36.67204,94.03069,0.1209766,0.1025436,4.207871,0,28.00471
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.784973,44.60561,36.62749,0,0,0,-1,0,0,0,0.3310055,0,0,2.784973,0,0,0,0,2.453968,27.39041,2.453968,0,2.453968,39.00008,100,0.1209403,0,2.227978,0,30.17538
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.010902,38.605,35.81626,5.646591,5.646591,0,-1,0,5.646591,17.90286,0,8.881784E-16,0,1.010902,5.94378,5.646591,0,0,0,29.59898,0,4.932878,-4.932878,33.80037,86.66743,0.1209403,6.21125,0.8087212,0,30.60988
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,34.22158,34.22158,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,5.480976,24.6661,0,5.864533,-5.864533,27.61861,70.8168,0.1209403,6.128437,0,0,24.6661
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,32.75471,32.75471,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,11.99712,18.80157,0,5.627407,-5.627407,21.6868,55.60707,0.1209403,5.88064,0,0,18.80157
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,31.29894,31.29894,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,18.2498,13.17416,0,2.058837,-2.058837,19.51659,50.04245,0.1209403,2.151485,0,0,13.17416
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,30.00431,30.00431,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,20.5374,11.11532,0,3.14572,-3.14572,16.20071,41.54021,0.1209403,3.287277,0,0,11.11532
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,28.69301,28.69301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.03264,7.969603,0,0,0,16.20071,41.54021,0.1209403,0,0,0,7.969603
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,27.81511,27.81511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.03264,7.969603,0,0,0,16.20071,41.54021,0.1209403,0,0,0,7.969603
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,27.12612,27.12612,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,24.03264,7.969603,0,1.122942,-1.122942,15.01703,38.50513,0.1209403,1.173475,0,0,7.969603
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,26.42602,26.42602,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,25.28035,6.846661,0,0.8061167,-0.8061167,14.16731,36.32636,0.1209403,0.842392,0,0,6.846661
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,25.78704,25.78704,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,26.17604,6.040544,0,0.6164607,-0.6164607,13.5175,34.66019,0.1209403,0.6442015,0,0,6.040544
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,25.2703,25.2703,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,26.86099,5.424083,0,0.4700855,-0.4700855,13.02199,33.38964,0.1209403,0.4912393,0,0,5.424083
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,24.72022,24.72022,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,27.38331,4.953998,0,0.4499809,-0.4499809,12.54767,32.17344,0.1209403,0.4702301,0,0,4.953998
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,24.14236,24.14236,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,27.88329,4.504017,0,0.2319601,-0.2319601,12.30316,31.5465,0.1209403,0.2423983,0,0,4.504017
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5233856,25.10122,23.77008,0.3836786,0.3836786,0,0,0,0.3836786,136.4125,0,0,0,0.5233856,0.4038722,0.3836786,0,0,28.14102,4.272057,0.1195135,0,0.1195135,12.41654,31.83722,0.1209385,0.4220464,0.4187085,0,4.795443
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.806758,30.79186,23.40892,5.37883,5.37883,12,0,3.372,5.37883,52.18157,0,0,0,2.806758,0,0,6.62117,6.290111,28.02151,4.379619,9.096869,0,9.096869,21.04659,53.9655,0.1211136,5.916714,2.245407,12,7.186377
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.385163,39.60781,24.6591,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.385163,0,0,8.8,8.36,18.92464,12.5668,13.74516,0,13.74516,34.0864,87.40083,0.1211094,0,4.30813,12,17.95196
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.700105,50.51606,27.59841,1.484722,1.484722,0,-1,0,1.484722,518.6227,0.9577612,0,0,7.700105,1.562865,1.484722,0,0,5.179478,24.93745,5.179478,0,5.179478,39.00008,100,0.1210328,1.633194,6.160084,0,32.63755
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.633971,57.41117,30.50438,5.702844,5.702844,0,-1,0,5.702844,151.3976,2.630977,0,0,8.633971,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1210328,6.273129,6.907177,0,38.23295
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.698824,60.27131,32.62691,4.561295,4.561295,0,-1,0,4.561295,190.7095,3.897461,0,0,8.698824,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1210328,5.017424,6.959059,0,38.2978
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.713369,62.3051,34.22158,1.278812,1.278812,0,-1,0,1.278812,681.3646,7.367252,0,0,8.713369,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1210328,1.406693,6.970696,0,38.31235
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,8.094248,61.70039,35.7218,9.584688,8.36,0,-1,0,8.36,96.82114,0,1.224688,2.183157,8.094248,8.8,8.36,0,0,0,29.59898,0,0.7057526,-0.7057526,38.25615,98.09249,0.1210328,10.54316,6.475398,0,37.69323
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.418772,59.97206,36.44413,4.025803,4.025803,0,-1,0,4.025803,184.2805,2.396915,0,0,7.418772,4.237687,4.025803,0,0,0.7841695,28.89322,0.7841695,0,0.7841695,39.00008,100,0.1210212,4.428383,5.935018,0,36.312
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.551599,56.8829,36.53858,3.490305,3.490305,0,-1,0,3.490305,187.7085,2.877593,0,0,6.551599,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1210212,3.839336,5.241279,0,36.15058
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.605436,50.28612,36.5997,6.35654,6.35654,0,-1,0,6.35654,72.45193,0,0,0,4.605436,6.691094,6.35654,0,0,0,29.59898,0,2.085659,-2.085659,36.8016,94.36289,0.1210212,6.992194,3.684349,0,34.20441
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.193254,41.96737,35.78848,0,0,0,-1,0,0,0,0,0,0,2.193254,0,0,0,0,2.317399,27.51332,2.193254,0,2.193254,38.88231,99.69801,0.1209887,0,1.754603,0,29.70657
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,34.16047,34.16047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1241447,29.48725,0,0,0,38.88231,99.69801,0.1209887,0,0,0,29.48725
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,32.69359,32.69359,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.1241447,29.48725,0,1.723657,-1.723657,37.06541,95.03932,0.1209887,1.801222,0,0,29.48725
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,31.23782,31.23782,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.03932,27.76359,0,1.827304,-1.827304,35.13926,90.10049,0.1209887,1.909533,0,0,27.76359
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,29.94319,29.94319,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.069657,25.93629,0,2.918261,-2.918261,32.06314,82.21303,0.1209887,3.049583,0,0,25.93629
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,28.62634,28.62634,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.31217,23.01803,0,0.5112918,-0.5112918,31.5242,80.83111,0.1209887,0.5343,0,0,23.01803
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,27.75399,27.75399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.880271,22.50673,0,0,0,31.5242,80.83111,0.1209887,0,0,0,22.50673
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,27.04833,27.04833,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,7.880271,22.50673,0,0.0395899,-0.0395899,31.48246,80.72411,0.1209887,0.04137145,0,0,22.50673
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,26.34823,26.34823,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,7.92426,22.46714,0,0.8985338,-0.8985338,30.53533,78.29556,0.1209887,0.9389678,0,0,22.46714
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,25.70925,25.70925,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,8.922631,21.56861,0,0.6420603,-0.6420603,29.85854,76.5602,0.1209887,0.670953,0,0,21.56861
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,25.17584,25.17584,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,9.636031,20.92655,0,1.714004,-1.714004,28.05182,71.92759,0.1209887,1.791134,0,0,20.92655
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,24.62576,24.62576,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.54048,19.21255,0,0.06355025,-0.06355025,27.98483,71.75583,0.1209887,0.06641001,0,0,19.21255
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,24.03679,24.03679,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,11.61109,19.149,0,0.03016105,-0.03016105,27.95304,71.67431,0.1209887,0.0315183,0,0,19.149
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5990363,25.18323,23.65896,1.369625,1.369625,0,0,0,1.369625,43.73726,0,0,0,0.5990363,1.44171,1.369625,0,0,11.6446,19.11883,0,0.8426739,-0.8426739,27.06478,69.39674,0.1209887,1.506587,0.479229,0,19.71787
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.846143,30.78398,23.29779,3.784153,3.784153,0,0,0,3.784153,75.21217,0,0,0,2.846143,3.983319,3.784153,0,0,12.58091,18.27616,0,1.137175,-1.137175,25.86609,66.32318,0.1209887,4.162568,2.276915,0,21.1223
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.503112,36.85358,24.56464,0,0,0,0,0,0,0,0,0,0,4.503112,0,0,0,0,13.84444,17.13898,4.503112,0,4.503112,30.13812,77.27708,0.1209222,0,3.60249,0,21.6421
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.068454,44.94231,27.52062,3.181709,3.181709,0,-1,0,3.181709,190.7294,0,0,0,6.068454,3.349168,3.181709,0,0,9.341324,21.19179,2.719287,0,2.719287,32.71786,83.89178,0.1208821,3.49988,4.854764,0,27.26024
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.331337,52.55916,30.44326,3.842778,3.842778,0,-1,0,3.842778,190.7822,0,0,0,7.331337,4.04503,3.842778,0,0,6.622037,23.63914,3.286307,0,3.286307,35.83553,91.88578,0.1208337,4.227057,5.86507,0,30.97048
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,8.254218,58.51682,32.59913,1.745841,1.745841,0,-1,0,1.745841,472.7933,3.080761,0,0,8.254218,1.837727,1.745841,0,0,3.33573,26.59682,3.33573,0,3.33573,39.00008,100,0.1207845,1.920425,6.603375,0,34.85104
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.40311,53.65005,34.1938,2.808639,2.808639,0,-1,0,2.808639,227.9791,3.446648,0,0,6.40311,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1207845,3.089503,5.122488,0,36.00209
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.706261,52.95264,35.69402,0.009078801,0.009078801,0,-1,0,0.009078801,62852.59,5.696705,0,0,5.706261,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1207845,0.009986681,4.565009,0,35.30524
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,6.151253,55.31048,36.41079,6.075128,6.075128,0,-1,0,6.075128,101.2531,0,0,0,6.151253,6.394872,6.075128,0,0,0,29.59898,0,0.2436186,-0.2436186,38.74328,99.34155,0.1207845,6.682641,4.921003,0,35.75023
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.143198,51.95887,36.50525,1.457566,1.457566,0,-1,0,1.457566,352.8621,3.338231,0,0,5.143198,1.53428,1.457566,0,0,0.2706873,29.35536,0.2706873,0,0.2706873,39.00008,100,0.1207805,1.603323,4.114559,0,34.49856
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.972053,45.10773,36.56637,3.954198,3.954198,0,-1,0,3.954198,75.16196,0,4.440892E-16,0,2.972053,4.162313,3.954198,0,0,0,29.59898,0,1.190261,-1.190261,37.74543,96.78297,0.1207805,4.349617,2.377642,0,32.57103
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.147363,38.92665,35.75514,2.969305,2.969305,0,-1,0,2.969305,38.64079,0,4.440892E-16,0,1.147363,3.125584,2.969305,0,0,1.322512,28.40872,0,1.978221,-1.978221,35.66021,91.43624,0.1207805,3.266235,0.9178903,0,29.55608
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,34.13268,34.13268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.520535,26.4305,0,0,0,35.66021,91.43624,0.1207805,0,0,0,26.4305
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,32.66025,32.66025,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.520535,26.4305,0,2.181424,-2.181424,33.36078,85.5403,0.1207805,2.279588,0,0,26.4305
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,31.19337,31.19337,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,5.944339,24.24907,0,5.863189,-5.863189,27.18044,69.69329,0.1207805,6.127032,0,0,24.24907
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,29.87652,29.87652,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.45899,18.38588,0,2.762128,-2.762128,24.2689,62.22783,0.1207805,2.886423,0,0,18.38588
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,28.58188,28.58188,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.52802,15.62376,0,1.547355,-1.547355,22.63785,58.04564,0.1207805,1.616986,0,0,15.62376
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,27.6762,27.6762,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.24731,14.0764,0,1.767955,-1.767955,20.77426,53.26722,0.1207805,1.847513,0,0,14.0764
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,26.98721,26.98721,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.2117,12.30845,0,0.3682824,-0.3682824,20.38605,52.27183,0.1207805,0.3848551,0,0,12.30845
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,26.27044,26.27044,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.6209,11.94016,0,1.275297,-1.275297,19.04177,48.82496,0.1207805,1.332685,0,0,11.94016
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,25.61479,25.61479,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.0379,10.66487,0,2.392521,-2.392521,16.51983,42.35846,0.1207805,2.500185,0,0,10.66487
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,25.08138,25.08138,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.69626,8.272346,0,1.307316,-1.307316,15.1418,38.82505,0.1207805,1.366145,0,0,8.272346
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,24.53686,24.53686,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.14883,6.96503,0,1.948681,-1.948681,13.08771,33.55817,0.1207805,2.036371,0,0,6.96503
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,23.94233,23.94233,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.31403,5.016349,0,1.09344,-1.09344,11.93513,30.60282,0.1207805,1.142645,0,0,5.016349
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7373949,25.42683,23.54783,0.3284169,0.3284169,0,0,0,0.3284169,224.5301,0,0,0,0.7373949,0.345702,0.3284169,0,0,28.52896,3.922909,0.3916929,0,0.3916929,12.30672,31.55562,0.1207748,0.3612586,0.589916,0,4.660304
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.126415,28.7168,23.19222,0,0,0,0,0,0,0,0,0,0,2.126415,0,0,0,0,28.13727,4.275433,2.126415,0,2.126415,14.32401,36.72816,0.1207435,0,1.701132,0,6.401848
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.731106,34.49535,24.45907,7.305497,7.305497,12,0,3.372,7.305497,51.07258,0,0,0,3.731106,0,0,4.694503,4.459777,26.01086,6.189207,8.190884,0,8.190884,22.09457,56.65262,0.120905,8.036047,2.984885,12,9.920312
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.301262,45.59145,27.42616,6.544807,6.544807,0,-1,0,6.544807,96.27881,0,0,0,6.301262,6.889271,6.544807,0,0,17.81997,13.561,0,0.5880081,-0.5880081,21.47475,55.06335,0.120905,7.199288,5.04101,0,19.86226
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,8.264389,55.85008,30.36547,5.605567,5.605567,0,-1,0,5.605567,147.4318,0,0,0,8.264389,5.900596,5.605567,0,0,18.47332,12.97299,2.363793,0,2.363793,23.71724,60.81332,0.1208703,6.166123,6.611511,0,21.23738
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.511252,59.43038,32.53801,3.804698,3.804698,0,-1,0,3.804698,223.7037,0,0,0,8.511252,4.004946,3.804698,0,0,16.10952,15.10041,4.506307,0,4.506307,27.9923,71.77499,0.120804,4.185168,6.809002,0,23.61166
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,6.220213,52.97652,34.16047,0.5529303,0.5529303,0,-1,0,0.5529303,1124.954,0,0,0,6.220213,0.5820319,0.5529303,0,0,11.60322,19.15608,5.638182,0,5.638182,33.34115,85.48995,0.1207212,0.6082233,4.976171,0,25.3763
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.470353,63.11588,35.66068,0.644808,0.644808,0,-1,0,0.644808,1313.624,1.826573,0,0,8.470353,0.6787452,0.644808,0,0,5.965035,24.23045,5.965035,0,5.965035,39.00008,100,0.1206337,0.7092888,6.776283,0,32.7008
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.490414,60.16399,36.37745,0,0,0,-1,0,0,0,7.490414,0,0,7.490414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206337,0,5.992331,0,37.08939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.674163,57.24819,36.47191,5.829396,5.829396,0,-1,0,5.829396,114.4915,0.5379573,0,0,6.674163,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1206337,6.412335,5.339331,0,36.27314
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.324843,49.30936,36.53858,8.068384,8.068384,0,-1,0,8.068384,53.60234,0,0,0.5152225,4.324843,8.493036,8.068384,0,0,0,29.59898,0,4.168193,-4.168193,34.60642,88.73422,0.1206337,8.875222,3.459875,0,33.92382
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.650607,40.32425,35.7218,0,0,0,-1,0,0,0,0,0,0,1.650607,0,0,0,0,4.631325,25.43079,1.650607,0,1.650607,36.17232,92.74935,0.1206095,0,1.320485,0,27.08139
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,34.06601,34.06601,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,2.980719,26.91633,0,6.289477,-6.289477,29.54263,75.75018,0.1206095,6.572504,0,0,26.91633
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,32.56579,32.56579,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,9.969027,20.62685,0,0.5310918,-0.5310918,28.98281,74.31474,0.1206095,0.5549909,0,0,20.62685
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,31.11558,31.11558,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,10.55913,20.09576,0,3.537826,-3.537826,25.25361,64.75272,0.1206095,3.697028,0,0,20.09576
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,29.8154,29.8154,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,14.49005,16.55794,0,3.913689,-3.913689,21.12822,54.17482,0.1206095,4.089805,0,0,16.55794
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,28.5041,28.5041,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,18.83859,12.64425,0,0.1835742,-0.1835742,20.93472,53.67866,0.1206095,0.191835,0,0,12.64425
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,27.59841,27.59841,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.04256,12.46067,0,0.8328124,-0.8328124,20.05686,51.42773,0.1206095,0.870289,0,0,12.46067
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,26.89275,26.89275,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,19.96791,11.62786,0,0.6339015,-0.6339015,19.38867,49.71443,0.1206095,0.6624271,0,0,11.62786
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,26.17598,26.17598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.67224,10.99396,0,0,0,19.38867,49.71443,0.1206095,0,0,0,10.99396
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,25.52033,25.52033,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,20.67224,10.99396,0,0.9544366,-0.9544366,18.3826,47.13478,0.1206095,0.9973863,0,0,10.99396
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,24.98693,24.98693,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,21.73273,10.03952,0,0.04067967,-0.04067967,18.33972,47.02483,0.1206095,0.04251025,0,0,10.03952
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,24.42573,24.42573,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,21.77793,9.998843,0,1.196118,-1.196118,17.0789,43.79197,0.1206095,1.249944,0,0,9.998843
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,23.8312,23.8312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.10695,8.802725,0,0,0,17.0789,43.79197,0.1206095,0,0,0,8.802725
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5346731,24.79971,23.44226,1.127922,1.127922,0,0,0,1.127922,47.40338,0,0,0,0.5346731,1.187286,1.127922,0,0,23.10695,8.802725,0,0.6526131,-0.6526131,16.39099,42.02809,0.1206095,1.240714,0.4277385,0,9.337398
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.419253,29.37444,23.06443,2.846895,2.846895,0,0,0,2.846895,84.97862,0,0,0,2.419253,2.996732,2.846895,0,0,23.83208,8.150111,0,0.5774794,-0.5774794,15.78227,40.46728,0.1206095,3.131585,1.935402,0,10.56936
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.045985,38.23637,24.34794,4.346857,4.346857,0,0,0,4.346857,116.0835,0,0,0,5.045985,4.575638,4.346857,0,0,24.47372,7.572632,0.4703467,0,0.4703467,16.22848,41.6114,0.1206026,4.781542,4.036788,0,12.61862
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.775908,50.46761,27.33171,0,0,0,-1,0,0,0,0,0,0,7.775908,0,0,0,0,24.00337,7.995944,7.775908,0,7.775908,23.60535,60.52643,0.1204888,0,6.220726,0,15.77185
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,8.260604,55.75552,30.2988,0,0,0,-1,0,0,0,0,0,0,8.260604,0,0,0,0,16.22746,14.99426,8.260604,0,8.260604,31.44205,80.62048,0.1203682,0,6.608483,0,23.25486
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.554936,63.53252,32.47133,0,0,0,-1,0,0,0,1.588077,0,0,9.554936,0,0,0,0,7.96686,22.4288,7.96686,0,7.96686,39.00008,100,0.1202521,0,7.643949,0,31.98374
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.78143,62.42609,34.09935,5.271474,5.271474,0,-1,0,5.271474,166.584,3.232511,0,0,8.78143,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1202521,5.798621,7.025144,0,38.38041
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.650539,63.76703,35.59956,5.668314,5.668314,0,-1,0,5.668314,152.6122,2.683892,0,0,8.650539,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1202521,6.235146,6.920431,0,38.24952
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,6.312921,55.81155,36.34967,3.814273,3.814273,0,-1,0,3.814273,165.5078,2.297896,0,0,6.312921,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1202521,4.1957,5.050336,0,35.9119
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.912227,51.12263,36.44413,3.719821,3.719821,0,-1,0,3.719821,132.0555,0.9966255,0,0,4.912227,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1202521,4.091803,3.929781,0,34.5112
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.749335,44.36943,36.50525,0,0,0,-1,0,0,0,2.749335,0,0,2.749335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202521,0,2.199468,0,32.34831
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.492709,39.84373,35.69402,2.035415,2.035415,0,-1,0,2.035415,73.33681,0,0,0,1.492709,2.142543,2.035415,0,0,0,29.59898,0,0.6498337,-0.6498337,38.31509,98.24363,0.1202521,2.238957,1.194167,0,31.09169
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,34.00489,34.00489,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.7220375,28.94914,0,5.045955,-5.045955,32.99619,84.60545,0.1202521,5.273023,0,0,28.94914
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,32.50467,32.50467,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.328654,23.90319,0,0.5762125,-0.5762125,32.38881,83.04806,0.1202521,0.602142,0,0,23.90319
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,31.03779,31.03779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.96889,23.32698,0,0,0,32.38881,83.04806,0.1202521,0,0,0,23.32698
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,29.73761,29.73761,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,6.96889,23.32698,0,2.720532,-2.720532,29.52112,75.69501,0.1202521,2.842956,0,0,23.32698
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,28.42631,28.42631,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,9.991703,20.60645,0,1.619101,-1.619101,27.81443,71.31892,0.1202521,1.691961,0,0,20.60645
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,27.50395,27.50395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7907,18.98734,0,0,0,27.81443,71.31892,0.1202521,0,0,0,18.98734
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,26.7983,26.7983,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.7907,18.98734,0,2.213672,-2.213672,25.48102,65.33582,0.1202521,2.313287,0,0,18.98734
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,26.08153,26.08153,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.25034,16.77367,0,0.7623039,-0.7623039,24.67748,63.27546,0.1202521,0.7966076,0,0,16.77367
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,25.42588,25.42588,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.09734,16.01137,0,1.190057,-1.190057,23.42305,60.05898,0.1202521,1.24361,0,0,16.01137
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,24.8758,24.8758,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.41963,14.82131,0,0.8840481,-0.8840481,22.49118,57.66958,0.1202521,0.9238303,0,0,14.82131
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,24.31461,24.31461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40191,13.93726,0,0,0,22.49118,57.66958,0.1202521,0,0,0,13.93726
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,23.69229,23.69229,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.40191,13.93726,0,1.527681,-1.527681,20.88087,53.54057,0.1202521,1.596426,0,0,13.93726
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7884885,25.30557,23.29779,1.308375,1.308375,0,0,0,1.308375,60.2647,0,0,0,0.7884885,1.377237,1.308375,0,0,19.09933,12.40958,0,0.5887487,-0.5887487,20.26027,51.9493,0.1202521,1.439213,0.6307908,0,13.19807
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.723994,30.05944,22.92552,1.815694,1.815694,0,0,0,1.815694,150.0249,0,0,0,2.723994,1.911257,1.815694,0,0,19.75349,11.82083,0.8127366,0,0.8127366,21.0313,53.9263,0.1202402,1.997264,2.179195,0,14.54483
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.924541,40.78775,24.22015,2.906479,2.906479,0,0,0,2.906479,203.8391,0,0,0,5.924541,3.059452,2.906479,0,0,18.94076,12.5523,2.865089,0,2.865089,23.74936,60.89568,0.1201985,3.197127,4.739633,0,18.47684
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.905012,50.81021,27.23725,3.46595,3.46595,0,-1,0,3.46595,228.0763,0,0,0,7.905012,3.648368,3.46595,0,0,16.07567,15.13088,4.256644,0,4.256644,27.78757,71.25003,0.1201366,3.812545,6.324009,0,23.03589
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.567497,53.12387,30.2099,1.451247,1.451247,0,-1,0,1.451247,521.448,0,0,0,7.567497,1.527628,1.451247,0,0,11.81902,18.96186,6.039869,0,6.039869,33.51749,85.94211,0.1200489,1.596371,6.053998,0,26.52935
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.66036,52.49325,32.41021,1.723367,1.723367,0,-1,0,1.723367,386.4737,0,0,0,6.66036,1.814071,1.723367,0,0,5.779155,24.39774,4.846289,0,4.846289,38.11508,97.73079,0.1199786,1.895704,5.328288,0,31.0581
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.461056,53.67363,34.03822,5.949282,5.949282,0,-1,0,5.949282,108.6023,0,0,0,6.461056,6.262402,5.949282,0,0,0.932866,28.7594,0.1986541,0,0.1986541,38.30354,98.21402,0.1199757,6.54421,5.168845,0,35.22046
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,7.253438,58.3093,35.56622,2.647805,2.647805,0,-1,0,2.647805,273.9416,3.732064,0,0,7.253438,2.787163,2.647805,0,0,0.7342118,28.93819,0.7342118,0,0.7342118,39.00008,100,0.1199651,2.912586,5.802751,0,36.19163
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,7.175489,58.87419,36.28855,5.464906,5.464906,0,-1,0,5.464906,131.3012,1.422956,0,0,7.175489,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1199651,6.011397,5.740391,0,36.77447
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.967012,54.62727,36.37745,5.484617,5.484617,0,-1,0,5.484617,108.7954,0.1937302,0,0,5.967012,5.773282,5.484617,0,0,0,29.59898,0,0,0,39.00008,100,0.1199651,6.033079,4.773609,0,35.56599
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.489343,46.56635,36.44413,2.504491,2.504491,0,-1,0,2.504491,139.3235,0.8530375,0,0,3.489343,2.636306,2.504491,0,0,0,29.59898,0,0,0,39.00008,100,0.1199651,2.75494,2.791475,0,33.08832
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.272589,39.15556,35.6329,0,0,0,-1,0,0,0,1.272589,0,0,1.272589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199651,0,1.018071,0,30.87157
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,33.94377,33.94377,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1199651,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,32.44355,32.44355,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1199651,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,30.96,30.96,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1199651,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,29.64315,29.64315,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1199651,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,28.33185,28.33185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1199651,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,27.42616,27.42616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1199651,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1199651,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,25.98707,25.98707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1199651,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,25.31475,25.31475,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1199651,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,24.7869,24.7869,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1199651,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,24.20903,24.20903,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1199651,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,23.58117,23.58117,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1199651,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4028531,24.19473,23.17555,0,0,0,0,0,0,0,0,0,0,0.4028531,0,0,0,0,16.16531,15.0502,0.4028531,0,0.4028531,24.0465,61.65758,0.1199592,0,0.3222825,0,15.45306
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.194861,28.49254,22.79772,0,0,0,0,0,0,0,0,0,0,2.194861,0,0,0,0,15.76245,15.41277,2.194861,0,2.194861,26.12873,66.99661,0.1199274,0,1.755889,0,17.60763
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.169902,35.37482,24.09791,2.725486,2.725486,0,0,0,2.725486,152.9966,0,0,0,4.169902,2.868933,2.725486,0,0,13.56759,17.38815,1.300969,0,1.300969,27.36294,70.16124,0.1199086,2.998035,3.335921,0,21.55805
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.601981,49.60633,27.11501,2.887566,2.887566,0,-1,0,2.887566,263.2661,0,0,0,7.601981,3.039543,2.887566,0,0,12.26662,18.55902,4.562438,0,4.562438,31.69125,81.25945,0.1198426,3.176322,6.081585,0,26.161
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.930447,58.07139,30.11544,0,0,0,-1,0,0,0,1.226262,0,0,8.930447,0,0,0,0,7.704185,22.66521,7.704185,0,7.704185,39.00008,100,0.1197312,0,7.144357,0,31.59566
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.796763,52.89857,32.34909,4.386271,4.386271,0,-1,0,4.386271,154.9554,2.179636,0,0,6.796763,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1197312,4.824898,5.43741,0,36.39574
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.766001,54.67112,33.97155,3.977154,3.977154,0,-1,0,3.977154,170.1217,2.579523,0,0,6.766001,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1197312,4.37487,5.412801,0,36.36498
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.469885,59.00513,35.47176,1.616819,1.616819,0,-1,0,1.616819,462.0113,5.767971,0,0,7.469885,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1197312,1.7785,5.975908,0,37.06886
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.843207,54.02075,36.22187,1.772692,1.772692,0,-1,0,1.772692,329.6234,3.977216,0,0,5.843207,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1197312,1.949961,4.674566,0,35.44218
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.796814,53.96764,36.31633,0.7939407,0.7939407,0,-1,0,0.7939407,730.132,4.961087,0,0,5.796814,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1197312,0.8733347,4.637452,0,35.39579
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.968395,47.9961,36.37745,0,0,0,-1,0,0,0,3.968395,0,0,3.968395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197312,0,3.174716,0,33.56738
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.535217,39.83385,35.56622,4.20372,4.20372,0,-1,0,4.20372,36.52043,0,8.881784E-16,0,1.535217,4.424968,4.20372,0,0,0,29.59898,0,2.889752,-2.889752,35.95401,92.18959,0.1197312,4.624092,1.228173,0,31.1342
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,33.84931,33.84931,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.210835,26.70923,0,2.27356,-2.27356,33.55747,86.04462,0.1197312,2.37587,0,0,26.70923
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,32.34909,32.34909,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.737013,24.43567,0,5.422005,-5.422005,27.84217,71.39005,0.1197312,5.665995,0,0,24.43567
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,30.86555,30.86555,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.76146,19.01366,0,3.936434,-3.936434,23.69281,60.75067,0.1197312,4.113573,0,0,19.01366
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,29.54869,29.54869,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.13528,15.07723,0,1.154185,-1.154185,22.47619,57.63115,0.1197312,1.206123,0,0,15.07723
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,28.23739,28.23739,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.41771,13.92304,0,0.1372187,-0.1372187,22.33155,57.26027,0.1197312,0.1433936,0,0,13.92304
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,27.31504,27.31504,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.57017,13.78582,0,0.458335,-0.458335,21.84842,56.02148,0.1197312,0.4789601,0,0,13.78582
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,26.59827,26.59827,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.07943,13.32749,0,1.074571,-1.074571,20.71572,53.11714,0.1197312,1.122926,0,0,13.32749
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,25.86483,25.86483,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.2734,12.25292,0,0.6424651,-0.6424651,20.03851,51.38069,0.1197312,0.671376,0,0,12.25292
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,25.20918,25.20918,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,19.98725,11.61045,0,0.1529195,-0.1529195,19.87732,50.96738,0.1197312,0.1598009,0,0,11.61045
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,24.6591,24.6591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.15716,11.45753,0,0,0,19.87732,50.96738,0.1197312,0,0,0,11.45753
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,24.09791,24.09791,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.15716,11.45753,0,1.423703,-1.423703,18.3766,47.1194,0.1197312,1.487769,0,0,11.45753
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,23.45893,23.45893,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.73905,10.03383,0,1.183482,-1.183482,17.1291,43.92069,0.1197312,1.236738,0,0,10.03383
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9321308,25.42293,23.04776,0,0,0,0,0,0,0,0,0,0,0.9321308,0,0,0,0,23.05403,8.850349,0.9321308,0,0.9321308,18.0134,46.18811,0.1197178,0,0.7457046,0,9.78248
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.441335,31.76392,22.65881,3.564402,3.564402,0,0,0,3.564402,96.54733,0,4.440892E-16,0,3.441335,3.752002,3.564402,0,0,22.1219,9.689267,0,0.3106669,-0.3106669,17.68593,45.34844,0.1197178,3.920842,2.753068,0,13.1306
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.906751,40.45345,23.97011,4.453266,4.453266,0,0,0,4.453266,132.6386,0,0,0,5.906751,4.687648,4.453266,0,0,22.46709,9.3786,1.219103,0,1.219103,18.84247,48.31393,0.1197002,4.898592,4.7254,0,15.28535
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,7.15896,47.95878,27.00388,3.306351,3.306351,0,-1,0,3.306351,216.5215,0,0,0,7.15896,3.48037,3.306351,0,0,21.24798,10.47579,3.67859,0,3.67859,22.33229,57.26216,0.1196471,3.636986,5.727168,0,17.63475
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.670908,56.94002,30.00431,0.649533,0.649533,0,-1,0,0.649533,1334.945,0,0,0,8.670908,0.6837189,0.649533,0,0,17.56939,13.78652,7.987189,0,7.987189,29.9096,76.69113,0.1195321,0.7144862,6.936726,0,22.45743
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.619633,63.48164,32.2213,7.117932,7.117932,0,-1,0,7.117932,135.1465,0,0,0,9.619633,7.49256,7.117932,0,0,9.582205,20.97499,2.127072,0,2.127072,31.92752,81.86526,0.1195015,7.829725,7.695706,0,30.59463
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.426638,64.79445,33.87709,2.336437,2.336437,0,-1,0,2.336437,403.4622,0,0,0,9.426638,2.459407,2.336437,0,0,7.455133,22.88936,6.967231,0,6.967231,38.53721,98.81317,0.1194014,2.57008,7.54131,0,32.316
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.740881,63.89859,35.41064,2.272972,2.272972,0,-1,0,2.272972,384.5573,5.860377,0,0,8.740881,2.392602,2.272972,0,0,0.4879019,29.15987,0.4879019,0,0.4879019,39.00008,100,0.1193944,2.500269,6.992705,0,37.90075
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,7.094475,58.4226,36.16075,3.752348,3.752348,0,-1,0,3.752348,189.0676,3.144635,0,0,7.094475,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1193944,4.127583,5.67558,0,36.69345
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,6.205639,55.32369,36.25521,2.888334,2.888334,0,-1,0,2.888334,214.8519,3.165288,0,0,6.205639,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1193944,3.177167,4.964511,0,35.80462
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.214016,48.71152,36.31633,4.818525,4.818525,0,-1,0,4.818525,87.4545,0,0,0,4.214016,5.072131,4.818525,0,0,0,29.59898,0,0.8581146,-0.8581146,38.09555,97.68069,0.1193944,5.300377,3.371213,0,33.813
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.909884,40.8135,35.47176,0.4569076,0.4569076,0,-1,0,0.4569076,418.0023,0.4754683,0,0,1.909884,0.4809554,0.4569076,0,0,0.9534606,28.74086,0.9534606,0,0.9534606,39.00008,100,0.1193807,0.5025983,1.527907,0,30.65075
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,33.75485,33.75485,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1193807,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,32.2213,32.2213,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1193807,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,30.75442,30.75442,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1193807,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,29.44312,29.44312,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1193807,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,28.13182,28.13182,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1193807,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,27.1928,27.1928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1193807,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,26.47047,26.47047,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1193807,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,25.73703,25.73703,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1193807,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,25.08138,25.08138,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1193807,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,24.53686,24.53686,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1193807,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,23.959,23.959,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1193807,1.187596,0,0,4.22267
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,23.33113,23.33113,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1193807,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1220076,23.21576,22.90885,1.487081,1.487081,0,0,0,1.487081,8.204503,0,0,0,0.1220076,1.565349,1.487081,0,0,30.94299,1.750291,0,1.443341,-1.443341,8.123569,20.82962,0.1193807,1.635789,0.0976061,0,1.872299
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.43145,26.1837,22.5199,0,0,0,0,0,0,0,0,0,0,1.43145,0,0,0,0,32.5467,0.3069503,1.43145,0,1.43145,9.481563,24.31165,0.1193602,0,1.14516,0,1.738401
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.43442,32.98518,23.8312,5.969196,5.969196,11.90759,0,3.34862,5.969196,57.53572,0,0,0,3.43442,0,0,5.938392,5.641472,31.11525,1.595256,9.075892,0,9.075892,18.09171,46.38891,0.1195308,6.566115,2.747536,12,5.029676
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.843755,43.5056,26.88164,5.010599,5.010599,0,-1,0,5.010599,116.6279,0,0,0,5.843755,5.274314,5.010599,0,0,22.03935,9.763558,0.5694407,0,0.5694407,18.63193,47.77408,0.1195226,5.511659,4.675004,0,15.60731
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.25122,55.2115,29.87652,0,0,0,-1,0,0,0,0,0,0,8.25122,0,0,0,0,21.46991,10.27606,8.25122,0,8.25122,26.45972,67.84531,0.1194043,0,6.600976,0,18.52728
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.917351,60.51295,32.12684,0.1714055,0.1714055,0,-1,0,0.1714055,5202.488,0,0,0,8.917351,0.1804269,0.1714055,0,0,13.21869,17.70215,8.736924,0,8.736924,34.7483,89.09802,0.1192793,0.1885461,7.133881,0,26.6195
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,7.023743,55.37845,33.78819,5.827888,5.827888,0,-1,0,5.827888,120.5195,0,0,0,7.023743,6.134619,5.827888,0,0,4.481771,25.56538,0.8891238,0,0.8891238,35.59179,91.26083,0.1192666,6.410677,5.618995,0,32.58913
