Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.673291,25.95232,21.67534,0.2110105,0.2110105,0,0,0,0.2110105,792.9897,0,0,0,1.673291,0.2221163,0.2110105,0,0,32.88775,0,1.451175,0,1.451175,9.176722,23.53001,0.1185179,0.2321115,1.338633,0,1.673291
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.545182,27.81366,21.23639,2.585351,2.585351,11.38535,0,3.216494,2.585351,98.44627,1.776357E-15,0,0,2.545182,0,0,8.8,8.36,31.43658,1.306058,10.90518,0,10.90518,19.52229,50.05704,0.1186424,2.843886,2.036145,12,3.851239
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.507629,29.09397,22.56435,4.75491,4.75491,11.77455,0,3.314961,4.75491,52.73768,0,0,0,2.507629,0,0,7.019639,6.668658,20.5314,11.12072,9.176287,0,9.176287,28.22767,72.37851,0.1188033,5.230401,2.006104,12,13.62835
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.208385,37.14804,25.64257,0.8615085,0.8615085,0,-1,0,0.8615085,488.4902,0,0,0,4.208385,0.9068511,0.8615085,0,0,11.35511,19.37938,3.301533,0,3.301533,31.35979,80.40955,0.1187575,0.9476593,3.366708,0,23.58776
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.628976,48.20543,28.7708,0.1815764,0.1815764,0,-1,0,0.1815764,3650.792,0,0,0,6.628976,0.1911331,0.1815764,0,0,8.053576,22.35076,6.437843,0,6.437843,37.46726,96.0697,0.1186683,0.199734,5.303181,0,28.97974
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.517494,44.01981,31.1267,2.650947,2.650947,0,-1,0,2.650947,170.4106,0.1112902,0,0,4.517494,2.79047,2.650947,0,0,1.615733,28.14482,1.615733,0,1.615733,39.00008,100,0.118646,2.916041,3.613995,0,32.66231
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.963757,54.06802,32.84916,1.937205,1.937205,0,-1,0,1.937205,359.4743,4.924593,0,0,6.963757,2.039164,1.937205,0,0,0,29.59898,0,0,0,39.00008,100,0.118646,2.130926,5.571005,0,36.56274
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.793179,55.24563,34.38272,4.987109,4.987109,0,-1,0,4.987109,136.2148,1.54359,0,0,6.793179,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.118646,5.48582,5.434543,0,36.39215
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.274529,61.72175,35.16061,0.3468311,0.3468311,0,-1,0,0.3468311,2385.751,7.909443,0,0,8.274529,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.118646,0.3815142,6.619623,0,37.8735
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.841657,49.61369,35.2884,3.581923,3.581923,0,-1,0,3.581923,135.1692,1.071211,0,0,4.841657,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.118646,3.940116,3.873326,0,34.44064
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.061512,44.12646,35.38286,0.6558641,0.6558641,0,-1,0,0.6558641,466.7905,2.371128,0,0,3.061512,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.118646,0.7214505,2.449209,0,32.66049
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.119097,40.45177,34.5383,0,0,0,-1,0,0,0,2.119097,0,0,2.119097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118646,0,1.695277,0,31.71807
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,32.72137,32.72137,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.118646,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,31.04891,31.04891,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.118646,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,29.58203,29.58203,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.118646,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,28.2874,28.2874,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.118646,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,26.98721,26.98721,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.118646,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,26.00374,26.00374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.118646,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,25.25363,25.25363,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.118646,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,24.48685,24.48685,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.118646,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,23.79786,23.79786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.118646,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,23.20889,23.20889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.118646,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,22.59769,22.59769,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.118646,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,21.98649,21.98649,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.118646,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.422549,25.13854,21.51976,1.349122,1.349122,10.14912,0,2.903728,1.349122,105.4426,1.776357E-15,0,0,1.422549,0,0,8.8,8.36,31.67717,1.089528,9.782549,0,9.782549,18.22902,46.74098,0.1187449,1.484034,1.138039,12,2.512077
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.187625,26.7142,21.09748,3.013991,3.013991,11.36659,0,3.211747,3.013991,72.58233,0,0,0,2.187625,0,0,8.352598,7.934968,21.89462,9.893822,10.12259,0,10.12259,27.83216,71.36436,0.1188786,3.31539,1.7501,12,12.08145
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.804025,32.5194,22.40878,4.05838,4.05838,11.46704,0,3.237161,4.05838,93.7326,0,0,0,3.804025,0,0,7.408659,7.038226,11.77203,19.00416,10.84225,0,10.84225,38.11802,97.73831,0.1190054,4.464218,3.04322,12,22.80818
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.820091,38.81828,25.50367,3.441269,3.441269,0,-1,0,3.441269,140.0672,0.2679282,0,0,4.820091,3.622389,3.441269,0,0,0.9297742,28.76218,0.9297742,0,0.9297742,39.00008,100,0.1189926,3.785396,3.856073,0,33.58227
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.56171,54.85122,28.62634,8.206889,8.206889,0,-1,0,8.206889,104.3235,0,0,0.6675782,8.56171,8.638831,8.206889,0,0,0,29.59898,0,0.07712004,-0.07712004,38.91879,99.79156,0.1189926,9.027578,6.849369,0,38.16069
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.527997,61.55354,31.00446,6.643561,6.643561,0,-1,0,6.643561,143.417,2.449087,0,0,9.527997,6.993222,6.643561,0,0,0.08568894,29.52186,0.08568894,0,0.08568894,39.00008,100,0.1189914,7.307917,7.622398,0,39.04985
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,10.09178,66.13643,32.72137,6.417966,6.417966,0,-1,0,6.417966,157.2426,3.336025,0,0,10.09178,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1189914,7.059762,8.073423,0,39.69076
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.73046,66.57417,34.25492,2.726175,2.726175,0,-1,0,2.726175,356.9272,6.860803,0,0,9.73046,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1189914,2.998792,7.784369,0,39.32944
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,6.010076,53.28367,35.06615,0.5938479,0.5938479,0,-1,0,0.5938479,1012.056,5.384973,0,0,6.010076,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1189914,0.6532326,4.808061,0,35.60905
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.606398,52.01189,35.16061,5.393102,5.393102,0,-1,0,5.393102,103.955,0,0,0,5.606398,5.67695,5.393102,0,0,0,29.59898,0,0.07055119,-0.07055119,38.92571,99.80931,0.1189914,5.932412,4.485118,0,35.20538
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.063738,47.08284,35.25507,2.056394,2.056394,0,-1,0,2.056394,197.6148,1.820723,0,0,4.063738,2.164625,2.056394,0,0,0.07839022,29.52843,0.07839022,0,0.07839022,39.00008,100,0.1189903,2.262033,3.250991,0,33.59217
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.477805,38.51842,34.44384,4.369798,4.369798,0,-1,0,4.369798,33.81861,0,0,0,1.477805,4.599787,4.369798,0,0,0,29.59898,0,3.121982,-3.121982,35.70922,91.56192,0.1189903,4.806777,1.182244,0,31.07678
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,32.59913,32.59913,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.468869,26.477,0,8.277825,-8.277825,26.98363,69.18864,0.1189903,8.650328,0,0,26.477
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,30.92667,30.92667,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.66645,18.19917,0,1.81868,-1.81868,25.06657,64.27312,0.1189903,1.900521,0,0,18.19917
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,29.45979,29.45979,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.68721,16.38049,0,5.604888,-5.604888,19.1585,49.12426,0.1189903,5.857108,0,0,16.38049
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,28.1596,28.1596,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,20.91486,10.7756,0,2.679427,-2.679427,16.33413,41.88231,0.1189903,2.800001,0,0,10.7756
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,26.88164,26.88164,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.892,8.096175,0,1.571529,-1.571529,14.6776,37.63479,0.1189903,1.642247,0,0,8.096175
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,25.87594,25.87594,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.63815,6.524646,0,0.5531837,-0.5531837,14.09449,36.13964,0.1189903,0.578077,0,0,6.524646
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,25.12583,25.12583,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.25279,5.971463,0,1.087715,-1.087715,12.94794,33.19977,0.1189903,1.136662,0,0,5.971463
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,24.34794,24.34794,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.46137,4.883748,0,0.8030517,-0.8030517,12.10145,31.02929,0.1189903,0.8391891,0,0,4.883748
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,23.65896,23.65896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.35365,4.080696,0,0,0,12.10145,31.02929,0.1189903,0,0,0,4.080696
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.06443,23.06443,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.35365,4.080696,0,0.764158,-0.764158,11.29595,28.96393,0.1189903,0.7985451,0,0,4.080696
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,22.45878,22.45878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.20271,3.316538,0,0,0,11.29595,28.96393,0.1189903,0,0,0,3.316538
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,21.83092,21.83092,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.20271,3.316538,0,0.5995355,-0.5995355,10.66399,27.3435,0.1189903,0.6265146,0,0,3.316538
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2350689,21.9512,21.36418,0.6850228,0.6850228,0,0,0,0.6850228,34.31549,0,0,0,0.2350689,0.7210766,0.6850228,0,0,29.86886,2.717002,0,0.4860077,-0.4860077,10.15169,26.02992,0.1189903,0.753525,0.1880551,0,2.952071
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52859,24.80622,20.92523,1.369748,1.369748,0,0,0,1.369748,111.5964,0,0,0,1.52859,1.44184,1.369748,0,0,30.40887,2.230995,0.08674998,0,0.08674998,10.23399,26.24094,0.1189891,1.506723,1.222872,0,3.759585
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.854053,29.72972,22.26987,4.418476,4.418476,11.51085,0,3.248246,4.418476,64.59362,0,0,0,2.854053,0,0,7.092377,6.737758,30.32212,2.30907,9.591811,0,9.591811,19.33358,49.57318,0.1191343,4.860323,2.283242,12,5.163123
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.254286,39.98444,25.36476,2.654709,2.654709,0,-1,0,2.654709,197.9232,0,0,0,5.254286,2.79443,2.654709,0,0,20.73031,10.9417,2.459855,0,2.459855,21.6672,55.55682,0.1191003,2.92018,4.203429,0,16.19599
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.586172,54.79379,28.5041,2.654839,2.654839,0,-1,0,2.654839,323.4159,0,0,0,8.586172,2.794568,2.654839,0,0,18.27045,13.15557,5.791605,0,5.791605,27.1616,69.645,0.1190203,2.920323,6.868938,0,21.74174
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,10.02872,63.46189,30.87666,1.192978,1.192978,0,-1,0,1.192978,840.6458,0,0,0,10.02872,1.255767,1.192978,0,0,12.47885,18.36801,8.772957,0,8.772957,35.48436,90.98536,0.1188994,1.312276,8.022979,0,28.39674
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,7.184684,54.56381,32.59913,0.8596528,0.8596528,0,-1,0,0.8596528,835.7657,2.573895,0,0,7.184684,0.9048977,0.8596528,0,0,3.705892,26.26368,3.705892,0,3.705892,39.00008,100,0.1188484,0.9456181,5.747747,0,33.44836
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.500871,50.53457,34.16047,2.380784,2.380784,0,-1,0,2.380784,231.0529,2.994782,0,0,5.500871,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1188484,2.618863,4.400697,0,35.09985
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.410175,54.56931,34.97169,0,0,0,-1,0,0,0,6.410175,0,0,6.410175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188484,0,5.12814,0,36.00916
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.387699,51.17051,35.06615,4.677179,4.677179,0,-1,0,4.677179,115.1912,0.4643525,0,0,5.387699,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1188484,5.144897,4.310159,0,34.98668
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.205054,44.36119,35.19395,5.595779,5.595779,0,-1,0,5.595779,57.27628,0,0,0,3.205054,5.890294,5.595779,0,0,0,29.59898,0,2.685239,-2.685239,36.16959,92.74235,0.1188484,6.155357,2.564043,0,32.80403
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8595834,36.69286,34.34938,1.332421,1.332421,0,-1,0,1.332421,64.51292,0,0,0,0.8595834,1.402548,1.332421,0,0,2.983599,26.91374,0,0.5429647,-0.5429647,35.59725,91.27483,0.1188484,1.465663,0.6876667,0,27.77332
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,32.50467,32.50467,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.586894,26.37077,0,3.84274,-3.84274,31.54665,80.88868,0.1188484,4.015663,0,0,26.37077
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,30.81554,30.81554,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.856604,22.52803,0,4.633377,-4.633377,26.66264,68.36561,0.1188484,4.841879,0,0,22.52803
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,29.34866,29.34866,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.0048,17.89466,0,8.8,-8.8,17.38663,44.58101,0.1188484,9.940661,0,0,17.89466
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.04848,28.04848,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.78258,9.094658,0,5.303616,-5.303616,11.79612,30.24641,0.1188484,5.542278,0,0,9.094658
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,26.77051,26.77051,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.67549,3.791042,0,1.682109,-1.682109,10.02303,25.70001,0.1188484,1.757804,0,0,3.791042
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,25.7537,25.7537,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.54449,2.108932,0,0.4274223,-0.4274223,9.572483,24.54478,0.1188484,0.4466563,0,0,2.108932
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,25.00359,25.00359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.01941,1.68151,0,0,0,9.572483,24.54478,0.1188484,0,0,0,1.68151
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,24.22015,24.22015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.01941,1.68151,0,0,0,9.572483,24.54478,0.1188484,0,0,0,1.68151
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,23.52005,23.52005,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.01941,1.68151,0,0.7120543,-0.7120543,8.821912,22.62024,0.1188484,0.7440968,0,0,1.68151
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,22.94219,22.94219,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.81058,0.9694557,0,0.6857594,-0.6857594,8.099058,20.76677,0.1188484,0.7166185,0,0,0.9694557
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.31432,22.31432,0.6705844,0.2695115,0,-1,0,0.2695115,0,0,0.4010729,0.4681314,0,0.2836963,0.2695115,0,0,32.57254,0.2836963,0,0.2836963,-0.2836963,7.800015,20,0.1188484,0.7376429,0,0,0.2836963
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,21.69201,21.69201,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1189564,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3218297,22.02373,21.21972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3218297,0,0,8.8,8.36,24.52775,7.524,8.681829,0,8.681829,23.96732,61.45453,0.1190254,0,0.2574638,12,7.84583
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.40037,24.33195,20.78632,1.38268,1.38268,10.18268,0,2.912218,1.38268,101.2794,1.776357E-15,0,0,1.40037,0,0,8.8,8.36,15.84592,15.33765,9.760369,0,9.760369,33.22681,85.19679,0.1191244,1.520948,1.120296,12,16.73802
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.517703,31.40119,22.11429,1.211755,1.211755,0,0,0,1.211755,290.2982,0,0,0,3.517703,1.275532,1.211755,0,0,6.085554,24.12198,2.242172,0,2.242172,35.35392,90.65091,0.1190936,1.332931,2.814163,0,27.63968
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.089993,30.71532,25.22029,3.034113,3.034113,0,-1,0,3.034113,68.88316,0,0,0,2.089993,3.193803,3.034113,0,0,3.843383,26.13993,0,1.10381,-1.10381,34.19041,87.66753,0.1190936,3.337524,1.671994,0,28.22993
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.55812,32.51754,28.3763,1.021726,1.021726,0,-1,0,1.021726,152.4988,0,0,0,1.55812,1.075502,1.021726,0,0,5.069838,25.03612,0.4826188,0,0.4826188,34.64826,88.84151,0.1190869,1.123899,1.246496,0,26.59424
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.376256,34.47256,30.77109,7.698005,7.698005,0,-1,0,7.698005,17.87808,0,8.881784E-16,0.1078051,1.376256,8.103163,7.698005,0,0,4.587219,25.47048,0,6.726907,-6.726907,27.55748,70.66006,0.1190869,8.467805,1.101004,0,26.84674
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.476186,39.33326,32.47133,1.425148,1.425148,0,-1,0,1.425148,173.7494,0,0,0,2.476186,1.500156,1.425148,0,0,12.06156,18.74357,0.9760303,0,0.9760303,28.48342,73.03426,0.1190735,1.567663,1.980949,0,21.21976
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.603477,47.47051,34.03822,3.463873,3.463873,0,-1,0,3.463873,132.8997,0,0,0,4.603477,3.646183,3.463873,0,0,11.08553,19.622,0.9572939,0,0.9572939,29.39159,75.3629,0.1190604,3.810261,3.682781,0,24.22548
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.846019,39.98592,34.84945,0.7489886,0.7489886,0,-1,0,0.7489886,246.4682,0,0,0,1.846019,0.7884091,0.7489886,0,0,10.12824,20.48356,1.05761,0,1.05761,30.39493,77.93555,0.1190459,0.8238874,1.476815,0,22.32958
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3036282,35.79493,34.97169,0.5789023,0.5789023,0,-1,0,0.5789023,52.44896,0,0,0,0.3036282,0.6093709,0.5789023,0,0,9.070626,21.43541,0,0.3057427,-0.3057427,30.07265,77.10919,0.1190459,0.6367925,0.2429026,0,21.73904
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1231937,35.39936,35.06615,4.608768,4.608768,0,-1,0,4.608768,2.673029,0,8.881784E-16,0,0.1231937,4.851334,4.608768,0,0,9.41034,21.12967,0,4.72814,-4.72814,25.08875,64.32999,0.1190459,5.069644,0.09855497,0,21.25286
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4064069,35.35385,34.25492,0,0,0,-1,0,0,0,0,0,0,0.4064069,0,0,0,0,14.66383,16.40153,0.4064069,0,0.4064069,25.4743,65.31858,0.1190403,0,0.3251255,0,16.80794
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,32.37688,32.37688,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,14.25742,16.7673,0,8.8,-8.8,16.19828,41.53398,0.1190403,16.02836,0,0,16.7673
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,30.6933,30.6933,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,24.0352,7.967297,0,0.5810356,-0.5810356,15.58582,39.96356,0.1190403,0.6071822,0,0,7.967297
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,29.22087,29.22087,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,24.6808,7.386261,0,0.1142573,-0.1142573,15.46538,39.65474,0.1190403,0.1193988,0,0,7.386261
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,27.9429,27.9429,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,24.80775,7.272004,0,2.730704,-2.730704,12.58697,32.27421,0.1190403,2.853586,0,0,7.272004
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,26.65939,26.65939,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,27.84187,4.5413,0,2.154789,-2.154789,10.31562,26.45025,0.1190403,2.251754,0,0,4.5413
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,25.65924,25.65924,2.706224,2.267186,0,-1,0,2.267186,0,0,0.4390382,0.7096606,0,2.386511,2.267186,0,0,30.23607,2.386511,0,2.386511,-2.386511,7.800015,20,0.1190403,2.976846,0,0,2.386511
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,24.89247,24.89247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190403,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.11458,24.11458,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190403,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,23.40892,23.40892,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190403,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,22.81439,22.81439,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190403,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,22.19208,22.19208,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1190403,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,21.56421,21.56421,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1191304,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5755637,22.53967,21.09748,1.625102,1.625102,10.4251,0,2.973551,1.625102,35.41708,0,0,0,0.5755637,0,0,8.8,8.36,24.52775,7.524,8.935564,0,8.935564,24.20803,62.07174,0.1192481,1.787612,0.4604509,12,8.099564
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.865263,25.41109,20.65852,3.48074,3.48074,11.65332,0,3.284289,3.48074,53.58812,0,0,0,1.865263,0,0,8.172576,7.763947,15.59219,15.56601,9.62921,0,9.62921,33.3431,85.49495,0.1193957,3.828814,1.49221,12,17.43127
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.399136,33.76748,21.98649,0,0,0,0,0,0,0,0,0,0,4.399136,0,0,0,0,5.96298,24.2323,4.399136,0,4.399136,37.51648,96.19592,0.1193354,0,3.519309,0,28.63143
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.533065,37.50154,25.08138,5.186754,5.186754,0,-1,0,5.186754,87.39695,0,0,0,4.533065,5.459741,5.186754,0,0,1.563844,28.19152,0,0.926676,-0.926676,36.53968,93.69131,0.1193354,5.705429,3.626452,0,32.72458
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.138088,45.97594,28.23739,1.109615,1.109615,0,-1,0,1.109615,553.1728,2.376588,0,0,6.138088,1.168016,1.109615,0,0,2.593484,27.26484,2.593484,0,2.593484,39.00008,100,0.1192998,1.220577,4.91047,0,33.40293
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.987047,51.57251,30.63218,6.90784,6.90784,0,-1,0,6.90784,101.1466,0,0,0,6.987047,7.271411,6.90784,0,0,0,29.59898,0,0.2843644,-0.2843644,38.70033,99.23142,0.1192998,7.598625,5.589637,0,36.58603
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.692682,49.14045,32.34909,5.2767,5.2767,0,-1,0,5.2767,107.8834,0,0,0,5.692682,5.554421,5.2767,0,0,0.3159604,29.31461,0.138261,0,0.138261,38.8315,99.56774,0.1192979,5.80437,4.554146,0,35.0073
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.488053,46.96311,33.91043,1.54809,1.54809,0,-1,0,1.54809,289.9091,2.680785,0,0,4.488053,1.629568,1.54809,0,0,0.1776994,29.43905,0.1776994,0,0.1776994,39.00008,100,0.1192955,1.702899,3.590442,0,33.9271
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.179304,40.81706,34.72166,2.607597,2.607597,0,-1,0,2.607597,83.57518,0,4.440892E-16,0,2.179304,2.744839,2.607597,0,0,0,29.59898,0,0.5655349,-0.5655349,38.40395,98.47147,0.1192955,2.868356,1.743443,0,31.77828
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.947015,40.27678,34.84945,6.519633,6.519633,0,-1,0,6.519633,29.86388,0,8.881784E-16,0,1.947015,6.862772,6.519633,0,0,0.6283721,29.03344,0,4.915757,-4.915757,33.22229,85.18519,0.1192955,7.171597,1.557612,0,30.98046
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.226362,41.21424,34.97169,1.86213,1.86213,0,-1,0,1.86213,119.56,0,0,0,2.226362,1.960136,1.86213,0,0,6.090324,24.11769,0.266226,0,0.266226,33.47485,85.83279,0.1192918,2.048342,1.78109,0,26.34405
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9878495,36.85634,34.16047,5.024782,5.024782,0,-1,0,5.024782,19.65955,0,8.881784E-16,0,0.9878495,5.289244,5.024782,0,0,5.824098,24.35729,0,4.301394,-4.301394,28.94079,74.20699,0.1192918,5.52726,0.7902796,0,25.34514
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,32.28797,32.28797,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,10.60343,20.05589,0,2.742217,-2.742217,26.05024,66.79534,0.1192918,2.865617,0,0,20.05589
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,30.54884,30.54884,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,13.65033,17.31368,0,6.093863,-6.093863,19.62674,50.32487,0.1192918,6.368087,0,0,17.31368
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,29.09863,29.09863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.42129,11.21982,0,0,0,19.62674,50.32487,0.1192918,0,0,0,11.21982
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,27.81511,27.81511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.42129,11.21982,0,0,0,19.62674,50.32487,0.1192918,0,0,0,11.21982
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,26.53715,26.53715,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.42129,11.21982,0,0.09011532,-0.09011532,19.53175,50.08131,0.1192918,0.09417052,0,0,11.21982
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,25.537,25.537,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,20.52142,11.1297,0,1.077005,-1.077005,18.39649,47.17038,0.1192918,1.12547,0,0,11.1297
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,24.77023,24.77023,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,21.71809,10.0527,0,0.6275638,-0.6275638,17.73498,45.47421,0.1192918,0.6558042,0,0,10.0527
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,23.97011,23.97011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41538,9.425132,0,0,0,17.73498,45.47421,0.1192918,0,0,0,9.425132
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,23.28668,23.28668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41538,9.425132,0,0,0,17.73498,45.47421,0.1192918,0,0,0,9.425132
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,22.69215,22.69215,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.41538,9.425132,0,1.421139,-1.421139,16.23696,41.63316,0.1192918,1.48509,0,0,9.425132
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,22.06428,22.06428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99443,8.003992,0,0,0,16.23696,41.63316,0.1192918,0,0,0,8.003992
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,21.44197,21.44197,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,23.99443,8.003992,0,0.2584218,-0.2584218,15.96456,40.9347,0.1192918,0.2700508,0,0,8.003992
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.123685,23.80607,20.96968,1.364658,1.364658,0,0,0,1.364658,82.34185,0,0,0,1.123685,1.436482,1.364658,0,0,24.28156,7.745571,0,0.3127974,-0.3127974,15.63485,40.08927,0.1192918,1.501124,0.8989476,0,8.869255
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.810667,27.78158,20.51962,2.962347,2.962347,0,0,0,2.962347,94.87975,0,4.440892E-16,0,2.810667,3.11826,2.962347,0,0,24.62912,7.432773,0,0.3075927,-0.3075927,15.31062,39.25791,0.1192918,3.258582,2.248534,0,10.24344
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.55584,37.02545,21.84758,0.8633196,0.8633196,0,0,0,0.8633196,643.5438,0,0,0,5.55584,0.9087574,0.8633196,0,0,24.97089,7.12518,4.647082,0,4.647082,19.71922,50.56201,0.1192282,0.9496515,4.444672,0,12.68102
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.250457,45.88322,24.94247,4.51688,4.51688,0,-1,0,4.51688,160.5192,0,0,0,7.250457,4.75461,4.51688,0,0,20.3238,11.30755,2.495847,0,2.495847,22.08699,56.6332,0.119194,4.968567,5.800366,0,18.55801
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,9.052168,56.07049,28.11515,1.091306,1.091306,0,-1,0,1.091306,829.4802,0,0,0,9.052168,1.148743,1.091306,0,0,17.82796,13.55382,7.903425,0,7.903425,29.58484,75.85841,0.119086,1.200437,7.241735,0,22.60598
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.68145,65.76109,30.48771,2.650379,2.650379,0,-1,0,2.650379,403.0161,0,0,0,10.68145,2.789873,2.650379,0,0,9.924532,20.6669,7.891582,0,7.891582,37.07145,95.05481,0.1189784,2.915417,8.545163,0,31.34835
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.8081,68.66097,32.2213,4.41057,4.41057,0,-1,0,4.41057,245.05,4.132447,0,0,10.8081,4.642705,4.41057,0,0,2.032951,27.76932,2.032951,0,2.032951,39.00008,100,0.1189507,4.851627,8.646483,0,38.57743
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.694975,65.85246,33.81597,4.139377,4.139377,0,-1,0,4.139377,234.2134,5.337736,0,0,9.694975,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1189507,4.553315,7.75598,0,39.29395
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.790465,63.12101,34.6272,0,0,0,-1,0,0,0,8.790465,0,0,8.790465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189507,0,7.032372,0,38.38944
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,7.094421,56.76775,34.75499,3.15005,3.15005,0,-1,0,3.15005,225.2161,3.778578,0,0,7.094421,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1189507,3.465055,5.675537,0,36.6934
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.330815,47.5178,34.87724,5.458463,5.458463,0,-1,0,5.458463,79.3413,0,0,0,4.330815,5.74575,5.458463,0,0,0,29.59898,0,1.414935,-1.414935,37.50861,96.17572,0.1189507,6.004309,3.464652,0,33.92979
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.189392,40.13581,34.03822,3.563213,3.563213,0,-1,0,3.563213,61.44432,0,0,0,2.189392,3.750751,3.563213,0,0,1.57215,28.18404,0,1.561358,-1.561358,35.86279,91.95569,0.1189507,3.919534,1.751514,0,30.37344
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,32.16018,32.16018,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.306993,26.62268,0,8.8,-8.8,26.58677,68.17108,0.1189507,16.97663,0,0,26.62268
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,30.44326,30.44326,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.08477,17.82269,0,5.162334,-5.162334,21.1452,54.21835,0.1189507,5.394639,0,0,17.82269
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,28.9875,28.9875,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,18.8207,12.66035,0,8.8,-8.8,11.86918,30.43374,0.1189507,12.5951,0,0,12.66035
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,27.69287,27.69287,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,28.59847,3.860351,0,1.624726,-1.624726,10.15657,26.04244,0.1189507,1.697838,0,0,3.860351
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,26.40935,26.40935,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.40372,2.235625,0,1.271435,-1.271435,8.816361,22.60601,0.1189507,1.328649,0,0,2.235625
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,25.40921,25.40921,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,31.81643,0.9641908,0,0.5210306,-0.5210306,8.267147,21.19777,0.1189507,0.544477,0,0,0.9641908
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,24.62576,24.62576,1.68603,0.4210021,0,-1,0,0.4210021,0,0,1.265028,1.433631,0,0.4431601,0.4210021,0,0,32.39535,0.4431601,0,0.4431601,-0.4431601,7.800015,20,0.1189507,1.854633,0,0,0.4431601
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,23.84787,23.84787,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189507,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.14222,23.14222,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189507,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,22.54769,22.54769,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189507,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,21.9087,21.9087,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189507,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,21.29751,21.29751,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1190354,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,20.83077,20.83077,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1191515,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.342026,29.08241,20.38071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.342026,0,0,8.8,8.36,16.16775,15.048,11.70203,0,11.70203,34.76352,89.13705,0.1191785,0,2.673621,12,18.39003
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.49066,39.72233,21.69201,4.73344,4.73344,0,0,0,4.73344,137.1235,0,0,0,6.49066,4.982568,4.73344,0,0,4.465727,25.57982,1.508091,0,1.508091,36.19422,92.8055,0.1191579,5.206784,5.192528,0,32.07048
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.644633,47.0424,24.79801,5.182543,5.182543,0,-1,0,5.182543,147.5074,0,0,0,7.644633,5.455309,5.182543,0,0,2.957636,26.93711,2.189324,0,2.189324,38.27119,98.13107,0.1191282,5.700798,6.115706,0,34.58174
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.773209,54.84168,27.97069,4.486675,4.486675,0,-1,0,4.486675,195.5392,3.282081,0,0,8.773209,4.722816,4.486675,0,0,0.7683117,28.9075,0.7683117,0,0.7683117,39.00008,100,0.1191177,4.935343,7.018567,0,37.68071
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,10.20352,63.53585,30.36547,0.8389476,0.8389476,0,-1,0,0.8389476,1216.229,9.320418,0,0,10.20352,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1191177,0.9228423,8.162817,0,39.8025
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.83891,60.16881,32.09906,3.185887,3.185887,0,-1,0,3.185887,277.4395,5.485344,0,0,8.83891,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1191177,3.504476,7.071128,0,38.43789
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.920255,58.57221,33.69373,0,0,0,-1,0,0,0,7.920255,0,0,7.920255,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191177,0,6.336204,0,37.51923
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.905724,59.4952,34.50496,1.72634,1.72634,0,-1,0,1.72634,457.9471,6.088524,0,0,7.905724,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1191177,1.898974,6.324579,0,37.5047
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.923603,55.99865,34.6272,2.575136,2.575136,0,-1,0,2.575136,268.8636,4.212933,0,0,6.923603,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1191177,2.832649,5.538882,0,36.52258
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.015589,46.39065,34.75499,3.822577,3.822577,0,-1,0,3.822577,105.0493,0,4.440892E-16,0,4.015589,4.023765,3.822577,0,0,0,29.59898,0,0.008176533,-0.008176533,38.99146,99.9779,0.1191177,4.204834,3.212471,0,33.61457
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.658983,38.51787,33.94377,3.455037,3.455037,0,-1,0,3.455037,48.01637,0,0,0,1.658983,3.636881,3.455037,0,0,0.009085037,29.5908,0,1.977898,-1.977898,36.90657,94.63205,0.1191177,3.800541,1.327187,0,31.24978
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,32.03794,32.03794,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.206749,27.6129,0,1.813231,-1.813231,34.99526,89.73125,0.1191177,1.894826,0,0,27.6129
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,30.31547,30.31547,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.22145,25.79967,0,0.4794128,-0.4794128,34.48991,88.4355,0.1191177,0.5009863,0,0,25.79967
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,28.84859,28.84859,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,4.754131,25.32026,0,5.538674,-5.538674,28.65164,73.46559,0.1191177,5.787914,0,0,25.32026
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,27.5484,27.5484,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,10.90821,19.78159,0,6.322003,-6.322003,21.98766,56.37851,0.1191177,6.606493,0,0,19.78159
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,26.27044,26.27044,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,17.93266,13.45958,0,1.133109,-1.133109,20.79326,53.31595,0.1191177,1.184099,0,0,13.45958
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,25.25363,25.25363,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.19167,12.32648,0,0.7932469,-0.7932469,19.95711,51.17196,0.1191177,0.8289431,0,0,12.32648
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,24.48685,24.48685,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.07306,11.53323,0,0.8762571,-0.8762571,19.03345,48.80362,0.1191177,0.9156886,0,0,11.53323
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,23.69229,23.69229,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.04667,10.65697,0,1.029874,-1.029874,17.94787,46.02008,0.1191177,1.076218,0,0,10.65697
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,22.98664,22.98664,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.19098,9.627096,0,0.4538977,-0.4538977,17.46942,44.79329,0.1191177,0.4743231,0,0,9.627096
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,22.39211,22.39211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.69531,9.173199,0,0,0,17.46942,44.79329,0.1191177,0,0,0,9.173199
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,21.75313,21.75313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.69531,9.173199,0,0,0,17.46942,44.79329,0.1191177,0,0,0,9.173199
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,21.14193,21.14193,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.69531,9.173199,0,0.769456,-0.769456,16.65834,42.7136,0.1191177,0.8040815,0,0,9.173199
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,20.65852,20.65852,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.55026,8.403743,0,0.5701764,-0.5701764,16.05732,41.17253,0.1191177,0.5958343,0,0,8.403743
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.602515,24.2643,20.20846,0,0,0,0,0,0,0,0,0,0,1.602515,0,0,0,0,24.18379,7.833567,1.602515,0,1.602515,17.5776,45.07067,0.1190959,0,1.282012,0,9.436082
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.384537,30.41934,21.53643,1.351102,1.351102,0,0,0,1.351102,250.502,0,0,0,3.384537,1.422212,1.351102,0,0,22.58128,9.27583,1.962325,0,1.962325,19.43922,49.84406,0.1190693,1.486212,2.70763,0,12.66037
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.721884,31.84764,24.64243,6.460425,6.460425,0,-1,0,6.460425,42.13165,0,8.881784E-16,0,2.721884,6.800448,6.460425,0,0,20.61895,11.04192,0,4.078564,-4.078564,15.14004,38.82054,0.1190693,7.106468,2.177507,0,13.76381
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.152215,36.39317,27.81511,7.264482,7.264482,0,-1,0,7.264482,43.39214,0,0,0.7768195,3.152215,7.646824,7.264482,0,0,25.15069,6.963358,0,4.494609,-4.494609,10.40231,26.67253,0.1190693,7.990931,2.521772,0,10.11557
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.047291,47.91719,30.22101,0.06973372,0.06973372,0,-1,0,0.06973372,8671.977,0,0,0,6.047291,0.07340391,0.06973372,0,0,30.1447,2.468749,5.973887,0,5.973887,16.06963,41.20411,0.1189882,0.07670709,4.837833,0,8.516041
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.795244,59.82529,31.96015,9.108828,8.36,0,-1,0,8.36,105.2063,0,0.7488274,1.65971,8.795244,8.8,8.36,0,0,24.17081,7.845248,0,0.004755902,-0.004755902,16.06462,41.19125,0.1189882,10.01971,7.036195,0,16.64049
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.692675,61.37439,33.53815,3.401201,3.401201,0,-1,0,3.401201,255.5767,0,0,0,8.692675,3.580211,3.401201,0,0,24.1761,7.840492,5.112464,0,5.112464,20.91473,53.6274,0.1189189,3.741321,6.95414,0,16.53317
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.560526,54.41997,34.38272,2.348225,2.348225,0,-1,0,2.348225,279.3824,0,0,0,6.560526,2.471816,2.348225,0,0,19.06363,12.44171,4.088711,0,4.088711,24.79362,63.57326,0.1188636,2.583047,5.248421,0,19.00224
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.268016,50.14608,34.50496,1.83693,1.83693,0,-1,0,1.83693,286.7837,0,0,0,5.268016,1.933611,1.83693,0,0,14.97492,16.12155,3.334406,0,3.334406,27.95691,71.68426,0.1188184,2.020623,4.214413,0,21.38956
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.406042,47.48457,34.6272,5.260168,5.260168,0,-1,0,5.260168,83.76238,0,8.881784E-16,0,4.406042,5.537019,5.260168,0,0,11.64052,19.12251,0,1.130977,-1.130977,26.76476,68.62746,0.1188184,5.786185,3.524834,0,23.52856
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.243462,37.21696,33.81597,0,0,0,-1,0,0,0,0,0,0,1.243462,0,0,0,0,12.89716,17.99154,1.243462,0,1.243462,27.94441,71.6522,0.1188016,0,0.9947696,0,19.235
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,31.92681,31.92681,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,11.65369,19.11065,0,1.332126,-1.332126,26.54023,68.05173,0.1188016,1.392072,0,0,19.11065
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,30.17656,30.17656,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,13.13383,17.77853,0,3.104233,-3.104233,23.26808,59.66162,0.1188016,3.243923,0,0,17.77853
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,28.72079,28.72079,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,16.58298,14.67429,0,2.672871,-2.672871,20.45063,52.4374,0.1188016,2.79315,0,0,14.67429
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,27.40949,27.40949,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,19.55284,12.00142,0,5.673733,-5.673733,14.46999,37.10246,0.1188016,5.929051,0,0,12.00142
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,26.12598,26.12598,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,25.85699,6.327691,0,0.8689192,-0.8689192,13.55407,34.75394,0.1188016,0.9080206,0,0,6.327691
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,25.12583,25.12583,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,26.82245,5.458772,0,0.5760876,-0.5760876,12.94682,33.1969,0.1188016,0.6020115,0,0,5.458772
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,24.34794,24.34794,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,27.46255,4.882684,0,0.01806835,-0.01806835,12.92777,33.14806,0.1188016,0.01888142,0,0,4.882684
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,23.54783,23.54783,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,27.48263,4.864615,0,1.090725,-1.090725,11.77805,30.20006,0.1188016,1.139808,0,0,4.864615
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,22.84773,22.84773,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,28.69454,3.773891,0,0.6116677,-0.6116677,11.13329,28.54684,0.1188016,0.6391928,0,0,3.773891
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,22.2532,22.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37417,3.162223,0,0,0,11.13329,28.54684,0.1188016,0,0,0,3.162223
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,21.59755,21.59755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37417,3.162223,0,0,0,11.13329,28.54684,0.1188016,0,0,0,3.162223
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,20.98635,20.98635,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,29.37417,3.162223,0,0.2389714,-0.2389714,10.88139,27.90095,0.1188016,0.2497252,0,0,3.162223
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,20.50295,20.50295,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,29.6397,2.923251,0,0.9893446,-0.9893446,9.838532,25.22696,0.1188016,1.033865,0,0,2.923251
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.358535,28.77611,20.04733,1.787962,1.787962,0,0,0,1.787962,187.8415,0,0,0,3.358535,1.882065,1.787962,0,0,30.73897,1.933907,1.476469,0,1.476469,11.23923,28.81849,0.1187817,1.966758,2.686828,0,5.292441
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.063468,38.0444,21.37529,4.660101,4.660101,12,0,3.372,4.660101,130.1145,0,0,0,6.063468,0,0,7.339899,6.972904,29.2625,3.262729,13.03637,0,13.03637,23.60662,60.52968,0.1188932,5.126111,4.850774,12,9.326197
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.557251,46.38396,24.48685,0,0,0,-1,0,0,0,0,0,0,7.557251,0,0,0,0,16.22613,14.99546,7.557251,0,7.557251,30.77606,78.91282,0.1187912,0,6.045801,0,22.55272
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.313704,56.50753,27.65953,0,0,0,-1,0,0,0,0.6448284,0,0,9.313704,0,0,0,0,8.668876,21.79699,8.668876,0,8.668876,39.00008,100,0.1186744,0,7.450963,0,31.11069
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.51221,64.48465,30.0821,4.001149,4.001149,0,-1,0,4.001149,262.7297,6.300473,0,0,10.51221,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1186744,4.401264,8.409767,0,40.11119
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.978223,64.48817,31.83235,0,0,0,-1,0,0,0,9.978223,0,0,9.978223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186744,0,7.982579,0,39.5772
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,10.31087,68.01147,33.41036,3.512268,3.512268,0,-1,0,3.512268,293.5673,6.613746,0,0,10.31087,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1186744,3.863494,8.248695,0,39.90985
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,9.079966,63.83472,34.25492,5.331215,5.331215,0,-1,0,5.331215,170.317,3.46816,0,0,9.079966,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1186744,5.864336,7.263972,0,38.67894
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.284499,57.05741,34.4105,0,0,0,-1,0,0,0,7.284499,0,0,7.284499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186744,0,5.8276,0,36.88348
