Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,21.53643,21.53643,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,23.75907,8.215813,0,2.142964,-2.142964,14.20136,36.41367,0.1194913,2.239398,0,0,8.215813
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,20.8141,20.8141,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.14014,6.072848,0,0.2161516,-0.2161516,13.97352,35.82946,0.1194913,0.2258784,0,0,6.072848
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,20.14178,20.14178,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.38031,5.856697,0,0.1384663,-0.1384663,13.82756,35.45521,0.1194913,0.1446973,0,0,5.856697
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,19.44168,19.44168,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,26.53416,5.718231,0,2.03389,-2.03389,11.68365,29.95802,0.1194913,2.125415,0,0,5.718231
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,18.87494,18.87494,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,28.79404,3.684341,0,0.2068335,-0.2068335,11.46563,29.39899,0.1194913,0.216141,0,0,3.684341
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,18.37486,18.37486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.02386,3.477507,0,0,0,11.46563,29.39899,0.1194913,0,0,0,3.477507
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.616685,21.91673,17.88035,4.14281,4.14281,12,0,3.372,4.14281,39.02386,0,0,0,1.616685,0,0,7.85719,7.464331,29.02386,3.477507,9.081015,0,9.081015,20.08064,51.48871,0.1196468,4.557091,1.293348,12,5.094192
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.638058,23.26339,19.14164,3.76652,3.76652,11.43172,0,3.228225,3.76652,43.48997,-8.881784E-16,0,0,1.638058,0,0,7.665198,7.281938,19.94284,11.65042,8.919996,0,8.919996,28.54289,73.18674,0.1197868,4.143172,1.310447,12,13.28848
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.95963,27.10729,22.06428,0,0,0,-1,0,0,0,0,0,0,1.95963,0,0,0,0,11.02285,19.67842,1.95963,0,1.95963,30.40196,77.95358,0.1197616,0,1.567704,0,21.63805
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.464616,31.61304,25.09805,3.37027,3.37027,0,-1,0,3.37027,73.12814,0,4.440892E-16,0,2.464616,3.547652,3.37027,0,0,9.063215,21.44209,0,1.083037,-1.083037,29.26034,75.02635,0.1197616,3.707297,1.971692,0,23.9067
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.868231,44.27984,27.50395,4.732463,4.732463,0,-1,0,4.732463,123.9995,0,0,0,5.868231,4.981541,4.732463,0,0,10.26659,20.35905,0.8866909,0,0.8866909,30.10152,77.18324,0.1197502,5.20571,4.694585,0,26.22728
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.107083,47.11018,29.33199,0.8620113,0.8620113,0,-1,0,0.8620113,708.4691,0,0,0,6.107083,0.9073803,0.8620113,0,0,9.379898,21.15707,5.199703,0,5.199703,35.0344,89.8316,0.1196833,0.9482124,4.885666,0,27.26415
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.755143,44.67719,31.04891,7.453604,7.453604,0,-1,0,7.453604,63.79656,0,0,0,4.755143,7.845899,7.453604,0,0,4.180195,25.8368,0,3.090756,-3.090756,31.77645,81.47792,0.1196833,8.198964,3.804114,0,30.59195
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,8.177914,57.54699,32.03794,4.612538,4.612538,0,-1,0,4.612538,177.2975,0,0,0,8.177914,4.855303,4.612538,0,0,7.614369,22.74605,3.322611,0,3.322611,34.92856,89.56023,0.1196406,5.073792,6.542331,0,30.92396
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.640841,42.58506,32.28797,3.317611,3.317611,0,-1,0,3.317611,109.7428,0,0,0,3.640841,3.492223,3.317611,0,0,4.291758,25.7364,0.1486185,0,0.1486185,35.06955,89.92175,0.1196387,3.649373,2.912673,0,29.37724
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.228752,41.61393,32.53801,2.28192,2.28192,0,-1,0,2.28192,141.4928,0,0,0,3.228752,2.402021,2.28192,0,0,4.143139,25.87015,0.8267316,0,0.8267316,35.85386,91.93279,0.1196281,2.510112,2.583002,0,29.09891
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.29216,35.28035,31.7879,2.583613,2.583613,0,-1,0,2.583613,50.01368,0,0,0,1.29216,2.719593,2.583613,0,0,3.316408,26.61421,0,1.427433,-1.427433,34.34921,88.07472,0.1196281,2.841974,1.033728,0,27.90637
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,29.8654,29.8654,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,4.902444,25.18678,0,8.09959,-8.09959,25.81149,66.18318,0.1196281,8.464072,0,0,25.18678
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,28.02069,28.02069,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,13.90199,17.08719,0,2.105573,-2.105573,23.59202,60.49225,0.1196281,2.200324,0,0,17.08719
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,26.63161,26.63161,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,16.24151,14.98162,0,7.732315,-7.732315,15.44145,39.59338,0.1196281,8.080269,0,0,14.98162
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,25.36476,25.36476,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,24.83298,7.2493,0,0.3485147,-0.3485147,15.07408,38.65142,0.1196281,0.3641979,0,0,7.2493
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,24.09791,24.09791,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,25.22021,6.900786,0,0.5390392,-0.5390392,14.50589,37.1945,0.1196281,0.563296,0,0,6.900786
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,23.06443,23.06443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81915,6.361746,0,0,0,14.50589,37.1945,0.1196281,0,0,0,6.361746
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,22.26987,22.26987,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,25.81915,6.361746,0,0.1069997,-0.1069997,14.3931,36.9053,0.1196281,0.1118147,0,0,6.361746
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,21.44197,21.44197,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,25.93803,6.254747,0,1.433768,-1.433768,12.88177,33.03012,0.1196281,1.498287,0,0,6.254747
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,20.70853,20.70853,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,27.53111,4.820979,0,0.5449973,-0.5449973,12.3073,31.55711,0.1196281,0.5695223,0,0,4.820979
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,20.04733,20.04733,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,28.13666,4.275982,0,0.87074,-0.87074,11.38946,29.20367,0.1196281,0.9099233,0,0,4.275982
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,19.34723,19.34723,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,29.10415,3.405242,0,1.245634,-1.245634,10.07644,25.83698,0.1196281,1.301687,0,0,3.405242
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,18.76936,18.76936,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,30.48819,2.159608,0,0.8895888,-0.8895888,9.138734,23.4326,0.1196281,0.9296203,0,0,2.159608
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,18.26929,18.26929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.47662,1.27002,0,0,0,9.138734,23.4326,0.1196281,0,0,0,1.27002
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.709628,24.64221,17.76922,3.405915,3.405915,11.52421,0,3.251626,3.405915,79.55655,0,0,0,2.709628,0,0,8.118299,7.712385,31.47662,1.27002,10.42201,0,10.42201,19.02592,48.78432,0.1197513,3.746506,2.167703,12,3.979648
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.063858,32.47489,19.0194,11.1562,11.1562,12,0,3.372,11.1562,45.39051,0,0,0,5.063858,0,0,0.8437962,0.8016064,21.05461,10.64983,5.865464,0,5.865464,24.59039,63.05216,0.1198464,12.27182,4.051086,12,15.71369
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.215543,45.63197,21.94204,4.610629,4.610629,0,-1,0,4.610629,178.187,0,0,0,8.215543,4.853294,4.610629,0,0,15.18914,15.92875,3.362248,0,3.362248,27.7801,71.23088,0.1198032,5.071692,6.572434,0,24.14429
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,9.1277,52.47946,24.95914,0.6675788,0.6675788,0,-1,0,0.6675788,1367.284,0,0,0,9.1277,0.7027146,0.6675788,0,0,11.82689,18.95477,8.424985,0,8.424985,35.77274,91.7248,0.1196952,0.7343367,7.30216,0,28.08247
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.373819,56.35211,27.34838,1.821778,1.821778,0,-1,0,1.821778,514.5425,4.054249,0,0,9.373819,1.917661,1.821778,0,0,3.40191,26.53726,3.40191,0,3.40191,39.00008,100,0.1196517,2.003955,7.499056,0,35.91108
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.843909,56.58332,29.17641,2.076263,2.076263,0,-1,0,2.076263,425.9532,6.658369,0,0,8.843909,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1196517,2.283889,7.075127,0,38.44289
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,9.257598,60.34511,30.91,2.213687,2.213687,0,-1,0,2.213687,418.1982,6.927401,0,0,9.257598,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1196517,2.435055,7.406078,0,38.85658
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,7.191283,53.76075,31.89347,0,0,0,-1,0,0,0,7.191283,0,0,7.191283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196517,0,5.753026,0,36.79026
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.555454,51.84197,32.16018,2.374816,2.374816,0,-1,0,2.374816,276.0405,4.055648,0,0,6.555454,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1196517,2.612298,5.244364,0,36.15443
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.384367,45.03817,32.44355,0,0,0,-1,0,0,0,4.384367,0,0,4.384367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196517,0,3.507493,0,33.98335
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.383264,35.40156,31.6601,1.108758,1.108758,0,-1,0,1.108758,124.758,0.2161505,0,0,1.383264,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1196517,1.219633,1.106611,0,30.98224
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,29.73761,29.73761,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1196517,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,27.90957,27.90957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1196517,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,26.52048,26.52048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1196517,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,25.23696,25.23696,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1196517,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,23.98678,23.98678,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1196517,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,22.95885,22.95885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1196517,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,22.15874,22.15874,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1196517,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,21.33084,21.33084,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1196517,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,20.5974,20.5974,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1196517,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,19.94175,19.94175,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1196517,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.21943,19.21943,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1196517,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,18.64157,18.64157,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1196517,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.1415,18.1415,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1196517,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.677947,21.82864,17.64142,5.66223,5.66223,0,0,0,5.66223,29.63402,0,0,0,1.677947,5.960243,5.66223,0,0,18.92237,12.56885,0,4.282296,-4.282296,16.53481,42.39686,0.1196517,6.228454,1.342357,0,14.24679
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.353963,24.87041,18.8916,4.214236,4.214236,0,0,0,4.214236,55.8574,0,0,0,2.353963,4.436038,4.214236,0,0,23.68047,8.286551,0,2.082075,-2.082075,14.34011,36.76944,0.1196517,4.63566,1.88317,0,10.64051
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.922148,32.20224,21.79758,3.188066,3.188066,0,-1,0,3.188066,123.0259,0,0,0,3.922148,3.35586,3.188066,0,0,25.99389,6.204476,0.5662886,0,0.5662886,14.87734,38.14694,0.1196444,3.506873,3.137718,0,10.12662
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.584881,46.83972,24.79801,5.433426,5.433426,0,-1,0,5.433426,139.5966,0,0,0,7.584881,5.719396,5.433426,0,0,25.4276,6.714136,1.865485,0,1.865485,16.64709,42.68476,0.1196205,5.976769,6.067905,0,14.29902
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.418478,52.59406,27.1928,1.442898,1.442898,0,-1,0,1.442898,583.4423,0,0,0,8.418478,1.51884,1.442898,0,0,23.56212,8.393073,6.899638,0,6.899638,23.19266,59.46825,0.1195323,1.587188,6.734783,0,16.81155
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.922585,53.00826,29.03751,0.3250461,0.3250461,0,-1,0,0.3250461,2437.373,0,0,0,7.922585,0.3421537,0.3250461,0,0,16.66248,14.60275,7.580431,0,7.580431,30.38409,77.90777,0.1194356,0.3575507,6.338068,0,22.52533
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,9.022293,59.2205,30.75442,3.935745,3.935745,0,-1,0,3.935745,229.2397,0,0,0,9.022293,4.14289,3.935745,0,0,9.082048,21.42513,4.879403,0,4.879403,35.0131,89.777,0.1193734,4.32932,7.217834,0,30.44743
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.795647,55.78284,31.75456,0.3528188,0.3528188,0,-1,0,0.3528188,2209.533,3.221613,0,0,7.795647,0.3713882,0.3528188,0,0,4.202645,25.8166,4.202645,0,4.202645,39.00008,100,0.1193199,0.3881007,6.236517,0,33.61224
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.570528,45.17915,32.03794,1.429482,1.429482,0,-1,0,1.429482,319.7332,3.06581,0,0,4.570528,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1193199,1.57243,3.656422,0,34.16951
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.453286,42.04947,32.31575,0,0,0,-1,0,0,0,3.453286,0,0,3.453286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193199,0,2.762629,0,33.05227
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.521598,35.6714,31.54898,3.126568,3.126568,0,-1,0,3.126568,48.66671,0,4.440892E-16,0,1.521598,3.291125,3.126568,0,0,0,29.59898,0,1.769527,-1.769527,37.13483,95.21733,0.1193199,3.439225,1.217278,0,31.12058
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,29.62648,29.62648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.966141,27.82945,0,0,0,37.13483,95.21733,0.1193199,0,0,0,27.82945
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,27.79844,27.79844,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,1.966141,27.82945,0,8.493244,-8.493244,28.18217,72.26183,0.1193199,8.875441,0,0,27.82945
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,26.39268,26.39268,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.40308,19.33621,0,7.143179,-7.143179,20.6526,52.95527,0.1193199,7.464622,0,0,19.33621
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,25.12583,25.12583,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.33994,12.19303,0,6.067752,-6.067752,14.25662,36.55537,0.1193199,6.340801,0,0,12.19303
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,23.87565,23.87565,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.08189,6.125276,0,1.044672,-1.044672,13.15544,33.73184,0.1193199,1.091682,0,0,6.125276
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,22.84773,22.84773,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.24264,5.080605,0,0.3955182,-0.3955182,12.73853,32.66283,0.1193199,0.4133165,0,0,5.080605
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,22.0365,22.0365,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.6821,4.685086,0,1.627962,-1.627962,11.02251,28.26278,0.1193199,1.70122,0,0,4.685086
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,21.2086,21.2086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.49095,3.057124,0,0,0,11.02251,28.26278,0.1193199,0,0,0,3.057124
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,20.48628,20.48628,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.49095,3.057124,0,1.023559,-1.023559,9.943582,25.49631,0.1193199,1.069619,0,0,3.057124
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,19.83063,19.83063,2.176981,1.931887,0,-1,0,1.931887,0,0,0.2450939,0.462792,0,2.033566,1.931887,0,0,30.62824,2.033566,0,2.033566,-2.033566,7.800015,20,0.1193199,2.394679,0,0,2.033566
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,19.11386,19.11386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193199,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,18.536,18.536,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1194023,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,18.03592,18.03592,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1195114,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5109212,18.7888,17.53585,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5109212,0,0,8.8,8.36,16.16775,15.048,8.870921,0,8.870921,32.07769,82.25034,0.1195721,0,0.408737,12,15.55892
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.634959,25.48601,18.76936,2.724219,2.724219,0,0,0,2.724219,96.72345,0,0,0,2.634959,2.867599,2.724219,0,0,7.296832,23.03183,0,0.2326404,-0.2326404,31.83247,81.62156,0.1195721,2.996641,2.107967,0,25.66679
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.251734,32.99152,21.65867,4.986338,4.986338,0,-1,0,4.986338,85.26768,0,0,0,4.251734,5.248776,4.986338,0,0,7.555322,22.79919,0,0.9970423,-0.9970423,30.7815,78.92676,0.1195721,5.484972,3.401387,0,27.05092
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.767687,34.79567,24.64243,0,0,0,-1,0,0,0,0,0,0,3.767687,0,0,0,0,8.663146,21.80215,3.767687,0,3.767687,34.35584,88.09171,0.1195242,0,3.014149,0,25.56983
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.04166,41.16969,27.03722,0.7405453,0.7405453,0,-1,0,0.7405453,680.8038,0,0,0,5.04166,0.7795213,0.7405453,0,0,4.89546,25.19306,4.262139,0,4.262139,38.39926,98.45943,0.11947,0.8145998,4.033328,0,30.23472
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.326477,40.99046,28.87637,0,0,0,-1,0,0,0,3.693156,0,0,4.326477,0,0,0,0,0.6333208,29.02899,0.6333208,0,0.6333208,39.00008,100,0.119462,0,3.461181,0,33.35546
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.277896,42.72503,30.61551,0,0,0,-1,0,0,0,4.277896,0,0,4.277896,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119462,0,3.422317,0,33.87687
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.357226,38.09806,31.61565,6.401346,6.401346,0,-1,0,6.401346,36.82391,0,8.881784E-16,0,2.357226,6.738258,6.401346,0,0,0,29.59898,0,4.381033,-4.381033,34.38206,88.15896,0.119462,7.04148,1.88578,0,31.9562
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.097604,43.55364,31.89347,2.414733,2.414733,0,-1,0,2.414733,169.6918,0,0,0,4.097604,2.541825,2.414733,0,0,4.867814,25.21795,1.55578,0,1.55578,35.85801,91.94342,0.1194422,2.656207,3.278084,0,29.31555
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.787713,39.94839,32.19352,2.51861,2.51861,0,-1,0,2.51861,110.6846,0,0,0,2.787713,2.651168,2.51861,0,0,3.312034,26.61815,0.1365445,0,0.1365445,35.98755,92.27557,0.1194405,2.770471,2.23017,0,29.40586
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8104068,33.59475,31.42674,4.42441,4.42441,0,-1,0,4.42441,18.31672,0,0,0,0.8104068,4.657274,4.42441,0,0,3.17549,26.74104,0,3.846867,-3.846867,31.93259,81.87827,0.1194405,4.866851,0.6483254,0,27.55144
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,29.50424,29.50424,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.449787,22.89417,0,1.43966,-1.43966,30.41505,77.98717,0.1194405,1.504445,0,0,22.89417
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,27.6762,27.6762,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.049409,21.45451,0,1.270615,-1.270615,29.07571,74.55295,0.1194405,1.327792,0,0,21.45451
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,26.28711,26.28711,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.4612,20.1839,0,2.467822,-2.467822,26.4744,67.88293,0.1194405,2.578874,0,0,20.1839
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,25.02026,25.02026,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.20323,17.71607,0,7.22227,-7.22227,18.86145,48.36261,0.1194405,7.547272,0,0,17.71607
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,23.75341,23.75341,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.22797,10.4938,0,1.282331,-1.282331,17.50976,44.89673,0.1194405,1.340036,0,0,10.4938
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,22.71993,22.71993,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,22.65278,9.211472,0,0.26188,-0.26188,17.23371,44.18892,0.1194405,0.2736647,0,0,9.211472
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,21.92537,21.92537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94376,8.949592,0,0,0,17.23371,44.18892,0.1194405,0,0,0,8.949592
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,21.09748,21.09748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94376,8.949592,0,0,0,17.23371,44.18892,0.1194405,0,0,0,8.949592
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,20.36404,20.36404,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,22.94376,8.949592,0,0.002020784,-0.002020784,17.23158,44.18346,0.1194405,0.002111719,0,0,8.949592
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,19.70839,19.70839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94601,8.947571,0,0,0,17.23158,44.18346,0.1194405,0,0,0,8.947571
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,18.98606,18.98606,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,22.94601,8.947571,0,1.874987,-1.874987,15.25517,39.11575,0.1194405,1.959362,0,0,8.947571
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,18.4082,18.4082,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.02933,7.072583,0,0.6363378,-0.6363378,14.58441,37.39586,0.1194405,0.664973,0,0,7.072583
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,17.9248,17.9248,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,25.73637,6.436245,0,0.6019818,-0.6019818,13.94987,35.76883,0.1194405,0.629071,0,0,6.436245
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2928011,18.12339,17.40806,3.204229,3.204229,0,0,0,3.204229,9.137959,0,0,0,0.2928011,3.372872,3.204229,0,0,26.40524,5.834264,0,3.080071,-3.080071,10.70319,27.44402,0.1194405,3.524652,0.2342409,0,6.127065
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.697561,22.90415,18.64157,5.259049,5.259049,12,0,3.372,5.259049,32.27887,0,0,0,1.697561,0,0,6.740951,6.403903,29.82754,2.754193,8.101465,0,8.101465,18.38891,47.15097,0.1195871,5.784954,1.358049,12,4.451754
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.044574,24.16192,21.51976,3.921722,3.921722,0,-1,0,3.921722,26.63559,0,8.881784E-16,0,1.044574,4.128129,3.921722,0,0,21.72607,10.04551,0,3.083555,-3.083555,15.13856,38.81675,0.1195871,4.313895,0.8356592,0,11.09009
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.735547,37.47645,24.50352,3.020981,3.020981,0,-1,0,3.020981,156.7553,0,0,0,4.735547,3.17998,3.020981,0,0,25.15225,6.961957,1.555567,0,1.555567,16.6143,42.60069,0.1195673,3.323079,3.788438,0,11.6975
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.78765,46.57272,26.88164,0,0,0,-1,0,0,0,0,0,0,6.78765,0,0,0,0,23.59668,8.361967,6.78765,0,6.78765,23.05363,59.11176,0.1194813,0,5.43012,0,15.14962
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.831711,39.33952,28.72079,3.823992,3.823992,0,-1,0,3.823992,100.2019,0,0,0,3.831711,4.025254,3.823992,0,0,16.80903,14.47085,0,0.193543,-0.193543,22.84962,58.58865,0.1194813,4.20639,3.065369,0,18.30256
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.133276,39.1319,30.45993,4.101458,4.101458,0,-1,0,4.101458,76.3942,0,0,0,3.133276,4.317324,4.101458,0,0,17.02408,14.27731,0,1.184048,-1.184048,21.60152,55.38841,0.1194813,4.511603,2.506621,0,17.41059
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.521177,35.59043,31.47119,2.727415,2.727415,0,-1,0,2.727415,55.77359,0,4.440892E-16,0,1.521177,2.870963,2.727415,0,0,18.33969,13.09326,0,1.349786,-1.349786,20.17873,51.74022,0.1194813,3.000156,1.216942,0,14.61444
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.488636,38.62054,31.75456,4.714211,4.714211,0,-1,0,4.714211,52.79009,0,0,0,2.488636,4.962328,4.714211,0,0,19.83945,11.74347,0,2.473691,-2.473691,17.57123,45.05434,0.1194813,5.185633,1.990909,0,14.23211
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.402262,41.63036,32.06572,0,0,0,-1,0,0,0,0,0,0,3.402262,0,0,0,0,22.58799,9.269784,3.402262,0,3.402262,20.79889,53.33039,0.1194381,0,2.72181,0,12.67205
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.845619,36.3191,31.29894,1.4374,1.4374,0,-1,0,1.4374,128.3998,0,0,0,1.845619,1.513053,1.4374,0,0,19.18573,12.33182,0.3325658,0,0.3325658,21.1144,54.13937,0.1194339,1.58114,1.476495,0,14.17744
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,29.382,29.382,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,18.85316,12.63113,0,3.690625,-3.690625,17.22413,44.16436,0.1194339,3.856703,0,0,12.63113
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,27.5484,27.5484,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,22.95386,8.940504,0,4.819443,-4.819443,12.144,31.13839,0.1194339,5.036318,0,0,8.940504
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,26.15932,26.15932,5.665788,3.915008,0,-1,0,3.915008,0,0,1.75078,2.317359,0,4.121061,3.915008,0,0,28.3088,4.121061,0,4.121061,-4.121061,7.800015,20,0.1194339,6.232367,0,0,4.121061
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,24.89247,24.89247,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194339,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,23.64229,23.64229,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194339,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,22.61436,22.61436,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194339,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,21.81425,21.81425,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194339,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,20.96968,20.96968,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194339,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,20.25291,20.25291,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194339,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,19.58059,19.58059,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194339,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,18.87494,18.87494,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194339,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,18.31374,18.31374,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1195037,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,17.81367,17.81367,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.119616,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.053905,22.44047,17.29693,3.373031,3.373031,11.57972,0,3.265669,3.373031,60.89198,0,0,0,2.053905,0,0,8.206689,7.796354,16.16775,15.048,9.85026,0,9.85026,33.00678,84.63259,0.1197465,3.710335,1.643124,12,17.10191
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.76211,31.0843,18.536,5.554274,5.554274,0,0,0,5.554274,85.73775,0,0,0,4.76211,5.846604,5.554274,0,0,6.317493,23.91323,0,1.084495,-1.084495,31.86362,81.70142,0.1197465,6.109702,3.809688,0,28.67534
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.014896,37.89568,21.37529,8.574899,8.36,0,-1,0,8.36,71.94852,0,0.2148989,1.072389,6.014896,8.8,8.36,0,0,7.522488,22.82874,0,2.785104,-2.785104,28.92786,74.17386,0.1197465,9.432388,4.811917,0,28.84364
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,9.17816,51.91782,24.34794,1.650388,1.650388,0,-1,0,1.650388,556.1212,0,0,0,9.17816,1.737251,1.650388,0,0,10.61705,20.04364,7.440909,0,7.440909,35.98693,92.27399,0.1196523,1.815427,7.342528,0,29.2218
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.79751,57.21212,26.72051,0.8871831,0.8871831,0,-1,0,0.8871831,1104.339,5.687495,0,0,9.79751,0.9338769,0.8871831,0,0,3.176138,26.74045,3.176138,0,3.176138,39.00008,100,0.1196122,0.9759014,7.838008,0,36.53796
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.719223,59.23274,28.56522,0,0,0,-1,0,0,0,9.719223,0,0,9.719223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196122,0,7.775379,0,39.3182
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.477433,60.47697,30.31547,3.072379,3.072379,0,-1,0,3.072379,308.4721,6.24335,0,0,9.477433,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1196122,3.379617,7.581946,0,39.07641
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,9.035739,59.99225,31.33228,2.722182,2.722182,0,-1,0,2.722182,331.9301,6.170285,0,0,9.035739,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1196122,2.9944,7.228591,0,38.63472
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.47102,50.94635,31.63232,3.292291,3.292291,0,-1,0,3.292291,196.5507,3.00545,0,0,6.47102,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1196122,3.62152,5.176816,0,36.07
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.34721,44.36087,31.92681,1.734305,1.734305,0,-1,0,1.734305,250.6601,2.521626,0,0,4.34721,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1196122,1.907735,3.477768,0,33.94619
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.909572,36.38974,31.19337,7.285958,7.285958,0,-1,0,7.285958,26.20893,0,0,0,1.909572,7.66943,7.285958,0,0,0,29.59898,0,5.759858,-5.759858,32.92865,84.43228,0.1196122,8.014554,1.527657,0,31.50855
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,29.27087,29.27087,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.399842,23.83912,0,7.26446,-7.26446,25.27124,64.79793,0.1196122,7.591361,0,0,23.83912
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,27.44283,27.44283,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.47147,16.57466,0,2.81826,-2.81826,22.30053,57.18074,0.1196122,2.945082,0,0,16.57466
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,26.04819,26.04819,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.60287,13.7564,0,6.798977,-6.798977,15.13378,38.8045,0.1196122,7.104931,0,0,13.7564
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,24.79801,24.79801,8.924638,6.609552,0,-1,0,6.609552,0,0,2.315086,3.20755,0,6.957423,6.609552,0,0,25.15728,6.957423,0,6.957423,-6.957423,7.800015,20,0.1196122,9.817101,0,0,6.957423
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,23.54783,23.54783,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196122,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,22.50323,22.50323,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196122,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,21.69201,21.69201,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196122,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,20.86411,20.86411,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196122,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,20.14178,20.14178,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196122,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,19.46947,19.46947,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196122,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,18.76936,18.76936,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196122,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,18.21929,18.21929,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1197363,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,17.71921,17.71921,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1198435,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.096209,25.08178,17.20803,5.059618,5.059618,12,0,3.372,5.059618,61.19453,-8.881784E-16,0,0,3.096209,0,0,6.940382,6.593363,16.16775,15.048,9.689572,0,9.689572,32.85434,84.24171,0.1199876,5.56558,2.476967,12,18.14421
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.44428,32.94939,18.44154,2.516516,2.516516,0,0,0,2.516516,216.3419,0,0,0,5.44428,2.648964,2.516516,0,0,6.478181,23.76862,2.795316,0,2.795316,35.50621,91.04137,0.1199523,2.768168,4.355424,0,29.21289
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.883613,40.48259,21.26972,9.745234,8.36,0,-1,0,8.36,82.33987,0,1.385234,2.359757,6.883613,8.8,8.36,0,0,3.682866,26.2844,0,1.916387,-1.916387,33.48616,85.86176,0.1199523,10.71976,5.50689,0,33.16801
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.32567,48.69581,24.20903,6.195169,6.195169,0,-1,0,6.195169,134.3897,0,0,0,8.32567,6.521231,6.195169,0,0,5.812184,24.36801,1.80444,0,1.80444,35.198,90.2511,0.1199295,6.814686,6.660536,0,32.69368
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.757367,56.85905,26.56493,5.352144,5.352144,0,-1,0,5.352144,182.3076,0.1157863,0,0,9.757367,5.633836,5.352144,0,0,4.007745,25.99201,4.007745,0,4.007745,39.00008,100,0.119879,5.887358,7.805893,0,35.74937
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.306808,53.6705,28.42631,2.945648,2.945648,0,-1,0,2.945648,282.0027,5.206126,0,0,8.306808,3.100682,2.945648,0,0,0,29.59898,0,0,0,39.00008,100,0.119879,3.240213,6.645446,0,37.90578
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.587411,60.74445,30.17656,0,0,0,-1,0,0,0,9.587411,0,0,9.587411,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119879,0,7.669929,0,39.18639
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.289303,56.94441,31.19337,2.85234,2.85234,0,-1,0,2.85234,290.6141,5.286839,0,0,8.289303,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.119879,3.137574,6.631442,0,37.88828
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.449833,50.72769,31.50453,6.906079,6.906079,0,-1,0,6.906079,93.39355,0,0,0,6.449833,7.269557,6.906079,0,0,0,29.59898,0,0.819724,-0.819724,38.13601,97.78445,0.119879,7.596687,5.159866,0,36.04881
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.61558,39.0512,31.81568,0,0,0,-1,0,0,0,1.704776,0,0,2.61558,0,0,0,0,0.9108044,28.77925,0.9108044,0,0.9108044,39.00008,100,0.1198675,0,2.092464,0,31.39483
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.205354,34.32108,31.08224,2.818512,2.818512,0,-1,0,2.818512,42.76561,0,4.440892E-16,0,1.205354,2.966854,2.818512,0,0,0,29.59898,0,1.761501,-1.761501,37.14329,95.23902,0.1198675,3.100363,0.9642829,0,30.80433
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,29.15975,29.15975,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,1.957223,27.83748,0,0.1134086,-0.1134086,37.02375,94.9325,0.1198675,0.118512,0,0,27.83748
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,27.34838,27.34838,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.083233,27.72407,0,4.01102,-4.01102,32.79576,84.09154,0.1198675,4.191515,0,0,27.72407
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,25.95929,25.95929,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.539921,23.71305,0,8.8,-8.8,23.51975,60.30693,0.1198675,10.38108,0,0,23.71305
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,24.70911,24.70911,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.3177,14.91305,0,1.494091,-1.494091,21.94484,56.26871,0.1198675,1.561325,0,0,14.91305
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,23.45893,23.45893,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,17.9778,13.41896,0,0.3717468,-0.3717468,21.55298,55.26395,0.1198675,0.3884754,0,0,13.41896
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,22.40878,22.40878,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.39085,13.04721,0,1.268775,-1.268775,20.21558,51.83471,0.1198675,1.32587,0,0,13.04721
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,21.59755,21.59755,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.8006,11.77844,0,0.6085665,-0.6085665,19.57409,50.18988,0.1198675,0.6359519,0,0,11.77844
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,20.76965,20.76965,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.47679,11.16987,0,0.6474663,-0.6474663,18.8916,48.43991,0.1198675,0.6766022,0,0,11.16987
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,20.03621,20.03621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19619,10.5224,0,0,0,18.8916,48.43991,0.1198675,0,0,0,10.5224
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,19.36389,19.36389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.19619,10.5224,0,0,0,18.8916,48.43991,0.1198675,0,0,0,10.5224
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,18.65824,18.65824,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.19619,10.5224,0,0.597331,-0.597331,18.26196,46.82545,0.1198675,0.6242109,0,0,10.5224
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,18.13038,18.13038,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.8599,9.925073,0,0.1801356,-0.1801356,18.07208,46.33858,0.1198675,0.1882417,0,0,9.925073
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,17.62476,17.62476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.06005,9.744937,0,0,0,18.07208,46.33858,0.1198675,0,0,0,9.744937
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.961102,24.60618,17.0969,0,0,0,0,0,0,0,0,0,0,2.961102,0,0,0,0,22.06005,9.744937,2.961102,0,2.961102,20.88123,53.54151,0.1198301,0,2.368882,0,12.70604
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.537495,33.10012,18.33041,1.582856,1.582856,0,0,0,1.582856,349.8419,0,0,0,5.537495,1.666165,1.582856,0,0,19.09894,12.40993,3.87133,0,3.87133,24.5539,62.95858,0.1197814,1.741142,4.429996,0,17.94742
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.811254,43.33952,21.14193,4.825603,4.825603,0,-1,0,4.825603,161.871,0,0,0,7.811254,5.079582,4.825603,0,0,15.22761,15.89413,2.731672,0,2.731672,27.14539,69.60342,0.119747,5.308163,6.249003,0,23.70538
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.474146,49.02475,24.0479,1.841822,1.841822,0,-1,0,1.841822,460.0959,0,0,0,8.474146,1.93876,1.841822,0,0,12.49594,18.35263,6.535387,0,6.535387,33.3454,85.50085,0.1196648,2.026004,6.779317,0,26.82678
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,9.048926,53.94196,26.39268,0,0,0,-1,0,0,0,3.088372,0,0,9.048926,0,0,0,0,5.960555,24.23448,5.960555,0,5.960555,39.00008,100,0.1195899,0,7.239141,0,33.28341
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.98539,59.92909,28.27073,0.3468162,0.3468162,0,-1,0,0.3468162,2879.159,9.62032,0,0,9.98539,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1195899,0.3814978,7.988312,0,39.58437
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.8596,57.68171,30.02098,3.116437,3.116437,0,-1,0,3.116437,284.2862,5.579141,0,0,8.8596,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1195899,3.42808,7.08768,0,38.45858
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.624393,50.80196,31.04891,0,0,0,-1,0,0,0,6.624393,0,0,6.624393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195899,0,5.299514,0,36.22337
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.573936,50.99281,31.36562,3.824533,3.824533,0,-1,0,3.824533,171.8886,2.548113,0,0,6.573936,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1195899,4.206986,5.259149,0,36.17292
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.779798,45.46116,31.69344,4.953614,4.953614,0,-1,0,4.953614,96.49112,0,0,0,4.779798,5.21433,4.953614,0,0,0,29.59898,0,0.434533,-0.434533,38.54204,98.82555,0.1195899,5.448975,3.823838,0,34.37878
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.952921,36.27045,30.96,1.820331,1.820331,0,-1,0,1.820331,107.2839,0,0,0,1.952921,1.916138,1.820331,0,0,0.4828145,29.16445,0.03678376,0,0.03678376,38.57693,98.91502,0.1195894,2.002364,1.562337,0,31.11737
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,29.04862,29.04862,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.4460307,29.19755,0,5.055558,-5.055558,33.24791,85.25088,0.1195894,5.283059,0,0,29.19755
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,27.23725,27.23725,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.063318,24.14199,0,5.298996,-5.298996,27.66228,70.92877,0.1195894,5.537451,0,0,24.14199
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,25.86483,25.86483,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,11.95109,18.843,0,0.6974382,-0.6974382,26.92711,69.04374,0.1195894,0.7288229,0,0,18.843
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,24.61465,24.61465,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.72602,18.14556,0,2.31345,-2.31345,24.48852,62.79096,0.1195894,2.417555,0,0,18.14556
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,23.36447,23.36447,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.29652,15.83211,0,0.9116548,-0.9116548,23.52755,60.32694,0.1195894,0.9526792,0,0,15.83211
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,22.29765,22.29765,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.30947,14.92045,0,1.269508,-1.269508,22.18937,56.89572,0.1195894,1.326636,0,0,14.92045
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,21.48642,21.48642,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.72004,13.65095,0,0.8790128,-0.8790128,21.26282,54.51993,0.1195894,0.9185683,0,0,13.65095
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,20.65852,20.65852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.69672,12.77193,0,0,0,21.26282,54.51993,0.1195894,0,0,0,12.77193
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,19.92509,19.92509,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.69672,12.77193,0,0.9308235,-0.9308235,20.28164,52.0041,0.1195894,0.9727105,0,0,12.77193
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,19.25277,19.25277,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,19.73096,11.84111,0,1.127411,-1.127411,19.09324,48.95694,0.1195894,1.178144,0,0,11.84111
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,18.54711,18.54711,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,20.98364,10.7137,0,1.29725,-1.29725,17.72582,45.45074,0.1195894,1.355626,0,0,10.7137
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,18.01926,18.01926,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.42503,9.416449,0,0.8909326,-0.8909326,16.7867,43.04273,0.1195894,0.9310246,0,0,9.416449
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,17.51918,17.51918,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.41496,8.525517,0,0.6617414,-0.6617414,16.08916,41.25418,0.1195894,0.6915198,0,0,8.525517
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.761316,23.97955,17.00244,10.70615,10.70615,12,0,3.372,10.70615,25.79186,0,0,0,2.761316,0,0,1.293845,1.229153,24.15023,7.863775,3.990469,0,3.990469,19.87485,50.96106,0.1196549,11.77677,2.209053,12,10.62509
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.735318,30.65373,18.20817,6.723629,6.723629,12,0,3.372,6.723629,70.428,0,0,0,4.735318,0,0,5.276371,5.012552,20.15976,11.4552,9.747869,0,9.747869,29.1225,74.67291,0.1197978,7.395992,3.788254,12,16.19052
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.78124,39.85628,21.00302,3.192285,3.192285,0,-1,0,3.192285,212.4259,0,0,0,6.78124,3.3603,3.192285,0,0,10.41189,20.22828,3.42094,0,3.42094,32.36788,82.99441,0.1197549,3.511514,5.424992,0,27.00952
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.287117,48.18503,23.89232,0,0,0,-1,0,0,0,1.29617,0,0,8.287117,0,0,0,0,6.990947,23.30713,6.990947,0,6.990947,39.00008,100,0.1196672,0,6.629694,0,31.59424
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.917794,53.24473,26.22044,8.524985,8.36,0,-1,0,8.36,106.6722,0.1177947,0.1649851,1.017484,8.917794,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1196672,9.377483,7.134236,0,38.51677
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.759367,58.80201,28.09848,2.159437,2.159437,0,-1,0,2.159437,451.9404,7.486276,0,0,9.759367,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1196672,2.375381,7.807494,0,39.35835
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.584638,60.3391,29.8654,4.266231,4.266231,0,-1,0,4.266231,224.6629,5.093868,0,0,9.584638,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1196672,4.692854,7.66771,0,39.18362
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,8.086764,55.82618,30.89333,4.68957,4.68957,0,-1,0,4.68957,172.4415,3.150375,0,0,8.086764,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1196672,5.158527,6.469411,0,37.68574
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.73047,51.36495,31.22115,7.624926,7.624926,0,-1,0,7.624926,88.26932,0,0,0.02741812,6.73047,8.026237,7.624926,0,0,0,29.59898,0,1.295767,-1.295767,37.63422,96.4978,0.1196672,8.387418,5.384376,0,36.32945
