Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.16245,43.38069,31.54898,2.788364,2.788364,0,-1,0,2.788364,149.2793,0,0,0,4.16245,2.93512,2.788364,0,0,1.439742,28.30321,1.22733,0,1.22733,38.79856,99.48331,0.1196518,3.067201,3.32996,0,32.46566
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.383857,34.53896,30.81554,0,0,0,-1,0,0,0,1.171445,0,0,1.383857,0,0,0,0,0.2124117,29.40781,0.2124117,0,0.2124117,39.00008,100,0.1196492,0,1.107085,0,30.79166
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,28.92638,28.92638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196492,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,27.11501,27.11501,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1196492,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,25.7537,25.7537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1196492,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,24.48685,24.48685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1196492,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,23.23667,23.23667,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1196492,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,22.17541,22.17541,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1196492,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,21.36418,21.36418,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1196492,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,20.53628,20.53628,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1196492,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,19.79729,19.79729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1196492,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,19.13053,19.13053,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1196492,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,18.44154,18.44154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1196492,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,17.90813,17.90813,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1196492,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,17.40806,17.40806,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1196492,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.427502,22.97829,16.8802,6.278822,6.278822,0,0,0,6.278822,38.66175,0,8.881784E-16,0,2.427502,6.609286,6.278822,0,0,12.36637,18.46924,0,4.181784,-4.181784,22.86032,58.61609,0.1196492,6.906704,1.942002,0,20.89675
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.47451,32.65997,18.09704,2.500142,2.500142,0,0,0,2.500142,218.968,0,0,0,5.47451,2.631728,2.500142,0,0,17.0128,14.28746,2.842782,0,2.842782,25.55722,65.5312,0.1196136,2.750156,4.379608,0,19.76197
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.211293,37.92724,20.86411,1.908139,1.908139,0,-1,0,1.908139,325.5157,0,0,0,6.211293,2.008567,1.908139,0,0,14.17002,16.84596,4.202725,0,4.202725,29.54428,75.7544,0.119561,2.098953,4.969034,0,23.05726
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.798104,46.32285,23.73674,1.807669,1.807669,0,-1,0,1.807669,431.3902,0,0,0,7.798104,1.902809,1.807669,0,0,9.967291,20.62842,5.895295,0,5.895295,35.13704,90.0948,0.1194873,1.988435,6.238483,0,28.42652
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,9.197701,54.09584,26.06486,0.7246968,0.7246968,0,-1,0,0.7246968,1269.179,4.362866,0,0,9.197701,0.7628387,0.7246968,0,0,4.071995,25.93418,4.071995,0,4.071995,39.00008,100,0.1194364,0.7971664,7.35816,0,35.13188
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.556888,57.80584,27.9429,0,0,0,-1,0,0,0,9.556888,0,0,9.556888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194364,0,7.64551,0,39.15586
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.74152,60.78994,29.72094,1.1789,1.1789,0,-1,0,1.1789,826.3229,8.500573,0,0,9.74152,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1194364,1.29679,7.793216,0,39.3405
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.374631,56.7334,30.75442,2.271329,2.271329,0,-1,0,2.271329,368.7106,5.983758,0,0,8.374631,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1194364,2.498462,6.699704,0,37.97361
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.612638,50.79999,31.08224,9.696304,8.36,0,-1,0,8.36,79.09853,0,1.336304,2.305935,6.612638,8.8,8.36,0,0,0,29.59898,0,2.187362,-2.187362,36.6944,94.08801,0.1194364,10.66593,5.29011,0,36.21162
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.664047,44.78661,31.41007,5.663203,5.663203,0,-1,0,5.663203,82.35706,0,8.881784E-16,0,4.664047,5.961266,5.663203,0,0,2.430403,27.41162,0,1.297219,-1.297219,35.32701,90.58189,0.1194364,6.229523,3.731238,0,32.07566
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.075512,36.32222,30.67663,0,0,0,-1,0,0,0,0,0,0,2.075512,0,0,0,0,3.871757,26.1144,2.075512,0,2.075512,37.29601,95.63061,0.1194105,0,1.66041,0,28.18991
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,28.79858,28.79858,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,1.796245,27.98236,0,8.8,-8.8,28.02,71.846,0.1194105,11.9828,0,0,27.98236
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,27.00388,27.00388,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,11.57402,19.18236,0,4.041386,-4.041386,23.76,60.92296,0.1194105,4.223248,0,0,19.18236
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,25.64257,25.64257,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.06445,15.14097,0,1.905178,-1.905178,21.75177,55.77365,0.1194105,1.990911,0,0,15.14097
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,24.38128,24.38128,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,18.18132,13.23579,0,8.8,-8.8,12.47575,31.98905,0.1194105,10.19455,0,0,13.23579
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,23.1311,23.1311,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,27.95909,4.435793,0,1.949465,-1.949465,10.42084,26.72004,0.1194105,2.037191,0,0,4.435793
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.06428,22.06428,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.12517,2.486328,0,0.4935032,-0.4935032,9.900638,25.3862,0.1194105,0.5157108,0,0,2.486328
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,21.25305,21.25305,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,30.6735,1.992825,0,0.5822687,-0.5822687,9.286873,23.81245,0.1194105,0.6084708,0,0,1.992825
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,20.42516,20.42516,2.512327,1.340029,0,-1,0,1.340029,0,0,1.172299,1.423531,0,1.410556,1.340029,0,0,31.32047,1.410556,0,1.410556,-1.410556,7.800015,20,0.1194105,2.76356,0,0,1.410556
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,19.69172,19.69172,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194105,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,19.0194,19.0194,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194105,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,18.31374,18.31374,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1194105,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,17.797,17.797,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1195215,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,17.29693,17.29693,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1195969,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.717005,23.63724,16.78575,5.656881,5.656881,12,0,3.372,5.656881,48.03009,0,0,0,2.717005,0,0,6.343119,6.025962,16.16775,15.048,8.742968,0,8.742968,31.95631,81.93909,0.1197494,6.222569,2.173604,12,17.76501
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.572696,32.80648,17.96925,2.504121,2.504121,0,0,0,2.504121,222.541,0,0,0,5.572696,2.635917,2.504121,0,0,7.424786,22.91667,2.936779,0,2.936779,34.74238,89.08285,0.1197128,2.754533,4.458157,0,28.48937
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.98614,43.42677,20.71964,0,0,0,-1,0,0,0,3.498133,0,0,7.98614,0,0,0,0,4.488007,25.55977,4.488007,0,4.488007,39.00008,100,0.1196568,0,6.388912,0,33.54591
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.871478,49.85433,23.5645,2.811999,2.811999,0,-1,0,2.811999,315.4866,5.911479,0,0,8.871478,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1196568,3.093199,7.097182,0,38.47046
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,10.20463,57.77233,25.89261,0,0,0,-1,0,0,0,10.20463,0,0,10.20463,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196568,0,8.163706,0,39.80361
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.52843,61.51935,27.77066,2.470375,2.470375,0,-1,0,2.470375,426.1874,7.928032,0,0,10.52843,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1196568,2.717412,8.422741,0,40.1274
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,9.171592,58.30535,29.54869,3.354648,3.354648,0,-1,0,3.354648,273.3995,5.640384,0,0,9.171592,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1196568,3.690113,7.337274,0,38.77057
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.777721,54.34115,30.59884,3.377337,3.377337,0,-1,0,3.377337,230.2915,4.222629,0,0,7.777721,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1196568,3.715071,6.222177,0,37.3767
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.713352,50.96666,30.92667,4.393914,4.393914,0,-1,0,4.393914,152.7875,2.088179,0,0,6.713352,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1196568,4.833306,5.370682,0,36.31233
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.920617,45.44283,31.27116,5.022458,5.022458,0,-1,0,5.022458,97.97227,0,0,0,4.920617,5.286798,5.022458,0,0,0,29.59898,0,0.3661817,-0.3661817,38.61409,99.01028,0.1196568,5.524704,3.936493,0,34.5196
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.509864,37.42226,30.54884,5.108103,5.108103,0,-1,0,5.108103,49.13495,0,0,0,2.509864,5.37695,5.108103,0,0,0.4068685,29.2328,0,2.867086,-2.867086,35.59192,91.26114,0.1196568,5.618913,2.007891,0,31.74266
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,28.65967,28.65967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.59252,26.36571,0,0,0,35.59192,91.26114,0.1196568,0,0,0,26.36571
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,26.88164,26.88164,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.59252,26.36571,0,4.069258,-4.069258,31.30254,80.26276,0.1196568,4.252375,0,0,26.36571
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,25.52033,25.52033,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.113918,22.29645,0,0.7642709,-0.7642709,30.49693,78.19709,0.1196568,0.7986631,0,0,22.29645
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,24.27015,24.27015,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,8.963108,21.53218,0,8.8,-8.8,21.22091,54.41249,0.1196568,13.68584,0,0,21.53218
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,23.01997,23.01997,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,18.74089,12.73218,0,0.07847781,-0.07847781,21.13819,54.20038,0.1196568,0.08200932,0,0,12.73218
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,21.96982,21.96982,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,18.82808,12.6537,0,0.6014495,-0.6014495,20.50421,52.57478,0.1196568,0.6285148,0,0,12.6537
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,21.1586,21.1586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.49636,12.05225,0,0,0,20.50421,52.57478,0.1196568,0,0,0,12.05225
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,20.3307,20.3307,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.49636,12.05225,0,1.890222,-1.890222,18.51174,47.4659,0.1196568,1.975282,0,0,12.05225
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,19.59726,19.59726,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.59661,10.16203,0,1.848772,-1.848772,16.56296,42.46905,0.1196568,1.931967,0,0,10.16203
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,18.92494,18.92494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.6508,8.31326,0,0,0,16.56296,42.46905,0.1196568,0,0,0,8.31326
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,18.23595,18.23595,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.6508,8.31326,0,0.7027375,-0.7027375,15.82221,40.56969,0.1196568,0.7343607,0,0,8.31326
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,17.7081,17.7081,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.43162,7.610523,0,0.09728391,-0.09728391,15.71966,40.30675,0.1196568,0.1016617,0,0,7.610523
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,17.20803,17.20803,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.53971,7.513238,0,1.487315,-1.487315,14.1519,36.28684,0.1196568,1.554244,0,0,7.513238
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.645609,23.33434,16.67462,2.213739,2.213739,0,0,0,2.213739,119.5087,0,0,0,2.645609,2.330251,2.213739,0,0,26.19228,6.025924,0.315358,0,0.315358,14.45107,37.05396,0.1196529,2.435112,2.116488,0,8.671533
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.144839,31.45029,17.86368,0,0,0,0,0,0,0,0,0,0,5.144839,0,0,0,0,25.87692,6.309746,5.144839,0,5.144839,19.3319,49.56886,0.1195888,0,4.115871,0,11.45459
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.009193,43.34105,20.58074,1.997156,1.997156,0,-1,0,1.997156,401.03,0,0,0,8.009193,2.102269,1.997156,0,0,20.73208,10.9401,5.906925,0,5.906925,24.9357,63.93755,0.1195154,2.196871,6.407355,0,18.9493
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.484977,51.8964,23.40892,6.769032,6.769032,0,-1,0,6.769032,140.1231,0,0,0,9.484977,7.125297,6.769032,0,0,14.82516,16.25633,2.35968,0,2.35968,27.17428,69.67751,0.119486,7.445935,7.587981,0,25.74131
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,10.22249,57.6236,25.72036,2.686664,2.686664,0,-1,0,2.686664,380.4903,0,0,0,10.22249,2.828067,2.686664,0,0,12.46548,18.38004,7.394426,0,7.394426,34.18925,87.66457,0.1193942,2.95533,8.177995,0,28.60254
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,10.35841,60.58911,27.59841,4.107768,4.107768,0,-1,0,4.107768,252.1664,0.9633913,0,0,10.35841,4.323966,4.107768,0,0,5.071054,25.03503,5.071054,0,5.071054,39.00008,100,0.1193314,4.518544,8.286729,0,35.39344
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.877656,60.91172,29.382,1.848927,1.848927,0,-1,0,1.848927,534.2373,7.931417,0,0,9.877656,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1193314,2.033819,7.902125,0,39.47663
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,9.116315,59.18167,30.42659,0,0,0,-1,0,0,0,9.116315,0,0,9.116315,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193314,0,7.293052,0,38.71529
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.430835,53.29719,30.77109,4.249506,4.249506,0,-1,0,4.249506,174.8635,2.95767,0,0,7.430835,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1193314,4.674457,5.944668,0,37.02981
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.067128,45.73671,31.11558,2.781565,2.781565,0,-1,0,2.781565,182.1682,2.139165,0,0,5.067128,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1193314,3.059722,4.053702,0,34.66611
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.163721,36.29445,30.40993,4.660268,4.660268,0,-1,0,4.660268,46.4291,0,8.881784E-16,0,2.163721,4.905545,4.660268,0,0,0,29.59898,0,2.741824,-2.741824,36.10994,92.58941,0.1193314,5.126295,1.730977,0,31.7627
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,28.54855,28.54855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.046472,26.85715,0,0,0,36.10994,92.58941,0.1193314,0,0,0,26.85715
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,26.77051,26.77051,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.046472,26.85715,0,3.642432,-3.642432,32.27048,82.74466,0.1193314,3.806341,0,0,26.85715
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,25.42588,25.42588,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.093618,23.21472,0,1.93591,-1.93591,30.22985,77.51229,0.1193314,2.023026,0,0,23.21472
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,24.19237,24.19237,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.244629,21.27881,0,3.247311,-3.247311,26.80689,68.73547,0.1193314,3.39344,0,0,21.27881
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,22.94219,22.94219,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.85275,18.0315,0,1.659336,-1.659336,25.05779,64.25063,0.1193314,1.734006,0,0,18.0315
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,21.88092,21.88092,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.69646,16.37217,0,1.047175,-1.047175,23.95397,61.42032,0.1193314,1.094298,0,0,16.37217
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,21.06414,21.06414,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.85999,15.32499,0,0.6625904,-0.6625904,23.25554,59.62947,0.1193314,0.692407,0,0,15.32499
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,20.23624,20.23624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5962,14.6624,0,0,0,23.25554,59.62947,0.1193314,0,0,0,14.6624
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,19.5028,19.5028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5962,14.6624,0,0,0,23.25554,59.62947,0.1193314,0,0,0,14.6624
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,18.83048,18.83048,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.5962,14.6624,0,1.01698,-1.01698,22.18355,56.88079,0.1193314,1.062744,0,0,14.6624
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,18.13038,18.13038,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.72618,13.64542,0,0.5118473,-0.5118473,21.64402,55.49737,0.1193314,0.5348804,0,0,13.64542
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,17.61364,17.61364,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.2949,13.13357,0,1.277099,-1.277099,20.29784,52.04563,0.1193314,1.334569,0,0,13.13357
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,17.11357,17.11357,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.71389,11.85647,0,1.342576,-1.342576,18.88264,48.41692,0.1193314,1.402992,0,0,11.85647
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.059193,21.71539,16.58016,3.530342,3.530342,0,0,0,3.530342,58.32842,0,0,0,2.059193,3.716149,3.530342,0,0,21.20564,10.5139,0,1.656957,-1.656957,17.13605,43.93851,0.1193314,3.883376,1.647354,0,12.57309
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.622818,29.84377,17.75255,1.841609,1.841609,0,0,0,1.841609,251.0206,0,0,0,4.622818,1.938536,1.841609,0,0,23.04671,8.856941,2.684282,0,2.684282,19.68258,50.46807,0.1192981,2.02577,3.698254,0,13.47976
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.395005,38.01968,20.44183,4.855851,4.855851,0,-1,0,4.855851,131.6969,0,0,0,6.395005,5.111422,4.855851,0,0,20.36242,11.27279,1.283583,0,1.283583,20.9003,53.5904,0.1192822,5.341436,5.116004,0,17.6678
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.723154,42.2247,23.25334,2.045532,2.045532,0,-1,0,2.045532,328.675,0,0,0,6.723154,2.153192,2.045532,0,0,19.07884,12.42802,4.569962,0,4.569962,25.23574,64.70691,0.1192256,2.250085,5.378523,0,19.15117
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.571268,44.34116,25.54812,1.681441,1.681441,0,-1,0,1.681441,390.8116,0,0,0,6.571268,1.769938,1.681441,0,0,14.50888,16.54099,4.80133,0,4.80133,29.79069,76.38622,0.1191663,1.849585,5.257014,0,23.11225
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.627047,50.07799,27.44283,0,0,0,-1,0,0,0,0,0,0,7.627047,0,0,0,0,9.707552,20.86218,7.627047,0,7.627047,37.02634,94.93914,0.1190721,0,6.101637,0,28.48923
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.796215,52.79213,29.23754,3.784306,3.784306,0,-1,0,3.784306,206.0144,1.732229,0,0,7.796215,3.98348,3.784306,0,0,2.080505,27.72652,2.080505,0,2.080505,39.00008,100,0.1190464,4.162737,6.236971,0,35.52274
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.844918,47.32645,30.28769,2.55873,2.55873,0,-1,0,2.55873,228.4304,3.151517,0,0,5.844918,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1190464,2.814603,4.675934,0,35.4439
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.288312,42.78706,30.64329,7.720301,7.720301,0,-1,0,7.720301,55.54592,0,8.881784E-16,0.1323307,4.288312,8.126633,7.720301,0,0,0,29.59898,0,3.83832,-3.83832,34.95413,89.6258,0.1190464,8.492331,3.43065,0,33.88729
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.712784,38.46495,30.98779,5.862663,5.862663,0,-1,0,5.862663,46.27221,0,8.881784E-16,0,2.712784,6.171224,5.862663,0,0,4.264801,25.76066,0,3.45844,-3.45844,31.30862,80.27834,0.1190464,6.448929,2.170227,0,28.47344
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.943475,35.56063,30.2988,0,0,0,-1,0,0,0,0,0,0,1.943475,0,0,0,0,8.107512,22.30222,1.943475,0,1.943475,33.15236,85.00588,0.1190225,0,1.55478,0,24.24569
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,28.42631,28.42631,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.164037,24.05134,0,2.166793,-2.166793,30.86836,79.14948,0.1190225,2.264298,0,0,24.05134
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,26.65939,26.65939,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,8.571585,21.88455,0,1.812062,-1.812062,28.95828,74.25185,0.1190225,1.893604,0,0,21.88455
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,25.33142,25.33142,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,10.58499,20.07249,0,6.10235,-6.10235,22.52584,57.75844,0.1190225,6.376956,0,0,20.07249
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,24.09791,24.09791,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.36538,13.97014,0,1.926271,-1.926271,20.49537,52.55212,0.1190225,2.012953,0,0,13.97014
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,22.84773,22.84773,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,19.50568,12.04387,0,0.2693692,-0.2693692,20.21143,51.82407,0.1190225,0.2814908,0,0,12.04387
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,21.78646,21.78646,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,19.80498,11.7745,0,0.6578415,-0.6578415,19.518,50.04606,0.1190225,0.6874444,0,0,11.7745
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,20.96968,20.96968,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,20.53591,11.11666,0,2.093175,-2.093175,17.3116,44.38863,0.1190225,2.187368,0,0,11.11666
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,20.12511,20.12511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.86166,9.023483,0,0,0,17.3116,44.38863,0.1190225,0,0,0,9.023483
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,19.39168,19.39168,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,22.86166,9.023483,0,1.936531,-1.936531,15.27032,39.15459,0.1190225,2.023675,0,0,9.023483
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,18.71936,18.71936,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.01336,7.086952,0,0.8890926,-0.8890926,14.33313,36.75155,0.1190225,0.9291018,0,0,7.086952
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,18.03592,18.03592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00124,6.19786,0,0,0,14.33313,36.75155,0.1190225,0,0,0,6.19786
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,17.51918,17.51918,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.00124,6.19786,0,2.734114,-2.734114,11.45112,29.3618,0.1190225,2.857149,0,0,6.19786
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,17.01911,17.01911,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,29.03915,3.463746,0,2.728109,-2.728109,8.575445,21.98828,0.1190225,2.850874,0,0,3.463746
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.499032,22.75537,16.4857,0,0,0,0,0,0,0,0,0,0,2.499032,0,0,0,0,32.07038,0.7356371,2.499032,0,2.499032,10.94624,28.06721,0.1189917,0,1.999226,0,3.234669
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.299886,31.65469,17.64142,6.744304,6.744304,12,0,3.372,6.744304,78.58314,8.881784E-16,0,0,5.299886,0,0,5.255696,4.992911,29.57135,2.984766,10.2928,0,10.2928,20.71084,53.10461,0.1191267,7.418735,4.239909,12,8.284653
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.23813,40.52127,20.31403,1.773507,1.773507,0,-1,0,1.773507,408.1254,0,0,0,7.23813,1.866849,1.773507,0,0,19.27855,12.24828,5.371281,0,5.371281,25.80648,66.17034,0.1190605,1.950857,5.790504,0,19.48641
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,8.090167,46.58616,23.11443,1.326236,1.326236,0,-1,0,1.326236,610.0093,0,0,0,8.090167,1.396038,1.326236,0,0,13.90727,17.08244,6.694129,0,6.694129,32.15709,82.45392,0.1189782,1.45886,6.472134,0,25.1726
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,10.0529,56.5361,25.39254,2.779436,2.779436,0,-1,0,2.779436,361.6883,0,0,0,10.0529,2.925722,2.779436,0,0,7.21314,23.10715,7.127174,0,7.127174,38.91852,99.79089,0.1188906,3.05738,8.042316,0,33.16005
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.920668,58.41607,27.28725,5.884183,5.884183,0,-1,0,5.884183,168.5989,3.640825,0,0,9.920668,6.193877,5.884183,0,0,0.08596589,29.52161,0.08596589,0,0.08596589,39.00008,100,0.1188896,6.472601,7.936534,0,39.44228
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,8.034161,53.48394,29.09863,0,0,0,-1,0,0,0,8.034161,0,0,8.034161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188896,0,6.427328,0,37.63314
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.347236,52.28331,30.15989,6.179921,6.179921,0,-1,0,6.179921,118.8888,0.8420557,0,0,7.347236,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1188896,6.797913,5.877789,0,36.94621
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.354713,52.7135,30.50438,2.513111,2.513111,0,-1,0,2.513111,292.6537,4.709333,0,0,7.354713,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1188896,2.764422,5.883771,0,36.95369
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.986619,42.11856,30.87666,3.49394,3.49394,0,-1,0,3.49394,114.1009,0.3087871,0,0,3.986619,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1188896,3.843334,3.189295,0,33.5856
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.393981,33.93002,30.19323,4.611095,4.611095,0,-1,0,4.611095,30.23101,0,8.881784E-16,0,1.393981,4.853785,4.611095,0,0,0,29.59898,0,3.459804,-3.459804,35.35312,90.64886,0.1188896,5.072205,1.115185,0,30.99296
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,28.33185,28.33185,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.844227,26.13917,0,5.35655,-5.35655,29.70683,76.1712,0.1188896,5.597595,0,0,26.13917
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,26.56493,26.56493,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.795949,20.78262,0,0.1797841,-0.1797841,29.51731,75.68527,0.1188896,0.1878744,0,0,20.78262
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,25.25363,25.25363,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,9.995709,20.60284,0,7.450834,-7.450834,21.66345,55.54719,0.1188896,7.786122,0,0,20.60284
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,24.00345,24.00345,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.27441,13.15201,0,5.269489,-5.269489,16.10892,41.30484,0.1188896,5.506616,0,0,13.15201
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,22.76994,22.76994,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.1294,7.882516,0,0.7032328,-0.7032328,15.36765,39.40414,0.1188896,0.7348783,0,0,7.882516
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,21.69201,21.69201,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.91077,7.179284,0,1.857023,-1.857023,13.41017,34.38499,0.1188896,1.940589,0,0,7.179284
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,20.89189,20.89189,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,26.97413,5.322261,0,1.617446,-1.617446,11.70523,30.01336,0.1188896,1.690231,0,0,5.322261
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,20.04733,20.04733,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.77129,3.704815,0,1.467565,-1.467565,10.15828,26.04683,0.1188896,1.533605,0,0,3.704815
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,19.31389,19.31389,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.40192,2.23725,0,0.730961,-0.730961,9.387784,24.07119,0.1188896,0.7638543,0,0,2.23725
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,18.64157,18.64157,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.2141,1.506289,0,1.246558,-1.246558,8.073796,20.702,0.1188896,1.302654,0,0,1.506289
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,17.95814,17.95814,1.178959,0.2467442,0,-1,0,0.2467442,0,0,0.9322147,1.050111,0,0.2597307,0.2467442,0,0,32.59916,0.2597307,0,0.2597307,-0.2597307,7.800015,20,0.1188896,1.296855,0,0,0.2597307
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,17.44139,17.44139,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1189722,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,16.94132,16.94132,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1190377,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.712701,23.23249,16.40791,3.610298,3.610298,11.54417,0,3.256675,3.610298,75.13788,0,0,0,2.712701,0,0,7.933874,7.53718,16.16775,15.048,10.24988,0,10.24988,33.38589,85.60468,0.1191594,3.971328,2.170161,12,17.7607
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.761302,32.89452,17.54697,4.515352,4.515352,0,0,0,4.515352,127.5936,0,0,0,5.761302,4.753002,4.515352,0,0,5.917872,24.27289,1.0083,0,1.0083,34.34245,88.05739,0.119147,4.966887,4.609041,0,30.03419
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.511153,41.2775,20.20846,2.445272,2.445272,0,-1,0,2.445272,307.1704,0.02761016,0,0,7.511153,2.573971,2.445272,0,0,4.909572,25.18036,4.909572,0,4.909572,39.00008,100,0.1190868,2.689799,6.008923,0,32.69152
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.581511,51.71248,22.96997,0.1488191,0.1488191,0,-1,0,0.1488191,6438.362,9.424859,0,0,9.581511,0.1566516,0.1488191,0,0,0,29.59898,0,0,0,39.00008,100,0.1190868,0.163701,7.665209,0,39.18049
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.580246,54.51585,25.23696,4.093261,4.093261,0,-1,0,4.093261,234.0493,5.271551,0,0,9.580246,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1190868,4.502586,7.664197,0,39.17923
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.602763,56.98167,27.14279,0,0,0,-1,0,0,0,9.602763,0,0,9.602763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190868,0,7.68221,0,39.20174
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.704337,59.67287,28.95972,2.334289,2.334289,0,-1,0,2.334289,415.73,7.247192,0,0,9.704337,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1190868,2.567718,7.76347,0,39.30331
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.412584,55.9864,30.02098,1.236925,1.236925,0,-1,0,1.236925,680.1207,7.110558,0,0,8.412584,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1190868,1.360618,6.730068,0,38.01156
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.88834,50.95387,30.39326,0,0,0,-1,0,0,0,6.88834,0,0,6.88834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190868,0,5.510672,0,36.48732
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.67706,44.11065,30.75442,7.604122,7.604122,0,-1,0,7.604122,61.50691,0,8.881784E-16,0.004533795,4.67706,8.004338,7.604122,0,0,0,29.59898,0,3.327278,-3.327278,35.49282,91.00704,0.1190868,8.364533,3.741648,0,34.27604
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.238544,36.16529,30.0821,3.406914,3.406914,0,-1,0,3.406914,65.7059,0,4.440892E-16,0,2.238544,3.586225,3.406914,0,0,3.696976,26.2717,0,1.347682,-1.347682,34.07224,87.36454,0.1190868,3.747605,1.790835,0,28.51024
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,28.23739,28.23739,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.1944,24.92402,0,1.569329,-1.569329,32.41802,83.12296,0.1190868,1.639949,0,0,24.92402
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,26.48714,26.48714,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,6.938099,23.35469,0,4.860938,-4.860938,27.29414,69.98484,0.1190868,5.07968,0,0,23.35469
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,25.17584,25.17584,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.33914,18.49375,0,4.990939,-4.990939,22.03323,56.49535,0.1190868,5.215531,0,0,18.49375
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,23.94233,23.94233,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,17.88463,13.50281,0,4.259345,-4.259345,17.54349,44.98321,0.1190868,4.451015,0,0,13.50281
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,22.69215,22.69215,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,22.61723,9.243467,0,0.9825633,-0.9825633,16.50777,42.32754,0.1190868,1.026779,0,0,9.243467
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,21.63089,21.63089,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,23.70897,8.260904,0,2.444541,-2.444541,13.931,35.72044,0.1190868,2.554545,0,0,8.260904
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,20.8141,20.8141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42513,5.816363,0,0,0,13.931,35.72044,0.1190868,0,0,0,5.816363
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,19.98621,19.98621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42513,5.816363,0,0,0,13.931,35.72044,0.1190868,0,0,0,5.816363
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,19.25277,19.25277,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.42513,5.816363,0,2.427238,-2.427238,11.37247,29.16011,0.1190868,2.536464,0,0,5.816363
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,18.58045,18.58045,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.12206,3.389125,0,1.413834,-1.413834,9.882155,25.33881,0.1190868,1.477456,0,0,3.389125
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,17.89146,17.89146,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,30.69299,1.975291,0,1.160622,-1.160622,8.658752,22.20189,0.1190868,1.21285,0,0,1.975291
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,17.36361,17.36361,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.98256,0.8146696,8.36,0,8.36,16.58974,42.53772,0.1191913,1.492991,0,12,0.8146696
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,16.8802,16.8802,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,23.62256,8.33867,8.36,0,8.36,24.52074,62.87356,0.1192668,0.3954627,0,12,8.33867
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.652423,23.01117,16.34679,1.765016,1.765016,10.56502,0,3.008949,1.765016,150.2775,1.776357E-15,0,0,2.652423,0,0,8.8,8.36,15.26256,15.86267,11.01242,0,11.01242,34.96804,89.66146,0.1193502,1.941518,2.121939,12,18.51509
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.41494,31.81734,17.48585,0.4657695,0.4657695,0,0,0,0.4657695,1162.579,0.6745148,0,0,5.41494,0.4902837,0.4657695,0,0,4.250142,25.77385,4.250142,0,4.250142,39.00008,100,0.1192982,0.5123465,4.331952,0,31.18879
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.700664,41.7834,20.114,5.046727,5.046727,0,-1,0,5.046727,152.5873,2.38832,0,0,7.700664,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1192982,5.5514,6.160532,0,37.29964
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.318122,50.59549,22.84773,2.58098,2.58098,0,-1,0,2.58098,361.0304,6.601301,0,0,9.318122,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1192982,2.839078,7.454497,0,38.9171
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.41768,57.60672,25.09805,3.265571,3.265571,0,-1,0,3.265571,319.0156,6.980239,0,0,10.41768,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1192982,3.592128,8.334146,0,40.01666
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,10.2777,59.49111,27.00388,0.3936055,0.3936055,0,-1,0,0.3936055,2611.169,9.863381,0,0,10.2777,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1192982,0.432966,8.222162,0,39.87668
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.950873,60.48528,28.81525,1.3603,1.3603,0,-1,0,1.3603,731.5206,8.518979,0,0,9.950873,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1192982,1.49633,7.960699,0,39.54985
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,9.199114,58.84205,29.89318,2.057338,2.057338,0,-1,0,2.057338,447.1368,7.033495,0,0,9.199114,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1192982,2.263072,7.359291,0,38.79809
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.904042,50.84743,30.25435,6.927161,6.927161,0,-1,0,6.927161,99.66627,0,0,0,6.904042,7.291748,6.927161,0,0,0,29.59898,0,0.3877056,-0.3877056,38.5914,98.95211,0.1192982,7.619877,5.523234,0,36.50302
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.682613,43.99439,30.63218,2.444821,2.444821,0,-1,0,2.444821,191.5319,1.678333,0,0,4.682613,2.573496,2.444821,0,0,0.430784,29.21127,0.430784,0,0.430784,39.00008,100,0.119293,2.689303,3.746091,0,33.89389
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.241435,36.05802,29.97097,2.454441,2.454441,0,-1,0,2.454441,91.32161,0,4.440892E-16,0,2.241435,2.583622,2.454441,0,0,0,29.59898,0,0.3421871,-0.3421871,38.63938,99.07513,0.119293,2.699885,1.793148,0,31.84041
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,28.13182,28.13182,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.3802079,29.25679,0,0.4259941,-0.4259941,38.19035,97.92376,0.119293,0.4451638,0,0,29.25679
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,26.39268,26.39268,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.8535346,28.8308,0,3.503427,-3.503427,34.49741,88.45471,0.119293,3.661082,0,0,28.8308
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,25.08138,25.08138,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.746232,25.32737,0,4.382443,-4.382443,29.87791,76.60986,0.119293,4.579654,0,0,25.32737
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,23.84787,23.84787,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.615614,20.94493,0,0.430731,-0.430731,29.42388,75.44569,0.119293,0.4501139,0,0,20.94493
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,22.61436,22.61436,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.0942,20.51419,0,2.152223,-2.152223,27.15523,69.62866,0.119293,2.249073,0,0,20.51419
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,21.53643,21.53643,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.48556,18.36197,0,1.596616,-1.596616,25.47225,65.31334,0.119293,1.668463,0,0,18.36197
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,20.73631,20.73631,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.25958,16.76536,0,2.200736,-2.200736,23.15247,59.3652,0.119293,2.299769,0,0,16.76536
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,19.92509,19.92509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70484,14.56462,0,0,0,23.15247,59.3652,0.119293,0,0,0,14.56462
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,19.20831,19.20831,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.70484,14.56462,0,1.56304,-1.56304,21.50488,55.14062,0.119293,1.633377,0,0,14.56462
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,18.536,18.536,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.44155,13.00158,0,0.1534563,-0.1534563,21.34313,54.72586,0.119293,0.1603618,0,0,13.00158
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,17.84701,17.84701,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.61206,12.84812,0,0.2047428,-0.2047428,21.12731,54.17248,0.119293,0.2139562,0,0,12.84812
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,17.3136,17.3136,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.83955,12.64338,0,0.508321,-0.508321,20.59149,52.7986,0.119293,0.5311955,0,0,12.64338
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,16.81353,16.81353,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.40435,12.13506,0,0.9169608,-0.9169608,19.62493,50.32024,0.119293,0.958224,0,0,12.13506
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.810695,23.36211,16.28567,6.003184,6.003184,0,0,0,6.003184,46.82008,0,0,0,2.810695,6.319141,6.003184,0,0,20.4232,11.2181,0,3.508446,-3.508446,15.9267,40.83762,0.119293,6.603503,2.248556,0,14.0288
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.652606,29.57433,17.42473,3.103788,3.103788,0,0,0,3.103788,149.9009,0,0,0,4.652606,3.267146,3.103788,0,0,24.32147,7.709654,1.38546,0,1.38546,17.24107,44.20778,0.119276,3.414167,3.722085,0,12.36226
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.703023,41.70102,20.03621,0,0,0,-1,0,0,0,0,0,0,7.703023,0,0,0,0,22.93601,8.956569,7.703023,0,7.703023,24.5488,62.94551,0.1191819,0,6.162418,0,16.65959
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,9.107754,49.69929,22.7366,6.513821,6.513821,0,-1,0,6.513821,139.822,0,0,0,9.107754,6.856653,6.513821,0,0,15.23299,15.88929,2.2511,0,2.2511,26.68438,68.42135,0.1191544,7.165203,7.286203,0,24.99704
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.884979,51.62453,24.98693,0,0,0,-1,0,0,0,0,0,0,8.884979,0,0,0,0,12.98189,17.91528,8.884979,0,8.884979,35.11341,90.0342,0.1190461,0,7.107983,0,26.80026
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.869312,53.88493,26.89275,5.129484,5.129484,0,-1,0,5.129484,172.9085,0,0,0,8.869312,5.399457,5.129484,0,0,4.096909,25.91176,3.469856,0,3.469856,38.4052,98.47469,0.1190038,5.642432,7.095449,0,34.78107
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.552281,47.87886,28.70968,0,0,0,-1,0,0,0,5.925229,0,0,6.552281,0,0,0,0,0.6270531,29.03463,0.6270531,0,0.6270531,39.00008,100,0.1189962,0,5.241825,0,35.58691
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,7.132125,51.09576,29.78761,5.489763,5.489763,0,-1,0,5.489763,129.9168,1.353427,0,0,7.132125,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1189962,6.038739,5.7057,0,36.7311
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.394267,45.72367,30.15989,0.4623936,0.4623936,0,-1,0,0.4623936,1166.596,4.907537,0,0,5.394267,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1189962,0.5086329,4.315413,0,34.99324
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.427483,43.11254,30.54884,0,0,0,-1,0,0,0,4.427483,0,0,4.427483,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189962,0,3.541986,0,34.02646
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.747429,34.57932,29.87652,0,0,0,-1,0,0,0,1.747429,0,0,1.747429,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189962,0,1.397943,0,31.34641
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,28.04848,28.04848,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1189962,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,26.31489,26.31489,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1189962,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,25.02026,25.02026,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1189962,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,23.78675,23.78675,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1189962,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,22.54769,22.54769,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1189962,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,21.46975,21.46975,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1189962,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,20.65852,20.65852,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1189962,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,19.83063,19.83063,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1189962,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,19.13053,19.13053,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1189962,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,18.45821,18.45821,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1189962,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,17.76922,17.76922,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1189962,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,17.23581,17.23581,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1189962,0.9257523,0,0,3.919249
