Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,25.63146,25.63146,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.655193,28.1093,0,6.998563,-6.998563,30.05269,77.05803,0.1186202,7.313498,0,0,28.1093
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,24.36461,24.36461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.431375,21.11074,0,0,0,30.05269,77.05803,0.1186202,0,0,0,21.11074
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,23.14222,23.14222,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.431375,21.11074,0,2.034503,-2.034503,27.90814,71.55918,0.1186202,2.126056,0,0,21.11074
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,21.89203,21.89203,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.69193,19.07624,0,0.3172343,-0.3172343,27.57374,70.70176,0.1186202,0.3315098,0,0,19.07624
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,20.83077,20.83077,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.04442,18.759,0,0.1261768,-0.1261768,27.44074,70.36073,0.1186202,0.1318547,0,0,18.759
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,20.00287,20.00287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18461,18.63283,0,0,0,27.44074,70.36073,0.1186202,0,0,0,18.63283
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,19.15831,19.15831,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.18461,18.63283,0,0.5822043,-0.5822043,26.82704,68.78715,0.1186202,0.6084035,0,0,18.63283
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,18.45821,18.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.83151,18.05062,0,0,0,26.82704,68.78715,0.1186202,0,0,0,18.05062
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,17.81367,17.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.83151,18.05062,0,0,0,26.82704,68.78715,0.1186202,0,0,0,18.05062
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,17.15802,17.15802,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.83151,18.05062,0,0.9613199,-0.9613199,25.81372,66.1889,0.1186202,1.004579,0,0,18.05062
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,16.59683,16.59683,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,13.89964,17.0893,0,1.101398,-1.101398,24.65275,63.21204,0.1186202,1.150961,0,0,17.0893
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,16.09676,16.09676,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.12341,15.9879,0,1.115469,-1.115469,23.47694,60.19716,0.1186202,1.165665,0,0,15.9879
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.820881,22.63558,15.56335,1.945782,1.945782,0,0,0,1.945782,144.9741,0,0,0,2.820881,2.048192,1.945782,0,0,16.36283,14.87244,0.7726893,0,0.7726893,24.20998,62.07674,0.1186111,2.140361,2.256705,0,17.69332
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.375892,30.71444,16.58016,0,0,0,0,0,0,0,0,0,0,5.375892,0,0,0,0,15.59014,15.56786,5.375892,0,5.375892,29.31,75.15369,0.1185476,0,4.300714,0,20.94375
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.962895,38.20833,19.04718,0.4256184,0.4256184,0,-1,0,0.4256184,1635.948,0,0,0,6.962895,0.4480193,0.4256184,0,0,10.21424,20.40616,6.514875,0,6.514875,35.49055,91.00123,0.1184707,0.4681802,5.570316,0,27.36905
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.690158,43.4496,21.58088,2.524776,2.524776,0,-1,0,2.524776,304.5878,1.333131,0,0,7.690158,2.657658,2.524776,0,0,3.699368,26.26955,3.699368,0,3.699368,39.00008,100,0.1184271,2.777253,6.152126,0,33.95971
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.997715,43.63154,23.70896,2.44726,2.44726,0,-1,0,2.44726,285.9408,4.421651,0,0,6.997715,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1184271,2.691986,5.598172,0,36.59669
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.947833,42.43757,25.63146,0,0,0,-1,0,0,0,5.947833,0,0,5.947833,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184271,0,4.758266,0,35.54681
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,7.205673,48.67749,27.48728,4.244059,4.244059,0,-1,0,4.244059,169.7826,2.738242,0,0,7.205673,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1184271,4.668465,5.764538,0,36.80465
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,9.081174,56.79836,28.61522,0.4030639,0.4030639,0,-1,0,0.4030639,2253.036,8.656896,0,0,9.081174,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1184271,0.4433703,7.264939,0,38.68015
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.899803,49.4596,29.06529,3.057272,3.057272,0,-1,0,3.057272,225.685,3.681622,0,0,6.899803,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1184271,3.362999,5.519842,0,36.49878
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.224848,44.4762,29.52091,5.742341,5.742341,0,-1,0,5.742341,90.98811,0,0,0,5.224848,6.044569,5.742341,0,0,0,29.59898,0,0.8197218,-0.8197218,38.13602,97.78446,0.1184271,6.316575,4.179878,0,34.82383
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.41692,35.48362,28.94305,0,0,0,-1,0,0,0,1.506118,0,0,2.41692,0,0,0,0,0.9108019,28.77926,0.9108019,0,0.9108019,39.00008,100,0.1184164,0,1.933536,0,31.19618
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,27.22058,27.22058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184164,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,25.56479,25.56479,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1184164,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,24.29794,24.29794,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1184164,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,23.08109,23.08109,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1184164,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,21.83092,21.83092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1184164,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,20.75298,20.75298,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1184164,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,19.92509,19.92509,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1184164,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,19.08052,19.08052,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1184164,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,18.37486,18.37486,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1184164,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,17.73588,17.73588,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1184164,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,17.0969,17.0969,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1184164,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,16.53571,16.53571,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1185063,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,16.03564,16.03564,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1186049,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.197196,20.95203,15.49667,1.955873,1.955873,10.75587,0,3.057236,1.955873,112.3384,0,0,0,2.197196,0,0,8.8,8.36,16.16775,15.048,10.5572,0,10.5572,33.67744,86.35223,0.118697,2.15146,1.757757,12,17.2452
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.876841,29.20993,16.50237,2.384026,2.384026,0,0,0,2.384026,204.5633,0,0,0,4.876841,2.509501,2.384026,0,0,5.610557,24.54948,2.36734,0,2.36734,35.92329,92.11082,0.1186691,2.622428,3.901473,0,29.42632
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.226566,35.82714,18.94161,0.2561471,0.2561471,0,-1,0,0.2561471,2430.855,2.71372,0,0,6.226566,0.2696286,0.2561471,0,0,3.243217,26.68008,3.243217,0,3.243217,39.00008,100,0.1186309,0.2817618,4.981253,0,32.90665
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.581373,46.3248,21.46975,2.377881,2.377881,0,-1,0,2.377881,360.8833,6.078341,0,0,8.581373,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1186309,2.615669,6.865098,0,38.18035
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,9.252845,51.25403,23.58117,7.83509,7.83509,0,-1,0,7.83509,118.0949,1.005382,0,0.2585989,9.252845,8.247463,7.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1186309,8.618599,7.402276,0,38.85182
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,10.14204,57.04939,25.52033,1.079465,1.079465,0,-1,0,1.079465,939.5431,9.005761,0,0,10.14204,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1186309,1.187412,8.113632,0,39.74102
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,9.028965,55.07351,27.37616,4.920827,4.920827,0,-1,0,4.920827,183.4847,3.849147,0,0,9.028965,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1186309,5.41291,7.223172,0,38.62794
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,9.117611,56.8214,28.52077,5.264787,5.264787,0,-1,0,5.264787,173.181,3.57573,0,0,9.117611,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1186309,5.791266,7.294088,0,38.71659
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.653371,51.98775,28.9875,8.097996,8.097996,0,-1,0,8.097996,94.50945,0,0,0.5477951,7.653371,8.524206,8.097996,0,0,0,29.59898,0,0.8708345,-0.8708345,38.08214,97.64631,0.1186309,8.907795,6.122697,0,37.25235
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.294918,44.63056,29.45979,0,0,0,-1,0,0,0,4.327324,0,0,5.294918,0,0,0,0,0.9675939,28.72814,0.9675939,0,0.9675939,39.00008,100,0.1186195,0,4.235934,0,34.02306
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.789721,36.47164,28.87637,0,0,0,-1,0,0,0,2.789721,0,0,2.789721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186195,0,2.231777,0,32.3887
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,27.15946,27.15946,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1186195,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,25.50367,25.50367,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1186195,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,24.25348,24.25348,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1186195,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,23.01997,23.01997,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1186195,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,21.76979,21.76979,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1186195,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,20.69186,20.69186,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1186195,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,19.86397,19.86397,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1186195,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,19.03607,19.03607,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1186195,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,18.33041,18.33041,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1186195,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,17.69143,17.69143,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1186195,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,17.04689,17.04689,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1186195,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,16.4857,16.4857,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1186195,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,15.98007,15.98007,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1186195,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.240303,21.0052,15.44111,4.308153,4.308153,0,0,0,4.308153,52.00148,0,0,0,2.240303,4.534897,4.308153,0,0,20.70542,10.9641,0,2.294595,-2.294595,16.93848,43.43191,0.1186195,4.738968,1.792242,0,13.2044
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.657732,31.37563,16.44125,4.341107,4.341107,0,0,0,4.341107,130.3292,0,0,0,5.657732,4.569587,4.341107,0,0,23.25497,8.669506,1.088145,0,1.088145,17.97078,46.07884,0.1186067,4.775218,4.526185,0,14.32724
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.074536,41.56525,18.87494,3.167151,3.167151,0,-1,0,3.167151,254.9464,0,0,0,8.074536,3.333843,3.167151,0,0,22.16682,9.648836,4.740693,0,4.740693,22.4682,57.61065,0.118551,3.483866,6.459629,0,17.72337
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,9.004789,47.68673,21.37529,2.539479,2.539479,0,-1,0,2.539479,354.592,0,0,0,9.004789,2.673136,2.539479,0,0,17.42613,13.91546,6.331653,0,6.331653,28.47493,73.0125,0.1184767,2.793427,7.203831,0,22.92025
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,9.21273,50.9922,23.48671,0.2465298,0.2465298,0,-1,0,0.2465298,3736.964,0,0,0,9.21273,0.2595051,0.2465298,0,0,11.09448,19.61395,8.953225,0,8.953225,36.96871,94.79137,0.1183718,0.2711828,7.370184,0,28.82668
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.913557,56.03383,25.42588,4.957782,4.957782,0,-1,0,4.957782,199.9595,2.553587,0,0,9.913557,5.218718,4.957782,0,0,2.141253,27.67185,2.141253,0,2.141253,39.00008,100,0.1183467,5.45356,7.930846,0,37.58541
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.628058,57.27551,27.29837,7.493858,7.493858,0,-1,0,7.493858,128.4793,1.739787,0,0,9.628058,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1183467,8.243244,7.702447,0,39.22704
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.590326,54.73504,28.44298,4.915833,4.915833,0,-1,0,4.915833,174.7481,3.415765,0,0,8.590326,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1183467,5.407417,6.872261,0,38.1893
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.791288,52.3862,28.90971,6.259205,6.259205,0,-1,0,6.259205,124.4773,1.202651,0,0,7.791288,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1183467,6.885125,6.23303,0,37.39027
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.377577,44.80695,29.382,0,0,0,-1,0,0,0,5.377577,0,0,5.377577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183467,0,4.302062,0,34.97655
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.577975,35.80541,28.81525,1.424207,1.424207,0,-1,0,1.424207,181.0113,1.07881,0,0,2.577975,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1183467,1.566628,2.06238,0,32.17695
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,27.11501,27.11501,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1183467,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,25.47033,25.47033,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1183467,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,24.22015,24.22015,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1183467,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,22.98664,22.98664,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1183467,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,21.73646,21.73646,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1183467,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,20.65852,20.65852,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1183467,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,19.83063,19.83063,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1183467,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,18.98606,18.98606,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1183467,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,18.28596,18.28596,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1183467,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,17.65809,17.65809,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1183467,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,17.00244,17.00244,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1183467,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,16.45792,16.45792,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1183467,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,15.93007,15.93007,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1183467,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.764484,22.30307,15.38554,4.014988,4.014988,0,0,0,4.014988,68.8541,0,0,0,2.764484,4.226304,4.014988,0,0,28.22194,4.199231,0,1.46182,-1.46182,10.6855,27.39866,0.1183467,4.416487,2.211587,0,6.963715
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.209724,30.0148,16.37458,7.331156,7.331156,11.66231,0,3.286565,7.331156,71.0628,0,0,0,5.209724,0,0,4.331156,4.114598,29.84619,2.737411,9.324322,0,9.324322,19.53133,50.08023,0.1184783,8.064271,4.167779,12,7.947135
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.644106,33.92682,18.79715,6.886017,6.886017,0,-1,0,6.886017,81.96474,0,0,0,5.644106,7.248439,6.886017,0,0,20.52186,11.1293,0,1.604333,-1.604333,17.84021,45.74405,0.1184783,7.574619,4.515285,0,16.77341
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.00598,40.90349,21.29751,5.782588,5.782588,0,-1,0,5.782588,121.1565,0,0,0,7.00598,6.086934,5.782588,0,0,22.30446,9.524968,0.9190464,0,0.9190464,18.7121,47.97964,0.1184675,6.360846,5.604784,0,16.53095
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.712426,42.36702,23.40892,7.464183,7.464183,0,-1,0,7.464183,89.92848,0,8.881784E-16,0,6.712426,7.857034,7.464183,0,0,21.38541,10.35211,0,1.144608,-1.144608,17.50558,44.886,0.1184675,8.210601,5.369941,0,17.06454
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,8.149149,49.43065,25.34809,2.10628,2.10628,0,-1,0,2.10628,386.8977,0,0,0,8.149149,2.217137,2.10628,0,0,22.6572,9.207501,5.932012,0,5.932012,23.13317,59.31572,0.1183981,2.316908,6.51932,0,17.35665
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.718619,46.7313,27.22058,3.823002,3.823002,0,-1,0,3.823002,175.742,0,0,0,6.718619,4.024213,3.823002,0,0,16.72518,14.54631,2.694407,0,2.694407,25.68931,65.8699,0.1183666,4.205303,5.374896,0,21.26493
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,7.098598,49.34214,28.3763,4.582568,4.582568,0,-1,0,4.582568,154.9044,0,0,0,7.098598,4.823756,4.582568,0,0,14.03078,16.97128,2.274842,0,2.274842,27.84742,71.4035,0.1183401,5.040825,5.678878,0,24.06988
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,7.370055,50.82901,28.84859,3.281255,3.281255,0,-1,0,3.281255,224.6109,0,0,0,7.370055,3.453953,3.281255,0,0,11.75593,19.01864,3.916102,0,3.916102,31.56256,80.92947,0.1182943,3.60938,5.896044,0,26.38869
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.19312,44.16727,29.33199,6.570435,6.570435,0,-1,0,6.570435,79.03769,0,0,0,5.19312,6.916248,6.570435,0,0,7.839833,22.54313,0,1.723127,-1.723127,29.74622,76.27222,0.1182943,7.227479,4.154496,0,27.73625
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.323824,35.04252,28.7708,4.45708,4.45708,0,-1,0,4.45708,52.13782,0,0,0,2.323824,4.691663,4.45708,0,0,9.754419,20.82,0,2.367839,-2.367839,27.2503,69.87243,0.1182943,4.902788,1.85906,0,23.14383
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,27.08167,27.08167,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,12.38535,18.45216,0,4.197162,-4.197162,22.82611,58.52836,0.1182943,4.386034,0,0,18.45216
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,25.45921,25.45921,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,17.04886,14.255,0,8.8,-8.8,13.55009,34.74375,0.1182943,11.6904,0,0,14.255
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,24.19237,24.19237,5.909743,5.18225,0,-1,0,5.18225,0,0,0.7274934,1.318468,0,5.455,5.18225,0,0,26.82664,5.455,0,5.455,-5.455,7.800015,20,0.1182943,6.500718,0,0,5.455
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,22.96997,22.96997,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182943,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,21.70868,21.70868,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182943,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,20.63074,20.63074,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182943,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,19.78618,19.78618,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182943,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,18.94161,18.94161,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182943,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,18.25262,18.25262,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182943,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,17.61364,17.61364,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182943,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,16.96911,16.96911,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182943,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,16.40791,16.40791,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1183824,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,15.88562,15.88562,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1184545,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.030967,17.85035,15.33554,2.519464,2.519464,11.31946,0,3.199824,2.519464,40.92011,0,0,0,1.030967,0,0,8.8,8.36,16.16775,15.048,9.390967,0,9.390967,32.57105,83.51536,0.1185752,2.77141,0.824774,12,16.07897
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.16969,21.72453,16.31346,1.311368,1.311368,0,0,0,1.311368,165.4523,0,0,0,2.16969,1.380388,1.311368,0,0,6.776786,23.49987,0.789302,0,0.789302,33.31985,85.43535,0.1185659,1.442505,1.735752,0,25.66956
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.178319,32.49754,18.73603,3.441032,3.441032,0,-1,0,3.441032,150.4874,0,0,0,5.178319,3.622139,3.441032,0,0,5.987484,24.21024,1.55618,0,1.55618,34.79617,89.22078,0.1185478,3.785135,4.142655,0,29.38856
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.285272,38.57176,21.23639,4.466446,4.466446,0,-1,0,4.466446,140.722,0,0,0,6.285272,4.701522,4.466446,0,0,4.431304,25.61081,1.58375,0,1.58375,36.29865,93.07328,0.1185293,4.913091,5.028217,0,31.89608
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.377216,44.46199,23.3478,0,0,0,-1,0,0,0,4.529662,0,0,7.377216,0,0,0,0,2.847554,27.03618,2.847554,0,2.847554,39.00008,100,0.1184961,0,5.901773,0,34.41339
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.710207,51.35411,25.28697,2.548546,2.548546,0,-1,0,2.548546,341.7716,6.027527,0,0,8.710207,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1184961,2.803401,6.968166,0,38.30919
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.462474,49.17619,27.15946,3.301703,3.301703,0,-1,0,3.301703,226.019,3.986998,0,0,7.462474,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1184961,3.631873,5.969979,0,37.06145
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.727303,44.73582,28.31518,0.7344098,0.7344098,0,-1,0,0.7344098,779.8511,4.95424,0,0,5.727303,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1184961,0.8078508,4.581842,0,35.32628
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.61108,48.1772,28.79858,5.338396,5.338396,0,-1,0,5.338396,123.8402,0.9917154,0,0,6.61108,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1184961,5.872235,5.288864,0,36.21006
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.277349,38.31226,29.28754,0.1738339,0.1738339,0,-1,0,0.1738339,1885.333,3.094366,0,0,3.277349,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1184961,0.1912173,2.62188,0,32.87633
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.268162,32.09956,28.73746,0.6354331,0.6354331,0,-1,0,0.6354331,199.5744,0.5992851,0,0,1.268162,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1184961,0.6989765,1.01453,0,30.86714
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,27.04833,27.04833,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1184961,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,25.44254,25.44254,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1184961,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,24.1757,24.1757,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1184961,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,22.94219,22.94219,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1184961,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,21.67534,21.67534,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1184961,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,20.58074,20.58074,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1184961,0.5299336,0,0,11.92174
