Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,22.29209,22.29209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,22.29209,22.29209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,21.48564,21.48564,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,20.74476,20.74476,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,19.99076,19.99076,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,19.30889,19.30889,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,18.68602,18.68602,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.765627,19.92673,18.03693,2.100509,2.100509,0,0,0,2.100509,36.44959,0,0,0,0.765627,2.211062,2.100509,0,0,10.88552,19.80201,0,1.445435,-1.445435,27.14954,69.61407,0,2.31056,0.6125016,0,20.56763
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.688959,23.41157,19.15809,2.152498,2.152498,0,0,0,2.152498,78.46507,0,0,0,1.688959,2.265788,2.152498,0,0,12.49156,18.35657,0,0.5768285,-0.5768285,26.54151,68.05502,0,2.367748,1.351167,0,20.04553
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.180135,30.36022,22.01672,4.468535,4.468535,0,-1,0,4.468535,71.1673,0,0,0,3.180135,4.703721,4.468535,0,0,13.13248,17.77975,0,1.523585,-1.523585,24.93551,63.93708,0,4.915388,2.544108,0,20.95988
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.788463,26.97496,24.94748,1.345066,1.345066,0,0,0,1.345066,58.6189,0,0,0,0.788463,1.415859,1.345066,0,0,14.82535,16.25616,0,0.627396,-0.627396,24.27418,62.24136,0,1.479573,0.6307704,0,17.04462
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6311588,29.0823,27.43894,5.412807,5.412807,0,0,0,5.412807,11.66047,0,0,0,0.6311588,5.697691,5.412807,0,0,15.52246,15.62876,0,5.066533,-5.066533,18.93358,48.54755,0,5.954088,0.504927,0,16.25992
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.259642,38.74701,29.74683,4.695997,4.695997,0,0,0,4.695997,69.41322,0,0,0,3.259642,4.943154,4.695997,0,0,21.15194,10.56223,0,1.683512,-1.683512,17.15901,43.99736,0,5.165596,2.607714,0,13.82187
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.861938,39.91612,31.95637,3.565323,3.565323,0,0,0,3.565323,80.27149,0,0,0,2.861938,3.752971,3.565323,0,0,23.02251,8.878718,0,0.8910335,-0.8910335,16.21977,41.58908,0,3.921855,2.28955,0,11.74066
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.233296,36.70231,33.33979,2.16586,2.16586,0,-1,0,2.16586,56.94255,0,0,0,1.233296,2.279853,2.16586,0,0,24.01255,7.987685,0,1.046557,-1.046557,15.11661,38.76045,0,2.382446,0.9866368,0,9.220981
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.702111,35.83398,33.92987,0,0,0,-1,0,0,0,0,0,0,0.702111,0,0,0,0,25.17539,6.941128,0.702111,0,0.702111,15.78269,40.46835,0,0,0.5616888,0,7.643239
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.366722,38.26263,34.50029,2.895732,2.895732,0,-1,0,2.895732,47.19779,0,0,0,1.366722,3.048139,2.895732,0,0,24.47328,7.573028,0,1.681418,-1.681418,14.01032,35.92382,0,3.185305,1.093377,0,8.93975
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7282199,35.85255,33.87742,0,0,0,-1,0,0,0,0,0,0,0.7282199,0,0,0,0,26.34152,5.891611,0.7282199,0,0.7282199,14.70117,37.69523,0,0,0.5825759,0,6.619831
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,31.90392,31.90392,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,25.6133,6.547009,0,3.190912,-3.190912,11.33765,29.07084,0,3.334502,0,0,6.547009
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,30.04187,30.04187,4.192241,3.188292,0,-1,0,3.188292,0,0,1.003949,1.423173,0,3.356097,3.188292,0,0,29.15876,3.356097,0,3.356097,-3.356097,7.800015,20,0,4.611465,0,0,3.356097
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,28.54699,28.54699,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,27.09145,27.09145,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,25.59657,25.59657,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,24.28527,24.28527,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,23.28868,23.28868,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,22.29209,22.29209,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,21.46597,21.46597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,20.72509,20.72509,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,19.97109,19.97109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,19.30889,19.30889,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.175876,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,18.6729,18.6729,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1846979,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.164132,20.91357,18.02381,1.373054,1.373054,10.17305,0,2.909783,1.373054,84.78417,0,0,0,1.164132,0,0,8.8,8.36,16.16775,15.048,9.524133,0,9.524133,32.69738,83.83928,0.1939967,1.510359,0.9313059,12,16.21213
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.123126,27.17903,19.13842,0.9090994,0.9090994,0,0,0,0.9090994,343.5407,0,0,0,3.123126,0.9569467,0.9090994,0,0,6.643621,23.61972,2.166179,0,2.166179,34.7524,89.10855,0.1799141,1.000009,2.498501,0,26.74285
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.474544,36.94547,21.99705,1.071948,1.071948,0,-1,0,1.071948,510.7099,0,0,0,5.474544,1.128366,1.071948,0,0,4.477442,25.56928,4.346178,0,4.346178,38.87555,99.68069,0.1570416,1.179143,4.379635,0,31.04383
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.294964,49.4277,24.91469,0,0,0,0,0,0,0,8.163699,0,0,8.294964,0,0,0,0,0.131264,29.48084,0.131264,0,0.131264,39.00008,100,0.1564409,0,6.635971,0,37.7758
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.9414,58.64153,27.3996,0,0,0,0,0,0,0,9.9414,0,0,9.9414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1564409,0,7.95312,0,39.54038
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.27701,62.98916,29.70749,2.91023,2.91023,0,0,0,2.91023,353.134,7.213612,0,0,10.27701,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1564409,3.201253,8.221609,0,39.87599
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.438787,62.3476,31.91703,5.288086,5.288086,0,0,0,5.288086,178.4916,3.872381,0,0,9.438787,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1564409,5.816895,7.55103,0,39.03777
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.26425,63.41063,33.32012,5.110394,5.110394,0,-1,0,5.110394,181.2825,3.884888,0,0,9.26425,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1564409,5.621433,7.4114,0,38.86323
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.928324,55.1786,33.91021,1.354891,1.354891,0,-1,0,1.354891,511.3565,5.502122,0,0,6.928324,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1564409,1.49038,5.542659,0,36.5273
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.858385,42.56366,34.48062,3.158195,3.158195,0,-1,0,3.158195,90.50694,0,4.440892E-16,0,2.858385,3.324416,3.158195,0,0,0,29.59898,0,0.4660303,-0.4660303,38.50884,98.74042,0.1564409,3.474014,2.286708,0,32.45736
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.163685,39.89434,33.87742,4.439489,4.439489,0,-1,0,4.439489,48.73724,0,0,0,2.163685,4.673147,4.439489,0,0,0.5178114,29.13295,0,2.509462,-2.509462,35.86363,91.95786,0.1564409,4.883438,1.730948,0,31.29663
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,31.91703,31.91703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.306102,26.62349,0,0,0,35.86363,91.95786,0.1564409,0,0,0,26.62349
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,30.04187,30.04187,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.306102,26.62349,0,1.250155,-1.250155,34.54585,88.57893,0.1564409,1.306412,0,0,26.62349
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,28.56666,28.56666,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.695164,25.37333,0,3.292023,-3.292023,31.07576,79.68127,0.1564409,3.440164,0,0,25.37333
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,27.10456,27.10456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.352967,22.08131,0,0,0,31.07576,79.68127,0.1564409,0,0,0,22.08131
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,25.59657,25.59657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.352967,22.08131,0,0,0,31.07576,79.68127,0.1564409,0,0,0,22.08131
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,24.30494,24.30494,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.352967,22.08131,0,1.231831,-1.231831,29.77729,76.35188,0.1564409,1.287263,0,0,22.08131
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,23.28868,23.28868,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.721667,20.84948,0,1.502545,-1.502545,28.19347,72.29081,0.1564409,1.57016,0,0,20.84948
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,22.29209,22.29209,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.39116,19.34693,0,0.1602572,-0.1602572,28.02455,71.85767,0.1564409,0.1674688,0,0,19.34693
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,21.46597,21.46597,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.56923,19.18667,0,0.3984549,-0.3984549,27.60454,70.78072,0.1564409,0.4163854,0,0,19.18667
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,20.72509,20.72509,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.01195,18.78822,0,2.169197,-2.169197,25.318,64.91783,0.1564409,2.266811,0,0,18.78822
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,19.99076,19.99076,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.42217,16.61902,0,1.50309,-1.50309,23.73361,60.85528,0.1564409,1.570729,0,0,16.61902
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,19.30889,19.30889,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.09227,15.11593,0,2.276889,-2.276889,21.33356,54.70132,0.1564409,2.379349,0,0,15.11593
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,18.6729,18.6729,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.62215,12.83904,0,0.881812,-0.881812,20.40405,52.31796,0.1564409,0.9214936,0,0,12.83904
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.487077,24.31367,18.01726,0,0,0,0,0,0,0,0,0,0,2.487077,0,0,0,0,19.60194,11.95723,2.487077,0,2.487077,22.76349,58.36781,0.1458696,0,1.989662,0,14.44431
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.945078,32.24715,19.1253,2.922413,2.922413,0,0,0,2.922413,169.2122,0,0,0,4.945078,3.076224,2.922413,0,0,17.11486,14.1956,1.868854,0,1.868854,24.53644,62.91383,0.1388207,3.214654,3.956063,0,19.14068
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.937556,41.4448,21.96427,3.906072,3.906072,0,-1,0,3.906072,177.6095,0,0,0,6.937556,4.111654,3.906072,0,0,15.24601,15.87757,2.825902,0,2.825902,27.21733,69.78789,0.1293678,4.296679,5.550045,0,22.81513
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.302544,53.02434,24.87535,2.619265,2.619265,0,0,0,2.619265,355.1586,0,0,0,9.302544,2.757121,2.619265,0,0,12.42011,18.42088,6.545423,0,6.545423,33.42686,85.70973,0.1117435,2.881191,7.442035,0,27.72342
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.57034,61.14162,27.34715,7.47743,7.47743,0,0,0,7.47743,141.3632,0,0,0,10.57034,7.870979,7.47743,0,0,5.874685,24.31176,2.699358,0,2.699358,35.9877,92.27596,0.1057993,8.225173,8.456269,0,34.8821
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.83906,65.3605,29.66815,1.601719,1.601719,0,0,0,1.601719,676.714,5.977712,0,0,10.83906,1.68602,1.601719,0,0,3.175328,26.74118,3.175328,0,3.175328,39.00008,100,0.09956882,1.761891,8.671247,0,37.58024
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.46837,66.70705,31.90392,2.63015,2.63015,0,0,0,2.63015,398.0141,7.699789,0,0,10.46837,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09956882,2.893165,8.374694,0,40.06734
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.41188,63.99637,33.30045,1.663613,1.663613,0,-1,0,1.663613,565.7493,7.660708,0,0,9.41188,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09956882,1.829974,7.529504,0,39.01086
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.36975,56.75573,33.89054,4.605486,4.605486,0,-1,0,4.605486,160.0211,2.521871,0,0,7.36975,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09956882,5.066034,5.895801,0,36.96873
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.152775,49.76075,34.50029,3.902028,3.902028,0,-1,0,3.902028,132.0538,1.045377,0,0,5.152775,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09956882,4.292231,4.12222,0,34.75175
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.466612,40.78828,33.89054,9.352157,8.36,0,-1,0,8.36,29.50493,0,0.9921566,1.927372,2.466612,8.8,8.36,0,0,0,29.59898,0,6.333388,-6.333388,32.3241,82.88214,0.09956882,10.28737,1.973289,0,32.06559
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,31.9367,31.9367,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.037098,23.26559,0,4.948551,-4.948551,27.10787,69.50722,0.09956882,5.171236,0,0,23.26559
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,30.07466,30.07466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53549,18.31704,0,0,0,27.10787,69.50722,0.09956882,0,0,0,18.31704
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,28.57977,28.57977,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.53549,18.31704,0,4.859534,-4.859534,21.98547,56.37289,0.09956882,5.078213,0,0,18.31704
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,27.10456,27.10456,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,17.93497,13.45751,0,5.359718,-5.359718,16.33583,41.88667,0.09956882,5.600905,0,0,13.45751
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,25.61624,25.61624,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,23.89021,8.097788,0,2.428057,-2.428057,13.77644,35.32412,0.09956882,2.53732,0,0,8.097788
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,24.32461,24.32461,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.58805,5.669731,0,1.581434,-1.581434,12.10946,31.04983,0.09956882,1.652598,0,0,5.669731
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,23.30835,23.30835,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.3452,4.088297,0,0.5837874,-0.5837874,11.49409,29.47197,0.09956882,0.6100578,0,0,4.088297
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,22.29209,22.29209,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,28.99385,3.504509,0,2.176956,-2.176956,9.19938,23.58811,0.09956882,2.274919,0,0,3.504509
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,21.48564,21.48564,1.788018,1.261176,0,-1,0,1.261176,0,0,0.5268428,0.7056447,0,1.327553,1.261176,0,0,31.41269,1.327553,0,1.327553,-1.327553,7.800015,20,0.09956882,1.96682,0,0,1.327553
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,20.74476,20.74476,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09956882,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,20.01043,20.01043,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09956882,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,19.30889,19.30889,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1161611,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,18.6729,18.6729,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311438,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6699334,19.66842,18.01726,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6699334,0,0,8.8,8.36,16.16775,15.048,9.029933,0,9.029933,32.22855,82.63714,0.1367447,0,0.5359467,12,15.71793
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.347591,25.0754,19.10563,0.06675858,0.06675858,0,0,0,0.06675858,3516.538,0,0,0,2.347591,0.07027218,0.06675858,0,0,7.13782,23.17494,2.277319,0,2.277319,34.389,88.17675,0.1329445,0.07343443,1.878073,0,25.52253
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.598453,34.32047,21.96427,0,0,0,-1,0,0,0,0,0,0,4.598453,0,0,0,0,4.860501,25.22453,4.598453,0,4.598453,38.75148,99.36256,0.1258808,0,3.678762,0,29.82298
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.485446,34.2152,24.85568,8.642002,8.642002,5.579774,0,1.747683,8.642002,40.33146,5.551115E-17,0,0,3.485446,3.223397,3.062228,0,0,0.2620483,29.36313,0.2620483,0,0.2620483,39.00008,100,0.1263069,9.506203,2.788357,12,32.84858
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.338581,30.84973,27.32748,3.721152,3.721152,0,0,0,3.721152,35.97223,0,0,0,1.338581,3.917002,3.721152,0,0,0,29.59898,0,2.578421,-2.578421,36.28218,93.03105,0.1263069,4.093267,1.070865,0,30.93756
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.371044,38.96909,29.64848,0.9697688,0.9697688,0,0,0,0.9697688,347.6132,0,0,0,3.371044,1.020809,0.9697688,0,0,2.864912,27.02056,2.350235,0,2.350235,38.51181,98.74804,0.1229774,1.066746,2.696836,0,30.3916
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.602247,48.34309,31.90392,3.052879,3.052879,0,0,0,3.052879,183.507,1.874014,0,0,5.602247,3.213556,3.052879,0,0,0.5146769,29.13577,0.5146769,0,0.5146769,39.00008,100,0.1222716,3.358166,4.481798,0,34.73801
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.317992,36.91834,33.32012,4.128068,4.128068,0,-1,0,4.128068,31.92758,0,8.881784E-16,0,1.317992,4.345335,4.128068,0,0,0,29.59898,0,3.027343,-3.027343,35.80898,91.81771,0.1222716,4.540875,1.054394,0,30.91697
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.567748,38.22493,33.91021,1.271453,1.271453,0,-1,0,1.271453,123.3036,0,0,0,1.567748,1.338372,1.271453,0,0,3.363714,26.57163,0.2293759,0,0.2293759,36.02658,92.37567,0.1219596,1.398599,1.254198,0,28.13938
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.004361,37.26785,34.51996,0,0,0,-1,0,0,0,0,0,0,1.004361,0,0,0,0,3.134339,26.77807,1.004361,0,1.004361,36.9794,94.81879,0.1206122,0,0.803489,0,27.78243
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.594591,35.51962,33.91021,1.154426,1.154426,0,-1,0,1.154426,51.50536,0,2.220446E-16,0,0.594591,1.215185,1.154426,0,0,2.129977,27.682,0,0.6205937,-0.6205937,36.32524,93.14146,0.1206122,1.269868,0.4756728,0,28.27659
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,31.97604,31.97604,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,2.819526,27.06141,0,6.313914,-6.313914,29.66979,76.07623,0.1206122,6.59804,0,0,27.06141
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,30.11399,30.11399,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,9.834986,20.74749,0,3.891434,-3.891434,25.56786,65.55848,0.1206122,4.066549,0,0,20.74749
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,28.61911,28.61911,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,14.1588,16.85606,0,0.9211168,-0.9211168,24.59692,63.06889,0.1206122,0.962567,0,0,16.85606
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,27.1439,27.1439,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,15.18226,15.93494,0,4.579733,-4.579733,19.76945,50.69081,0.1206122,4.785821,0,0,15.93494
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,25.62935,25.62935,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,20.27086,11.35521,0,1.28135,-1.28135,18.41879,47.22758,0.1206122,1.33901,0,0,11.35521
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,24.35739,24.35739,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,21.69458,10.07386,0,1.283234,-1.283234,17.06615,43.75926,0.1206122,1.340979,0,0,10.07386
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,23.34769,23.34769,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,23.12039,8.790624,0,0.129706,-0.129706,16.92942,43.4087,0.1206122,0.1355428,0,0,8.790624
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,22.33143,22.33143,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,23.26451,8.660917,0,0.9622206,-0.9622206,15.91515,40.80801,0.1206122,1.005521,0,0,8.660917
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,21.51843,21.51843,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,24.33364,7.698697,0,0.6337729,-0.6337729,15.2471,39.09505,0.1206122,0.6622927,0,0,7.698697
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,20.7841,20.7841,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0,0,2.502819,2.377678,0,0,25.03784,7.064924,0,2.502819,-2.502819,12.6089,32.33044,0.1206122,2.615446,0,0,7.064924
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,20.02354,20.02354,0.3674605,0.3674605,0,-1,0,0.3674605,0,0,5.551115E-17,0,0,0.3868005,0.3674605,0,0,27.81875,4.562105,0,0.3868005,-0.3868005,12.20117,31.285,0.1206122,0.4042065,0,0,4.562105
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,19.322,19.322,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,0,2.176514,2.067688,0,0,28.24853,4.175304,0,2.176514,-2.176514,9.906925,25.40232,0.1206122,2.274457,0,0,4.175304
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,18.67946,18.67946,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0,0.4171754,0.3963166,0,0,30.66688,1.99879,0,0.4171754,-0.4171754,9.467184,24.27478,0.1206122,0.4359483,0,0,1.99879
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9922302,20.47409,18.01726,0,0,0,0,0,0,0,0,0,0,0.9922302,0,0,0,0,31.1304,1.581615,0.9922302,0,0.9922302,10.4085,26.6884,0.1193099,0,0.7937842,0,2.573845
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.118434,24.47378,19.10563,2.751495,2.751495,11.55149,0,3.258528,2.751495,76.99213,1.776357E-15,0,0,2.118434,0,0,8.8,8.36,30.13817,2.474622,10.47843,0,10.47843,20.34921,52.17736,0.1305794,3.026644,1.694747,12,4.593056
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.312124,27.92349,21.9446,2.552215,2.552215,0,-1,0,2.552215,90.59286,0,0,0,2.312124,2.686542,2.552215,0,0,19.65974,11.90521,0,0.3744175,-0.3744175,19.95454,51.16539,0.1305794,2.807436,1.8497,0,14.21734
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.537846,34.34367,24.83601,1.77134,1.77134,0,0,0,1.77134,199.7271,0,0,0,3.537846,1.864569,1.77134,0,0,20.07576,11.5308,1.673277,0,1.673277,21.54195,55.23566,0.1284795,1.948474,2.830276,0,15.06864
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.092171,35.68609,27.30781,0.4003319,0.4003319,0,0,0,0.4003319,772.4018,0,0,0,3.092171,0.421402,0.4003319,0,0,18.40248,13.03675,2.670769,0,2.670769,24.07566,61.73235,0.1252643,0.4403651,2.473737,0,16.12892
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.786317,43.24154,29.64848,0,0,0,0,0,0,0,0,0,0,4.786317,0,0,0,0,15.73171,15.44044,4.786317,0,4.786317,28.61636,73.37514,0.1198874,0,3.829054,0,20.22675
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9667568,34.50454,31.90392,6.045059,6.045059,0,0,0,6.045059,15.99251,0,8.881784E-16,0,0.9667568,6.36322,6.045059,0,0,10.9454,19.74812,0,5.396464,-5.396464,22.92799,58.7896,0.1198874,6.649565,0.7734054,0,20.71488
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.045589,41.8964,33.32012,0,0,0,-1,0,0,0,0,0,0,3.045589,0,0,0,0,16.94147,14.35166,3.045589,0,3.045589,25.81729,66.19805,0.1167,0,2.436471,0,17.39725
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.189956,42.97396,33.92987,7.904196,7.904196,0,-1,0,7.904196,40.35775,0,8.881784E-16,0.3346158,3.189956,8.320207,7.904196,0,0,13.89588,17.09269,0,5.13025,-5.13025,20.40953,52.33203,0.1167,8.694615,2.551965,0,20.28264
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.4009,41.27409,34.53963,0,0,0,-1,0,0,0,0,0,0,2.4009,0,0,0,0,19.59616,11.96244,2.4009,0,2.4009,22.68723,58.17226,0.1143043,0,1.92072,0,14.36334
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9677048,36.58606,33.94955,2.281157,2.281157,0,-1,0,2.281157,42.42167,0,4.440892E-16,0,0.9677048,2.401217,2.281157,0,0,17.19526,14.12325,0,1.433513,-1.433513,21.17617,54.29777,0.1143043,2.509272,0.7741638,0,15.09095
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,32.00882,32.00882,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,18.78805,12.68974,0,0.3176184,-0.3176184,20.84137,53.43931,0.1143043,0.3319112,0,0,12.68974
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,30.16645,30.16645,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,19.14096,12.37212,0,2.431849,-2.431849,18.27798,46.86652,0.1143043,2.541282,0,0,12.37212
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,28.65845,28.65845,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,21.84301,9.940269,0,2.027171,-2.027171,16.14115,41.38749,0.1143043,2.118394,0,0,9.940269
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,27.19635,27.19635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.09542,7.913097,0,0,0,16.14115,41.38749,0.1143043,0,0,0,7.913097
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,25.68836,25.68836,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,24.09542,7.913097,0,0.8296809,-0.8296809,15.26659,39.14503,0.1143043,0.8670166,0,0,7.913097
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,24.39673,24.39673,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,25.01729,7.083416,0,1.108896,-1.108896,14.09771,36.14791,0.1143043,1.158796,0,0,7.083416
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,23.38047,23.38047,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,26.2494,5.974521,0,1.591764,-1.591764,12.41985,31.8457,0.1143043,1.663393,0,0,5.974521
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,22.37077,22.37077,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,28.01802,4.382757,0,0.8264278,-0.8264278,11.54872,29.61203,0.1143043,0.8636171,0,0,4.382757
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,21.55776,21.55776,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,28.93628,3.556329,0,1.212235,-1.212235,10.27091,26.33561,0.1143043,1.266786,0,0,3.556329
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,20.81688,20.81688,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,30.28321,2.344093,0,0.0942093,-0.0942093,10.1716,26.08098,0.1143043,0.09844872,0,0,2.344093
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,20.06288,20.06288,2.435689,2.13739,0,-1,0,2.13739,0,0,0.2982996,0.5418686,0,2.249884,2.13739,0,0,30.38788,2.249884,0,2.249884,-2.249884,7.800015,20,0.1143043,2.679258,0,0,2.249884
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,19.322,19.322,1.719692,1.719692,10.51969,0,2.997482,1.719692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1235474,1.891661,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,18.67946,18.67946,1.484295,1.484295,10.2843,0,2.937927,1.484295,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311393,1.632724,0,12,7.524
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.081153,23.25364,18.01726,0.4989239,0.4989239,9.298923,0,2.688628,0.4989239,417.1284,0,0,0,2.081153,0,0,8.8,8.36,16.16775,15.048,10.44115,0,10.44115,33.56735,86.06995,0.1339249,0.5488163,1.664923,12,17.12915
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.479878,33.78218,19.10563,0,0,0,0,0,0,0,0,0,0,5.479878,0,0,0,0,5.7266,24.44504,5.479878,0,5.479878,38.76602,99.39984,0.1290191,0,4.383903,0,29.92492
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.18241,45.52245,21.9446,0,0,0,-1,0,0,0,7.935688,0,0,8.18241,0,0,0,0,0.246722,29.37693,0.246722,0,0.246722,39.00008,100,0.1288067,0,6.545928,0,37.55934
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.225097,52.68854,24.83601,2.614535,2.614535,0,0,0,2.614535,352.8389,6.472954,0,0,9.225097,2.752142,2.614535,0,0,0,29.59898,0,0,0,39.00008,100,0.1288067,2.875988,7.380077,0,38.82407
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.668676,57.44634,27.30781,0,0,0,0,0,0,0,9.668676,0,0,9.668676,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288067,0,7.734941,0,39.26765
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.938195,61.52644,29.66815,0,0,0,0,0,0,0,9.938195,0,0,9.938195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288067,0,7.950556,0,39.53717
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,10.14578,65.3159,31.91703,3.752402,3.752402,0,0,0,3.752402,270.381,6.195883,0,0,10.14578,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1288067,4.127642,8.116624,0,39.74476
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,9.07897,62.67777,33.33979,0.6606663,0.6606663,0,-1,0,0.6606663,1374.214,8.383532,0,0,9.07897,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1288067,0.726733,7.263176,0,38.67795
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.846775,58.62592,33.96922,5.486922,5.486922,0,-1,0,5.486922,143.0087,2.071067,0,0,7.846775,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1288067,6.035614,6.27742,0,37.44575
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.884257,52.2916,34.57241,1.647441,1.647441,0,-1,0,1.647441,357.1756,4.150108,0,0,5.884257,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1288067,1.812185,4.707406,0,35.48323
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.626032,41.35188,33.98233,3.017946,3.017946,0,-1,0,3.017946,87.01387,0,4.440892E-16,0,2.626032,3.176786,3.017946,0,0,0,29.59898,0,0.5507537,-0.5507537,38.41953,98.51143,0.1288067,3.319741,2.100826,0,32.22501
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,32.04816,32.04816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6119485,29.04822,0,0,0,38.41953,98.51143,0.1288067,0,0,0,29.04822
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,30.20579,30.20579,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.6119485,29.04822,0,3.175625,-3.175625,35.07213,89.92836,0.1288067,3.318528,0,0,29.04822
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,28.69123,28.69123,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.14042,25.8726,0,0.3349493,-0.3349493,34.71906,89.02306,0.1288067,0.350022,0,0,25.8726
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,27.23569,27.23569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.512586,25.53765,0,0,0,34.71906,89.02306,0.1288067,0,0,0,25.53765
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,25.72114,25.72114,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.512586,25.53765,0,1.32301,-1.32301,33.32449,85.44724,0.1288067,1.382545,0,0,25.53765
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,24.44918,24.44918,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,5.982597,24.21464,0,0.4341728,-0.4341728,32.86683,84.27375,0.1288067,0.4537106,0,0,24.21464
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,23.43948,23.43948,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.465012,23.78047,0,0.3754831,-0.3754831,32.47104,83.2589,0.1288067,0.3923799,0,0,23.78047
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,22.42322,22.42322,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.882215,23.40499,0,0.8436274,-0.8436274,31.58177,80.97874,0.1288067,0.8815906,0,0,23.40499
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,21.61022,21.61022,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.819579,22.56136,0,2.212591,-2.212591,29.2495,74.99857,0.1288067,2.312158,0,0,22.56136
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,20.87589,20.87589,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.27801,20.34877,0,0.4019376,-0.4019376,28.82582,73.91221,0.1288067,0.4200248,0,0,20.34877
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,20.11534,20.11534,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.72461,19.94683,0,0.9732459,-0.9732459,27.79993,71.28172,0.1288067,1.017042,0,0,19.94683
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,19.36134,19.36134,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.80599,18.97358,0,1.083656,-1.083656,26.65765,68.35282,0.1288067,1.132421,0,0,18.97358
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,18.7188,18.7188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.01006,17.88993,0,0,0,26.65765,68.35282,0.1288067,0,0,0,17.88993
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.597573,22.05501,18.06315,0,0,0,0,0,0,0,0,0,0,1.597573,0,0,0,0,13.01006,17.88993,1.597573,0,1.597573,28.17324,72.23895,0.1274478,0,1.278059,0,19.4875
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.774436,28.95877,19.13842,1.405282,1.405282,0,0,0,1.405282,268.5893,0,0,0,3.774436,1.479244,1.405282,0,0,11.41248,19.32774,2.295192,0,2.295192,30.35065,77.82204,0.1255451,1.54581,3.019549,0,23.10218
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.596481,40.37664,21.97738,1.223243,1.223243,0,-1,0,1.223243,539.2616,0,0,0,6.596481,1.287624,1.223243,0,0,9.117292,21.39342,5.308856,0,5.308856,35.38708,90.73592,0.1213544,1.345568,5.277185,0,27.9899
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,9.03883,52.05051,24.87535,6.073317,6.073317,0,0,0,6.073317,148.8286,0,0,0,9.03883,6.392965,6.073317,0,0,3.808435,26.17139,2.645865,0,2.645865,37.89717,97.17203,0.1193686,6.680648,7.231064,0,35.21022
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.473509,52.95628,27.32748,0.3865908,0.3865908,0,0,0,0.3865908,2191.855,6.904001,0,0,8.473509,0.4069377,0.3865908,0,0,1.16257,28.55267,1.16257,0,1.16257,39.00008,100,0.1185164,0.4252499,6.778807,0,37.02617
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.642562,60.34745,29.68782,0,0,0,0,0,0,0,9.642562,0,0,9.642562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185164,0,7.714049,0,39.24154
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.330245,61.95491,31.95637,0,0,0,0,0,0,0,9.330245,0,0,9.330245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185164,0,7.464196,0,38.92922
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.825147,61.70433,33.37913,0.9089374,0.9089374,0,-1,0,0.9089374,970.9301,7.868371,0,0,8.825147,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1185164,0.9998311,7.060118,0,38.42413
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.542735,57.50308,33.98233,0.09477016,0.09477016,0,-1,0,0.09477016,7958.978,7.442977,0,0,7.542735,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1185164,0.1042472,6.034188,0,37.14171
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.563437,51.25012,34.61175,5.904522,5.904522,0,-1,0,5.904522,94.22332,0,8.881784E-16,0,5.563437,6.215286,5.904522,0,0,0,29.59898,0,0.6518497,-0.6518497,38.31297,98.23818,0.1185164,6.494974,4.450749,0,35.16241
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.760295,41.78933,34.02167,0.8086456,0.8086456,0,-1,0,0.8086456,341.3479,1.184811,0,0,2.760295,0.8512059,0.8086456,0,0,0.7242775,28.94713,0.7242775,0,0.7242775,39.00008,100,0.1179917,0.8895102,2.208236,0,31.70742
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,32.10717,32.10717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179917,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,30.25824,30.25824,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1179917,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,28.75024,28.75024,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1179917,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,27.27503,27.27503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1179917,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,25.78015,25.78015,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1179917,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,24.50819,24.50819,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1179917,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,23.47226,23.47226,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1179917,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,22.46256,22.46256,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1179917,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,21.64956,21.64956,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1179917,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,20.90867,20.90867,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1179917,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,20.15467,20.15467,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1179917,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,19.38101,19.38101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1179917,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,18.74503,18.74503,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1179917,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.513288,24.45749,18.08938,0.9251379,0.9251379,0,0,0,0.9251379,271.6663,0,0,0,2.513288,0.9738294,0.9251379,0,0,13.27613,17.65046,1.539459,0,1.539459,27.86569,71.45035,0.1168916,1.017652,2.01063,0,20.16375
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.908144,32.17637,19.15809,2.848554,2.848554,0,0,0,2.848554,172.303,0,0,0,4.908144,2.998478,2.848554,0,0,11.73668,19.03597,1.909666,0,1.909666,29.67736,76.09564,0.1155551,3.13341,3.926515,0,23.94411
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.994169,38.52472,21.99705,3.00581,3.00581,0,-1,0,3.00581,199.4194,0,0,0,5.994169,3.164011,3.00581,0,0,9.827009,20.75467,2.830158,0,2.830158,32.36228,82.98005,0.1136297,3.306391,4.795335,0,26.74884
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.950311,48.17999,24.87535,6.328482,6.328482,0,0,0,6.328482,125.6275,0,0,0,7.950311,6.66156,6.328482,0,0,6.996851,23.30181,1.288752,0,1.288752,33.5849,86.11495,0.112774,6.961329,6.360249,0,31.25212
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.421347,52.79012,27.34715,7.044173,7.044173,0,0,0,7.044173,119.5505,0,0,0,8.421347,7.414919,7.044173,0,0,5.708099,24.46169,1.006428,0,1.006428,34.53968,88.56311,0.1121147,7.748591,6.737078,0,32.88304
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.632438,60.33158,29.70749,0.1086655,0.1086655,0,0,0,0.1086655,8864.3,4.816381,0,0,9.632438,0.1143848,0.1086655,0,0,4.701672,25.36747,4.701672,0,4.701672,39.00008,100,0.1091341,0.1195321,7.70595,0,34.99991
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.655074,63.31494,31.97604,5.511334,5.511334,0,0,0,5.511334,175.1858,3.85367,0,0,9.655074,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1091341,6.062468,7.72406,0,39.25405
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.811845,61.69199,33.41191,4.303222,4.303222,0,-1,0,4.303222,204.7732,4.282137,0,0,8.811845,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1091341,4.733544,7.049476,0,38.41082
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.934387,55.33038,34.02167,2.834822,2.834822,0,-1,0,2.834822,244.6145,3.950363,0,0,6.934387,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1091341,3.118305,5.54751,0,36.53336
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.717017,48.50742,34.65109,5.188064,5.188064,0,-1,0,5.188064,90.92056,0,0,0,4.717017,5.46112,5.188064,0,0,0,29.59898,0,0.7441029,-0.7441029,38.21572,97.98884,0.1091341,5.70687,3.773613,0,34.31599
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.484189,41.03162,34.07412,3.388998,3.388998,0,-1,0,3.388998,73.30158,0,4.440892E-16,0,2.484189,3.567366,3.388998,0,0,0.826781,28.85488,0,1.083177,-1.083177,37.07396,95.06123,0.1091341,3.727897,1.987351,0,31.33906
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,32.15962,32.15962,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.030311,27.7717,0,4.390142,-4.390142,32.44634,83.19558,0.1091341,4.587698,0,0,27.7717
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,30.31725,30.31725,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,6.908247,23.38156,0,8.515393,-8.515393,23.47033,60.18021,0.1091341,8.898586,0,0,23.38156
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,28.80269,28.80269,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.36979,14.86616,0,7.393331,-7.393331,15.67707,40.19754,0.1091341,7.726031,0,0,14.86616
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,27.32748,27.32748,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.58461,7.472832,0,4.244544,-4.244544,11.20293,28.7254,0.1091341,4.435548,0,0,7.472832
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,25.81949,25.81949,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.30077,3.228288,0,1.630289,-1.630289,9.484454,24.31906,0.1091341,1.703652,0,0,3.228288
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,24.54097,24.54097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.1122,1.597998,0,0,0,9.484454,24.31906,0.1091341,0,0,0,1.597998
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,23.53127,23.53127,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,31.1122,1.597998,0,1.128221,-1.128221,8.295204,21.26971,0.1091341,1.178991,0,0,1.597998
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,22.51501,22.51501,1.180738,0.4462883,0,-1,0,0.4462883,0,0,0.7344499,0.8525237,0,0.4697772,0.4462883,0,0,32.36578,0.4697772,0,0.4697772,-0.4697772,7.800015,20,0.1091341,1.298812,0,0,0.4697772
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,21.68234,21.68234,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091341,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,20.94801,20.94801,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091341,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,20.19401,20.19401,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091341,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,19.42035,19.42035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1091341,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,18.77125,18.77125,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1150857,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.633161,22.1998,18.1156,4.544374,4.544374,12,0,3.372,4.544374,35.93808,0,0,0,1.633161,0,0,7.455626,7.082845,24.52775,7.524,8.716005,0,8.716005,23.99974,61.53766,0.1229593,4.998812,1.306529,12,9.157161
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.945086,29.47359,19.17776,4.029135,4.029135,12,0,3.372,4.029135,97.91396,0,0,0,3.945086,0,0,7.970865,7.572321,15.81175,15.36841,11.51741,0,11.51741,34.92611,89.55395,0.1283808,4.432049,3.156069,12,19.31349
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.141265,38.99998,22.01672,4.578087,4.578087,0,-1,0,4.578087,134.1448,0,0,0,6.141265,4.819038,4.578087,0,0,4.294341,25.73407,1.322227,0,1.322227,36.18048,92.77029,0.1275598,5.035895,4.913012,0,31.87534
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.971509,51.82822,24.89502,1.164127,1.164127,0,0,0,1.164127,770.6644,4.773999,0,0,8.971509,1.225397,1.164127,0,0,2.972114,26.92408,2.972114,0,2.972114,39.00008,100,0.1257523,1.280539,7.177207,0,35.89558
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.411468,56.49561,27.34715,1.725978,1.725978,0,0,0,1.725978,545.2833,7.594649,0,0,9.411468,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1257523,1.898576,7.529174,0,39.01044
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.50319,64.0037,29.74683,7.10559,7.10559,0,0,0,7.10559,147.8158,3.023617,0,0,10.50319,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1257523,7.81615,8.402549,0,40.10217
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.45874,66.80402,32.00882,2.362586,2.362586,0,0,0,2.362586,442.682,7.97181,0,0,10.45874,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1257523,2.598845,8.366994,0,40.05772
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,9.095655,62.8859,33.45125,2.006588,2.006588,0,-1,0,2.006588,453.2897,6.983458,0,0,9.095655,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1257523,2.207247,7.276525,0,38.69463
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.424023,57.17287,34.07412,6.667738,6.667738,0,-1,0,6.667738,111.3425,0.4053517,0,0,7.424023,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1257523,7.334512,5.939219,0,37.023
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.134506,49.92636,34.70354,6.346226,6.346226,0,-1,0,6.346226,80.90644,8.881784E-16,0,0,5.134506,6.680238,6.346226,0,0,0,29.59898,0,1.545732,-1.545732,37.37073,95.8222,0.1257523,6.980849,4.107605,0,34.73348
