Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,10.00765,65.6637,32.63824,1.526409,1.526409,0,0,0,1.526409,655.6339,8.400908,0,0,10.00765,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1505974,1.67905,8.006124,0,39.60663
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.525202,61.4225,34.11346,6.048069,6.048069,0,-1,0,6.048069,140.9574,2.158814,0,0,8.525202,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1505974,6.652876,6.820162,0,38.12418
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.56352,54.88449,34.77567,3.702101,3.702101,0,-1,0,3.702101,177.2918,2.666572,0,0,6.56352,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1505974,4.072311,5.250816,0,36.1625
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.536254,52.0718,35.42476,0.8564061,0.8564061,0,-1,0,0.8564061,646.452,4.634774,0,0,5.536254,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1505974,0.9420468,4.429003,0,35.13523
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.331189,44.41863,34.88712,9.266849,8.36,0,-1,0,8.36,39.84676,0,0.9068483,1.833533,3.331189,8.8,8.36,0,0,0,29.59898,0,5.468811,-5.468811,33.23544,85.21892,0.1505974,10.19353,2.664951,0,32.93017
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,33.02508,33.02508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.076457,24.13017,0,0,0,33.23544,85.21892,0.1505974,0,0,0,24.13017
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,31.1827,31.1827,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.076457,24.13017,0,2.135863,-2.135863,30.98405,79.44611,0.1505974,2.231977,0,0,24.13017
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,29.63537,29.63537,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.449638,21.9943,0,4.578302,-4.578302,26.15809,67.0719,0.1505974,4.784326,0,0,21.9943
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,28.12082,28.12082,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.53664,17.416,0,8.8,-8.8,16.88208,43.28729,0.1505974,9.246846,0,0,17.416
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,26.55382,26.55382,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.31442,8.616001,0,0.1853035,-0.1853035,16.68675,42.78646,0.1505974,0.1936422,0,0,8.616001
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,25.24252,25.24252,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.52031,8.430697,0,0.5123548,-0.5123548,16.14668,41.40166,0.1505974,0.5354107,0,0,8.430697
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,24.19348,24.19348,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.08959,7.918343,0,0.7384824,-0.7384824,15.36825,39.4057,0.1505974,0.7717141,0,0,7.918343
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,23.12477,23.12477,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,24.91013,7.179861,0,2.518787,-2.518787,12.71322,32.59793,0.1505974,2.632132,0,0,7.179861
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,22.27242,22.27242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.70878,4.661074,0,0,0,12.71322,32.59793,0.1505974,0,0,0,4.661074
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,21.51843,21.51843,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.70878,4.661074,0,1.631788,-1.631788,10.99316,28.18754,0.1505974,1.705218,0,0,4.661074
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,20.74476,20.74476,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.52188,3.029286,0,2.024537,-2.024537,8.859115,22.71563,0.1505974,2.115641,0,0,3.029286
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,19.95142,19.95142,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.77137,1.004749,0,0.4709094,-0.4709094,8.362732,21.44286,0.1505974,0.4921004,0,0,1.004749
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,19.28922,19.28922,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.2946,0.5338398,8.36,0,8.36,16.29372,41.7787,0.1519376,1.187282,0,12,0.5338398
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.126142,24.0066,18.63357,4.57651,4.57651,12,0,3.372,4.57651,46.45771,0,0,0,2.126142,0,0,7.42349,7.052315,23.9346,8.057839,9.178457,0,9.178457,25.00117,64.10545,0.1541523,5.034162,1.700914,12,10.18398
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.320999,33.91927,19.65638,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.320999,0,0,8.8,8.36,14.75614,16.31845,13.681,0,13.681,37.98011,97.3847,0.1532432,0,4.256799,12,21.63945
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.46117,43.79936,22.53468,3.84712,3.84712,0,-1,0,3.84712,193.9417,2.336428,0,0,7.46117,4.0496,3.84712,0,0,1.075143,28.63135,1.075143,0,1.075143,39.00008,100,0.1529309,4.231832,5.968936,0,36.09252
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.414512,50.50804,25.46544,0,0,0,0,0,0,0,8.414512,0,0,8.414512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529309,0,6.73161,0,38.01349
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.751772,58.63414,27.98969,8.064651,8.064651,3,0,1.095,8.064651,120.9199,4.42056,0,0,9.751772,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1529309,8.871117,7.801418,12,39.35075
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.52589,65.00203,30.42871,2.744302,2.744302,0,0,0,2.744302,383.5544,7.637153,0,0,10.52589,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1529309,3.018732,8.420713,0,40.12487
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.34813,63.03238,32.74971,1.012199,1.012199,0,0,0,1.012199,923.5468,8.282658,0,0,9.34813,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1529309,1.113419,7.478504,0,38.94711
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.975801,63.3703,34.22492,0,0,0,-1,0,0,0,8.975801,0,0,8.975801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1529309,0,7.180641,0,38.57478
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.544753,58.56532,34.86745,6.244573,6.244573,0,-1,0,6.244573,120.821,0.9715185,0,0,7.544753,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1529309,6.86903,6.035802,0,37.14373
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.799626,49.74977,35.53622,1.718202,1.718202,0,-1,0,1.718202,279.3401,2.990993,0,0,4.799626,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1529309,1.890022,3.839701,0,34.39861
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.509093,42.07192,34.99858,4.05615,4.05615,0,-1,0,4.05615,61.85896,0,0,0,2.509093,4.269632,4.05615,0,0,0,29.59898,0,1.760539,-1.760539,37.14431,95.24162,0.1529309,4.461765,2.007274,0,32.10807
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4224623,34.27137,33.13654,4.728398,4.728398,0,-1,0,4.728398,8.934576,0,8.881784E-16,0,0.4224623,4.977261,4.728398,0,0,1.956155,27.83844,0,4.554799,-4.554799,32.34313,82.93093,0.1529309,5.201237,0.3379698,0,28.2609
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,31.31383,31.31383,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.017042,23.28364,0,6.574861,-6.574861,25.41262,65.16042,0.1529309,6.870729,0,0,23.28364
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,29.72716,29.72716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.32244,16.70878,0,0,0,25.41262,65.16042,0.1529309,0,0,0,16.70878
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,28.23228,28.23228,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.32244,16.70878,0,2.907986,-2.907986,22.34733,57.30073,0.1529309,3.038846,0,0,16.70878
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,26.64561,26.64561,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.55354,13.80079,0,0.4666633,-0.4666633,21.85542,56.03943,0.1529309,0.4876631,0,0,13.80079
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,25.35398,25.35398,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.07205,13.33413,0,2.477631,-2.477631,19.24377,49.3429,0.1529309,2.589124,0,0,13.33413
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,24.28527,24.28527,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.82498,10.8565,0,0.2551714,-0.2551714,18.9748,48.65322,0.1529309,0.2666542,0,0,10.8565
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,23.21656,23.21656,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.1085,10.60133,0,0.3740545,-0.3740545,18.58051,47.64223,0.1529309,0.3908869,0,0,10.60133
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,22.37077,22.37077,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.52412,10.22727,0,1.682989,-1.682989,16.80648,43.09346,0.1529309,1.758723,0,0,10.22727
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,21.61022,21.61022,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.3941,8.544285,0,2.055084,-2.055084,14.64023,37.53899,0.1529309,2.147563,0,0,8.544285
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,20.83655,20.83655,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.67753,6.489201,0,0.8559963,-0.8559963,13.73794,35.2254,0.1529309,0.8945161,0,0,6.489201
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,20.02354,20.02354,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.62864,5.633204,0,1.144403,-1.144403,12.53163,32.13232,0.1529309,1.195901,0,0,5.633204
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,19.36134,19.36134,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.9002,4.488802,0,2.088431,-2.088431,10.33023,26.48771,0.1529309,2.18241,0,0,4.488802
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.550948,25.21083,18.7188,0.5696797,0.5696797,0,0,0,0.5696797,447.7863,0,0,0,2.550948,0.5996629,0.5696797,0,0,30.22067,2.400371,1.951285,0,1.951285,12.18138,31.23425,0.1523672,0.6266478,2.040758,0,4.951319
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.158506,33.54407,19.74817,0.2728285,0.2728285,0,0,0,0.2728285,1890.751,0,0,0,5.158506,0.2871879,0.2728285,0,0,28.26939,4.156528,4.871319,0,4.871319,16.80272,43.08381,0.150978,0.3001113,4.126805,0,9.315034
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.558895,44.22852,22.62647,1.358286,1.358286,0,-1,0,1.358286,556.5024,0,0,0,7.558895,1.429775,1.358286,0,0,23.39807,8.540714,6.12912,0,6.12912,22.61731,57.99299,0.1492657,1.494115,6.047116,0,16.09961
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.371693,54.1238,25.55723,7.291321,7.291321,0,0,0,7.291321,128.5322,0,0,0,9.371693,7.675074,7.291321,0,0,17.26895,14.05692,1.696619,0,1.696619,24.22687,62.12005,0.1487985,8.020452,7.497355,0,23.42862
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.770744,58.85071,28.10115,4.499138,4.499138,0,0,0,4.499138,217.1693,0,0,0,9.770744,4.735935,4.499138,0,0,15.57233,15.58388,5.03481,0,5.03481,29.00331,74.3673,0.1474293,4.949052,7.816596,0,25.35462
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.999519,62.89542,30.53361,0,0,0,0,0,0,0,0,0,0,9.999519,0,0,0,0,10.53752,20.11521,9.999519,0,9.999519,38.48969,98.6913,0.1447833,0,7.999615,0,30.11473
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.25257,67.05011,32.88084,1.834326,1.834326,0,0,0,1.834326,558.9283,7.783696,0,0,10.25257,1.93087,1.834326,0,0,0.5380028,29.11477,0.5380028,0,0.5380028,39.00008,100,0.1446436,2.017759,8.202054,0,39.36734
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.273734,60.7335,34.35605,1.291565,1.291565,0,-1,0,1.291565,640.5978,6.914193,0,0,8.273734,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1446436,1.420721,6.618988,0,37.87271
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.557603,58.79353,35.01825,1.8587,1.8587,0,-1,0,1.8587,406.6069,5.601077,0,0,7.557603,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1446436,2.04457,6.046082,0,37.15658
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.723786,52.97498,35.66079,0.1679072,0.1679072,0,-1,0,0.1679072,3408.899,5.547042,0,0,5.723786,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1446436,0.1846979,4.579029,0,35.32277
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.230234,41.41049,35.14938,3.219094,3.219094,0,-1,0,3.219094,69.28143,0,4.440892E-16,0,2.230234,3.38852,3.219094,0,0,0,29.59898,0,1.158286,-1.158286,37.77914,96.86939,0.1446436,3.541003,1.784187,0,31.82921
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7266781,35.25105,33.28734,3.61683,3.61683,0,-1,0,3.61683,20.09157,0,0,0,0.7266781,3.807189,3.61683,0,0,1.286984,28.44069,0,3.080511,-3.080511,34.53199,88.5434,0.1446436,3.978513,0.5813425,0,29.16737
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,31.45808,31.45808,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.709774,25.36018,0,6.54568,-6.54568,27.63224,70.85176,0.1446436,6.840235,0,0,25.36018
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,29.89107,29.89107,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,11.98275,18.8145,0,6.725025,-6.725025,20.54344,52.67539,0.1446436,7.027651,0,0,18.8145
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,28.37652,28.37652,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.455,12.08948,0,2.474499,-2.474499,17.93509,45.98732,0.1446436,2.585851,0,0,12.08948
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,26.79641,26.79641,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.20444,9.614977,0,1.161548,-1.161548,16.71071,42.84789,0.1446436,1.213818,0,0,9.614977
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,25.48511,25.48511,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.49505,8.453429,0,0.2630968,-0.2630968,16.43338,42.1368,0.1446436,0.2749362,0,0,8.453429
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,24.4164,24.4164,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.78738,8.190332,0,0.853081,-0.853081,15.53416,39.83109,0.1446436,0.8914697,0,0,8.190332
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,23.32802,23.32802,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.73525,7.337251,0,1.115311,-1.115311,14.35852,36.81664,0.1446436,1.1655,0,0,7.337251
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,22.47568,22.47568,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,25.97449,6.22194,0,0.329475,-0.329475,14.01122,35.92613,0.1446436,0.3443013,0,0,6.22194
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,21.72168,21.72168,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.34057,5.892465,0,0.6335391,-0.6335391,13.34341,34.2138,0.1446436,0.6620484,0,0,5.892465
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,20.94801,20.94801,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.0445,5.258926,0,2.111261,-2.111261,11.11795,28.5075,0.1446436,2.206268,0,0,5.258926
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,20.13501,20.13501,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.39035,3.147665,0,0.3780498,-0.3780498,10.71945,27.4857,0.1446436,0.3950621,0,0,3.147665
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,19.4728,19.4728,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.8104,2.769615,0,0.8678252,-0.8678252,9.804678,25.14015,0.1446436,0.9068773,0,0,2.769615
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.696869,23.07567,18.81059,4.951782,4.951782,12,0,3.372,4.951782,34.26785,0,0,0,1.696869,0,0,7.048218,6.695807,30.77465,1.90179,8.392676,0,8.392676,17.76667,45.55547,0.1467997,5.44696,1.357495,12,3.59866
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.22155,33.85007,19.85963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.22155,0,0,8.8,8.36,22.38198,9.455198,13.58155,0,13.58155,30.65126,78.59282,0.146173,0,4.17724,12,14.67675
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.01118,39.38122,22.71827,1.008071,1.008071,0,-1,0,1.008071,596.305,0,0,0,6.01118,1.061128,1.008071,0,0,8.800426,21.67859,4.950052,0,4.950052,35.34729,90.6339,0.1449353,1.108879,4.808944,0,27.68977
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.61993,44.61419,25.64902,3.409073,3.409073,0,0,0,3.409073,194.1856,0,0,0,6.61993,3.588498,3.409073,0,0,3.850374,26.13364,3.031432,0,3.031432,38.22316,98.00791,0.1441876,3.749981,5.295944,0,32.75357
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.187712,52.98106,28.21261,0.9833666,0.9833666,0,0,0,0.9833666,832.6204,6.333646,0,0,8.187712,1.035123,0.9833666,0,0,0.8189422,28.86193,0.8189422,0,0.8189422,39.00008,100,0.1439869,1.081703,6.550169,0,37.04964
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.420967,60.66602,30.64507,3.318504,3.318504,0,0,0,3.318504,283.892,5.927805,0,0,9.420967,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1439869,3.650354,7.536773,0,39.01994
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,9.164896,62.56498,32.97263,0.5317591,0.5317591,0,0,0,0.5317591,1723.505,8.605149,0,0,9.164896,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1439869,0.5849349,7.331916,0,38.76387
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.534046,61.89462,34.46751,5.595352,5.595352,0,-1,0,5.595352,152.5203,2.644202,0,0,8.534046,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1439869,6.154887,6.827237,0,38.13302
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.285079,50.87724,35.11005,7.927351,7.927351,0,-1,0,7.927351,66.66892,0,8.881784E-16,0.3600862,5.285079,8.34458,7.927351,0,0,0,29.59898,0,3.0595,-3.0595,35.77508,91.7308,0.1439869,8.720086,4.228064,0,34.88406
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.362975,45.45881,35.77225,4.869905,4.869905,0,-1,0,4.869905,69.05627,0,0,0,3.362975,5.126215,4.869905,0,0,3.399445,26.53948,0,1.763241,-1.763241,33.91646,86.96511,0.1439869,5.356895,2.69038,0,29.90245
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.190568,41.40378,35.25429,1.417453,1.417453,0,-1,0,1.417453,154.5425,0,0,0,2.190568,1.492056,1.417453,0,0,5.358602,24.77624,0.6985121,0,0.6985121,34.57913,88.66425,0.1438162,1.559199,1.752455,0,26.9668
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7110268,35.31441,33.39224,4.525589,4.525589,0,-1,0,4.525589,15.71126,0,8.881784E-16,0,0.7110268,4.763778,4.525589,0,0,4.660089,25.4049,0,4.052751,-4.052751,30.30715,77.71049,0.1438162,4.978148,0.5688214,0,26.11592
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,31.54987,31.54987,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.163146,21.35215,0,6.917299,-6.917299,23.01568,59.01445,0.1438162,7.228577,0,0,21.35215
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,30.00253,30.00253,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,16.84903,14.43485,0,4.687446,-4.687446,18.07468,46.34524,0.1438162,4.898381,0,0,14.43485
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,28.48798,28.48798,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.05731,9.747402,0,2.928006,-2.928006,14.98829,38.43143,0.1438162,3.059767,0,0,9.747402
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,26.8882,26.8882,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,25.31065,6.819396,0,0.6209063,-0.6209063,14.3338,36.75325,0.1438162,0.648847,0,0,6.819396
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,25.5769,25.5769,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.00054,6.198489,0,1.284225,-1.284225,12.9801,33.28225,0.1438162,1.342015,0,0,6.198489
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,24.48852,24.48852,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,27.42746,4.914264,0,1.789762,-1.789762,11.09353,28.44489,0.1438162,1.870302,0,0,4.914264
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,23.41981,23.41981,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.41608,3.124502,0,1.378433,-1.378433,9.640533,24.71927,0.1438162,1.440463,0,0,3.124502
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,22.57402,22.57402,3.570586,1.658765,0,-1,0,1.658765,0,0,1.91182,2.268879,0,1.746069,1.658765,0,0,30.94768,1.746069,0,1.746069,-1.746069,7.800015,20,0.1438162,3.927644,0,0,1.746069
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,21.7938,21.7938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438162,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,21.02013,21.02013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1438162,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,20.2268,20.2268,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1453522,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,19.56459,19.56459,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1463665,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.043666,24.06886,18.90238,6.565833,6.565833,12,0,3.372,6.565833,31.12578,0,0,0,2.043666,0,0,5.434167,5.162459,16.16775,15.048,7.206126,0,7.206126,30.49833,78.20069,0.148028,7.222415,1.634933,12,17.09167
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.584244,32.08418,19.93175,4.771672,4.771672,8.930187,0,2.595337,4.771672,96.07206,0,0,0,4.584244,0,0,4.158515,3.950589,8.961628,21.53351,8.534833,0,8.534833,38.59518,98.96181,0.1486773,5.248839,3.667395,12,26.11776
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.894643,39.12384,22.81006,3.01833,3.01833,0,-1,0,3.01833,195.2948,2.290659,0,0,5.894643,3.17719,3.01833,0,0,0.4267949,29.21486,0.4267949,0,0.4267949,39.00008,100,0.1485753,3.320163,4.715714,0,35.1095
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.282337,50.36732,25.74081,0,0,0,0,0,0,0,8.282337,0,0,8.282337,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1485753,0,6.625869,0,37.88131
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.670011,58.7319,28.32407,6.181251,6.181251,0,0,0,6.181251,156.441,3.16343,0,0,9.670011,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1485753,6.799376,7.736008,0,39.26899
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.541675,57.36786,30.75653,4.396227,4.396227,0,0,0,4.396227,194.2955,3.914066,0,0,8.541675,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1485753,4.83585,6.833339,0,38.14065
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.457138,63.90859,33.08409,1.469649,1.469649,0,0,0,1.469649,643.4965,7.910139,0,0,9.457138,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1485753,1.616614,7.565711,0,39.05611
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.740175,62.84949,34.57241,7.196218,7.196218,0,-1,0,7.196218,121.4551,1.165209,0,0,8.740175,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1485753,7.915839,6.99214,0,38.33915
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,7.093467,57.31272,35.2215,4.153506,4.153506,0,-1,0,4.153506,170.7826,2.721355,0,0,7.093467,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1485753,4.568857,5.674773,0,36.69244
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.169094,51.35323,35.88371,0,0,0,-1,0,0,0,5.169094,0,0,5.169094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1485753,0,4.135275,0,34.76807
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.735908,43.1302,35.36575,5.606844,5.606844,0,-1,0,5.606844,48.79586,0,8.881784E-16,0,2.735908,5.901941,5.606844,0,0,0,29.59898,0,3.166033,-3.166033,35.66278,91.44286,0.1485753,6.167529,2.188726,0,32.33488
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5103704,34.85993,33.48404,13.29571,8.36,0,-1,0,8.36,6.104908,0,4.935706,6.265276,0.5103704,8.8,8.36,0,0,3.517815,26.43295,0,8.28963,-8.28963,26.92475,69.03768,0.1485753,14.62528,0.4082963,0,26.94332
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.72851,18.14332,0,0,0,26.92475,69.03768,0.1485753,0,0,0,18.14332
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,30.09432,30.09432,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.72851,18.14332,0,8.064262,-8.064262,18.42427,47.24162,0.1485753,8.427154,0,0,18.14332
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,28.57977,28.57977,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.6888,10.07905,0,7.515761,-7.515761,10.50196,26.92806,0.1485753,7.85397,0,0,10.07905
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,26.97999,26.97999,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.03965,2.563293,0,1.209059,-1.209059,9.227503,23.66022,0.1485753,1.263467,0,0,2.563293
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,25.64902,25.64902,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.38305,1.354233,0,0.9029652,-0.9029652,8.275694,21.21968,0.1485753,0.9435987,0,0,1.354233
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,24.58031,24.58031,1.028159,0.4287043,0,-1,0,0.4287043,0,0,0.5994548,0.7022707,0,0.4512677,0.4287043,0,0,32.38634,0.4512677,0,0.4512677,-0.4512677,7.800015,20,0.1485753,1.130975,0,0,0.4512677
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,23.49193,23.49193,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485753,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,22.64614,22.64614,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485753,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,21.87248,21.87248,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485753,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,21.09881,21.09881,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1485753,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,20.2858,20.2858,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1494228,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,19.61704,19.61704,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1504621,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.621176,20.49308,18.95484,2.297459,2.297459,11.09746,0,3.143657,2.297459,27.03753,0,0,0,0.621176,0,0,8.8,8.36,16.16775,15.048,8.981176,0,8.981176,32.18229,82.51853,0.1518901,2.527205,0.4969408,12,15.66918
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963897,25.00236,20.01043,0.419022,0.419022,0,0,0,0.419022,468.6859,0,0,0,1.963897,0.4410758,0.419022,0,0,7.186577,23.13106,1.522822,0,1.522822,33.62697,86.22282,0.1515339,0.4609242,1.571118,0,25.09496
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.544223,35.1549,22.88218,0,0,0,-1,0,0,0,0,0,0,4.544223,0,0,0,0,5.663756,24.5016,4.544223,0,4.544223,37.938,97.27672,0.1504806,0,3.635378,0,29.04582
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.313259,50.58662,25.8326,0,0,0,0,0,0,0,7.193727,0,0,8.313259,0,0,0,0,1.119533,28.5914,1.119533,0,1.119533,39.00008,100,0.1502234,0,6.650608,0,36.90466
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.843419,55.64914,28.41586,9.033574,9.033574,3,0,1.095,9.033574,97.89502,2.492288,0,0,8.843419,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1502234,9.936932,7.074735,12,38.4424
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.312699,60.48778,30.84832,1.042973,1.042973,0,0,0,1.042973,892.8992,8.214833,0,0,9.312699,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1502234,1.147271,7.45016,0,38.91168
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.459313,52.69893,33.19555,0.7855339,0.7855339,0,0,0,0.7855339,822.2832,5.632436,0,0,6.459313,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1502234,0.8640873,5.167451,0,36.05829
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.676772,51.69828,34.67076,3.693898,3.693898,0,-1,0,3.693898,153.6797,1.788458,0,0,5.676772,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1502234,4.063288,4.541417,0,35.27575
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.439667,51.64339,35.33297,0,0,0,-1,0,0,0,5.439667,0,0,5.439667,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1502234,0,4.351734,0,35.03865
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.743034,43.79296,35.9755,4.946546,4.946546,0,-1,0,4.946546,55.45352,0,8.881784E-16,0,2.743034,5.206891,4.946546,0,0,0,29.59898,0,2.463857,-2.463857,36.40295,93.3407,0.1502234,5.441201,2.194427,0,32.34201
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3565709,36.42808,35.45754,1.487378,1.487378,0,-1,0,1.487378,23.97312,0,0,0,0.3565709,1.565661,1.487378,0,0,2.737618,27.13512,0,1.20909,-1.20909,35.12845,90.07278,0.1502234,1.636116,0.2852567,0,27.49169
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.269797,34.32045,33.59549,0,0,0,-1,0,0,0,0,0,0,0.269797,0,0,0,0,4.081052,25.92603,0.269797,0,0.269797,35.3844,90.72906,0.1501615,0,0.2158376,0,26.19583
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,31.77279,31.77279,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.811255,26.16885,0,3.817053,-3.817053,31.36088,80.41235,0.1501615,3.98882,0,0,26.16885
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,30.20579,30.20579,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.052425,22.3518,0,8.02415,-8.02415,22.90268,58.7247,0.1501615,8.385236,0,0,22.3518
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,28.67157,28.67157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.96815,14.32765,0,0,0,22.90268,58.7247,0.1501615,0,0,0,14.32765
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,27.07178,27.07178,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,16.96815,14.32765,0,1.708265,-1.708265,21.10201,54.10761,0.1501615,1.785137,0,0,14.32765
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,25.74081,25.74081,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.86622,12.61938,0,1.623789,-1.623789,19.39039,49.71885,0.1501615,1.696859,0,0,12.61938
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,24.6721,24.6721,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.67043,10.99559,0,0.9859943,-0.9859943,18.35106,47.0539,0.1501615,1.030364,0,0,10.99559
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,23.58372,23.58372,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.76598,10.0096,0,0.1226581,-0.1226581,18.22177,46.72238,0.1501615,0.1281777,0,0,10.0096
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,22.71827,22.71827,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.90226,9.88694,0,1.502825,-1.502825,16.63765,42.66055,0.1501615,1.570452,0,0,9.88694
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,21.9446,21.9446,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.57207,8.384115,0,0.5343097,-0.5343097,16.07444,41.21642,0.1501615,0.5583537,0,0,8.384115
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,21.15126,21.15126,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.16575,7.849805,0,1.346933,-1.346933,14.65464,37.57594,0.1501615,1.407545,0,0,7.849805
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,20.35793,20.35793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.66234,6.502872,0,0,0,14.65464,37.57594,0.1501615,0,0,0,6.502872
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,19.67605,19.67605,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.66234,6.502872,0,0.7573269,-0.7573269,13.85635,35.52904,0.1501615,0.7914066,0,0,6.502872
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9869235,21.47159,19.01384,2.521475,2.521475,0,0,0,2.521475,39.14072,0,0,0,0.9869235,2.654184,2.521475,0,0,26.50381,5.745545,0,1.667261,-1.667261,12.09891,31.02277,0.1501615,2.773623,0.7895388,0,6.732469
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.475592,29.11405,20.06288,5.208231,5.208231,11.83293,0,3.32973,5.208231,66.73267,0,0,0,3.475592,0,0,6.624694,6.293459,28.35633,4.078285,9.769052,0,9.769052,21.36664,54.78615,0.1516896,5.729054,2.780473,12,7.553876
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.108946,43.13674,22.96085,3.724298,3.724298,0,-1,0,3.724298,190.8801,0,0,0,7.108946,3.920314,3.724298,0,0,18.58727,12.87043,3.188632,0,3.188632,24.39164,62.54255,0.1509657,4.096728,5.687157,0,19.97938
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.504781,47.86511,25.91128,5.942134,5.942134,0,0,0,5.942134,126.2977,0,0,0,7.504781,6.254879,5.942134,0,0,15.39864,15.7402,1.249903,0,1.249903,25.5774,65.58295,0.1506838,6.536348,6.003825,0,23.24498
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.675843,55.10831,28.48798,0,0,0,0,0,0,0,0,0,0,8.675843,0,0,0,0,14.14874,16.86511,8.675843,0,8.675843,33.80803,86.68709,0.1487559,0,6.940675,0,25.54095
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.227805,52.77489,30.94011,0,0,0,0,0,0,0,1.754908,0,0,7.227805,0,0,0,0,5.472897,24.67337,5.472897,0,5.472897,39.00008,100,0.1475649,0,5.782244,0,31.90118
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.805324,50.57192,33.28734,1.249157,1.249157,0,0,0,1.249157,464.7392,4.490421,0,0,5.805324,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1475649,1.374073,4.644259,0,35.4043
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.450883,51.04202,34.76255,5.408918,5.408918,0,-1,0,5.408918,100.7758,0,0,0,5.450883,5.693598,5.408918,0,0,0,29.59898,0,0.2427148,-0.2427148,38.74424,99.34399,0.1475649,5.94981,4.360707,0,35.04986
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.208289,47.72409,35.42476,5.722936,5.722936,0,-1,0,5.722936,73.53374,0,0,0,4.208289,6.024143,5.722936,0,0,0.2696832,29.35626,0,1.815854,-1.815854,36.83015,94.43611,0.1475649,6.295229,3.366631,0,33.56455
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.902809,41.40915,36.0673,0,0,0,-1,0,0,0,0,0,0,1.902809,0,0,0,0,2.287298,27.54041,1.902809,0,1.902809,38.63532,99.06472,0.1471552,0,1.522247,0,29.44322
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.086504,41.4068,35.54933,5.783694,5.783694,0,-1,0,5.783694,36.07563,0,8.881784E-16,0,2.086504,6.088099,5.783694,0,0,0.3844896,29.25294,0,4.001595,-4.001595,34.41727,88.24923,0.1471552,6.362063,1.669203,0,31.33944
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6208608,35.3861,33.70695,6.303105,6.303105,0,-1,0,6.303105,9.850078,0,0,0,0.6208608,6.634848,6.303105,0,0,4.830706,25.25134,0,6.013987,-6.013987,28.07797,71.99464,0.1471552,6.933416,0.4966886,0,25.8722
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,31.86458,31.86458,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.51291,19.23736,0,3.643239,-3.643239,24.23766,62.14772,0.1471552,3.807184,0,0,19.23736
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,30.29758,30.29758,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.56096,15.59412,0,3.110194,-3.110194,20.95922,53.7415,0.1471552,3.250153,0,0,15.59412
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,28.75024,28.75024,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.01673,12.48392,0,3.193719,-3.193719,17.59275,45.10952,0.1471552,3.337437,0,0,12.48392
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,27.1439,27.1439,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.56531,9.290203,0,1.133616,-1.133616,16.39781,42.04559,0.1471552,1.184629,0,0,9.290203
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,25.81949,25.81949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82488,8.156587,0,0,0,16.39781,42.04559,0.1471552,0,0,0,8.156587
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,24.73111,24.73111,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,23.82488,8.156587,0,0.1028421,-0.1028421,16.28941,41.76763,0.1471552,0.10747,0,0,8.156587
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,23.65584,23.65584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93915,8.053744,0,0,0,16.28941,41.76763,0.1471552,0,0,0,8.053744
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,22.77072,22.77072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.93915,8.053744,0,0,0,16.28941,41.76763,0.1471552,0,0,0,8.053744
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,21.99705,21.99705,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,23.93915,8.053744,0,1.807508,-1.807508,14.38413,36.8823,0.1471552,1.888846,0,0,8.053744
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,21.20371,21.20371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.94749,6.246236,0,0,0,14.38413,36.8823,0.1471552,0,0,0,6.246236
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,20.41038,20.41038,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,25.94749,6.246236,0,0.9438215,-0.9438215,13.38925,34.33134,0.1471552,0.9862935,0,0,6.246236
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,19.7285,19.7285,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,26.99618,5.302415,0,0.3459272,-0.3459272,13.02461,33.39637,0.1471552,0.3614939,0,0,5.302415
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.068035,24.30147,19.0663,2.044655,2.044655,0,0,0,2.044655,101.1434,0,0,0,2.068035,2.152269,2.044655,0,0,27.38054,4.956488,0,0.08423404,-0.08423404,12.93582,33.16871,0.1471552,2.249121,1.654428,0,7.024522
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.546397,32.17395,20.11534,7.929419,7.929419,12,0,3.372,7.929419,57.33581,0,0,0,4.546397,0,0,4.070581,3.867052,27.47414,4.872253,8.413449,0,8.413449,20.91752,53.63456,0.1487698,8.722361,3.637117,12,9.418651
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.536864,41.3588,23.01331,1.15666,1.15666,0,-1,0,1.15666,565.1501,0,0,0,6.536864,1.217536,1.15666,0,0,19.06069,12.44436,5.319327,0,5.319327,25.96388,66.57391,0.147638,1.272326,5.229491,0,18.98122
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.826679,49.05669,25.9834,0.4597129,0.4597129,0,0,0,0.4597129,1702.515,0,0,0,7.826679,0.4839083,0.4597129,0,0,13.74136,17.23175,7.342771,0,7.342771,32.92984,84.43532,0.1461037,0.5056841,6.261343,0,25.05843
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.726389,55.39337,28.56666,5.309702,5.309702,0,0,0,5.309702,164.348,0,0,0,8.726389,5.58916,5.309702,0,0,6.398592,23.84025,3.137228,0,3.137228,35.90608,92.06668,0.1454578,5.840673,6.981111,0,32.56664
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.921715,63.21339,31.0319,7.209206,7.209206,0,0,0,7.209206,137.6256,0,0,0,9.921715,7.588638,7.209206,0,0,3.261364,26.66375,2.333077,0,2.333077,38.11943,97.74193,0.1449812,7.930127,7.937372,0,36.58546
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.870218,58.00499,33.37913,1.26058,1.26058,0,0,0,1.26058,624.3333,5.615005,0,0,7.870218,1.326926,1.26058,0,0,0.9282869,28.76352,0.9282869,0,0.9282869,39.00008,100,0.1447924,1.386637,6.296175,0,36.63374
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.004757,49.66739,34.85434,2.400915,2.400915,0,-1,0,2.400915,208.4521,2.477479,0,0,5.004757,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1447924,2.641006,4.003806,0,34.60374
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.480911,48.6954,35.51655,0,0,0,-1,0,0,0,4.480911,0,0,4.480911,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1447924,0,3.584729,0,34.07989
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.902701,50.77577,36.15908,0,0,0,-1,0,0,0,4.902701,0,0,4.902701,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1447924,0,3.922161,0,34.50168
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.02962,41.34318,35.64768,0,0,0,-1,0,0,0,2.02962,0,0,2.02962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1447924,0,1.623696,0,31.6286
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.115476,36.84266,33.79875,0,0,0,-1,0,0,0,1.115476,0,0,1.115476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1447924,0,0.8923806,0,30.71445
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,31.95637,31.95637,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1447924,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,30.38937,30.38937,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1447924,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,28.84203,28.84203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1447924,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,27.21602,27.21602,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1447924,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,25.89161,25.89161,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1447924,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,24.8229,24.8229,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1447924,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,23.73452,23.73452,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1447924,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.84939,22.84939,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1447924,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,22.05606,22.05606,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1447924,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,21.26272,21.26272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1447924,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,20.46939,20.46939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1447924,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,19.78751,19.78751,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1447924,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.067445,24.36079,19.1253,0,0,0,0,0,0,0,0,0,0,2.067445,0,0,0,0,13.63162,17.33052,2.067445,0,2.067445,28.02934,71.86995,0.1443737,0,1.653956,0,19.39796
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.70224,32.70607,20.19401,4.155066,4.155066,0,0,0,4.155066,113.1688,0,0,0,4.70224,4.373754,4.155066,0,0,11.56418,19.19122,0.3284862,0,0.3284862,28.34097,72.669,0.1443074,4.570573,3.761792,0,23.89346
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.981106,42.86439,23.08543,0.04849434,0.04849434,0,-1,0,0.04849434,14395.71,0,0,0,6.981106,0.05104668,0.04849434,0,0,11.23569,19.48686,6.930059,0,6.930059,34.9154,89.52648,0.1429228,0.05334378,5.584885,0,26.46796
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.328809,54.62641,26.09486,1.520814,1.520814,0,0,0,1.520814,613.409,3.42232,0,0,9.328809,1.600857,1.520814,0,0,4.305632,25.72391,4.305632,0,4.305632,39.00008,100,0.1420759,1.672895,7.463047,0,35.05272
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.19509,61.32815,28.69123,0,0,0,0,0,0,0,10.19509,0,0,10.19509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420759,0,8.156075,0,39.79407
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.81556,67.21068,31.1237,0,0,0,0,0,0,0,10.81556,0,0,10.81556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420759,0,8.652446,0,40.41454
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.23569,67.75706,33.47092,2.518711,2.518711,0,0,0,2.518711,406.386,7.584414,0,0,10.23569,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1420759,2.770582,8.188551,0,39.83467
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.689282,67.3117,34.95925,0,0,0,-1,0,0,0,9.689282,0,0,9.689282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1420759,0,7.751426,0,39.28826
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.244825,58.32718,35.60834,2.206074,2.206074,0,-1,0,2.206074,328.4036,4.922642,0,0,7.244825,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1420759,2.426681,5.79586,0,36.8438
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.557811,53.09621,36.27055,5.167231,5.167231,0,-1,0,5.167231,107.5588,0.1186209,0,0,5.557811,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1420759,5.683954,4.446249,0,35.15679
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.702772,43.45864,35.77225,4.222981,4.222981,0,-1,0,4.222981,64.00152,0,0,0,2.702772,4.445244,4.222981,0,0,0,29.59898,0,1.742471,-1.742471,37.16335,95.29046,0.1420759,4.645279,2.162218,0,32.30175
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.305187,37.48595,33.91021,0,0,0,-1,0,0,0,0,0,0,1.305187,0,0,0,0,1.936079,27.85651,1.305187,0,1.305187,38.40156,98.46535,0.1418211,0,1.04415,0,29.16169
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,32.06783,32.06783,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.6308921,29.03118,0,3.167851,-3.167851,35.06235,89.90329,0.1418211,3.310405,0,0,29.03118
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,30.50083,30.50083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.150727,25.86332,0,0,0,35.06235,89.90329,0.1418211,0,0,0,25.86332
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,28.93382,28.93382,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.150727,25.86332,0,1.529645,-1.529645,33.44997,85.76897,0.1418211,1.598479,0,0,25.86332
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,27.30781,27.30781,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.850333,24.33368,0,1.601131,-1.601131,31.76222,81.44144,0.1418211,1.673182,0,0,24.33368
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,25.9834,25.9834,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.629367,22.73255,0,0.8130183,-0.8130183,30.90523,79.24402,0.1418211,0.8496042,0,0,22.73255
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,24.89502,24.89502,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.532721,21.91953,0,1.694692,-1.694692,29.11887,74.66361,0.1418211,1.770953,0,0,21.91953
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,23.82631,23.82631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41571,20.22484,0,0,0,29.11887,74.66361,0.1418211,0,0,0,20.22484
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,22.92152,22.92152,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.41571,20.22484,0,1.858197,-1.858197,27.16015,69.64128,0.1418211,1.941816,0,0,20.22484
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,22.14785,22.14785,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.48038,18.36664,0,0.3866139,-0.3866139,26.75263,68.59634,0.1418211,0.4040115,0,0,18.36664
