Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.586728,47.6468,31.32695,0,0,0,0,0,0,0,0,0,0,5.586728,0,0,0,0,6.462602,23.78264,5.586728,0,5.586728,38.16915,97.86942,0.1416065,0,4.469382,0,29.36936
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,6.116795,52.14827,33.74629,3.067567,3.067567,0,0,0,3.067567,199.4022,2.011904,0,0,6.116795,3.229017,3.067567,0,0,0.8758738,28.81069,0.8758738,0,0.8758738,39.00008,100,0.1415054,3.374323,4.893436,0,34.92749
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,6.141951,54.84704,36.03451,1.552121,1.552121,0,0,0,1.552121,395.7134,4.508139,0,0,6.141951,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1415054,1.707333,4.91356,0,35.74093
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.488484,54.25416,37.50972,0,0,0,-1,0,0,0,5.488484,0,0,5.488484,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415054,0,4.390788,0,35.08746
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.922081,53.02678,38.13259,0.6928552,0.6928552,0,-1,0,0.6928552,710.4055,4.19276,0,0,4.922081,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1415054,0.7621408,3.937665,0,34.52106
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.185817,45.04115,38.76202,3.630253,3.630253,0,-1,0,3.630253,60.21116,0,4.440892E-16,0,2.185817,3.821318,3.630253,0,0,0,29.59898,0,1.635501,-1.635501,37.27611,95.57957,0.1415054,3.993278,1.748654,0,31.7848
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8538443,40.66934,38.28339,0,0,0,-1,0,0,0,0,0,0,0.8538443,0,0,0,0,1.817224,27.96348,0.8538443,0,0.8538443,38.08614,97.65656,0.1414069,0,0.6830755,0,28.81732
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5324278,37.95637,36.49347,9.807384,8.36,0,-1,0,8.36,6.368754,0,1.447383,2.428122,0.5324278,8.8,8.36,0,0,0.9633794,28.73194,0,8.267572,-8.267572,29.37135,75.311,0.1414069,10.78812,0.4259423,0,29.26436
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,34.70354,34.70354,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.14957,20.46437,0,6.490182,-6.490182,22.5301,57.76937,0.1414069,6.78224,0,0,20.46437
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,33.08409,33.08409,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.36088,13.97418,0,1.677888,-1.677888,20.76145,53.23438,0.1414069,1.753392,0,0,13.97418
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,31.42529,31.42529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2252,12.2963,0,0,0,20.76145,53.23438,0.1414069,0,0,0,12.2963
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,29.70749,29.70749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2252,12.2963,0,0,0,20.76145,53.23438,0.1414069,0,0,0,12.2963
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,28.32407,28.32407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.2252,12.2963,0,0,0,20.76145,53.23438,0.1414069,0,0,0,12.2963
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,27.23569,27.23569,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.2252,12.2963,0,0.9320402,-0.9320402,19.77899,50.71526,0.1414069,0.973982,0,0,12.2963
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,26.10798,26.10798,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.2608,11.36425,0,0.6866871,-0.6866871,19.05516,48.85929,0.1414069,0.7175879,0,0,11.36425
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,25.09827,25.09827,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.02379,10.67757,0,1.363017,-1.363017,17.61841,45.17533,0.1414069,1.424353,0,0,10.67757
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,24.2656,24.2656,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.53825,9.314551,0,1.15743,-1.15743,16.39838,42.04704,0.1414069,1.209514,0,0,9.314551
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,23.43948,23.43948,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,23.82429,8.157122,0,2.068502,-2.068502,14.21798,36.4563,0.1414069,2.161584,0,0,8.157122
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,22.66581,22.66581,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.12262,6.08862,0,0.9130929,-0.9130929,13.2555,33.98839,0.1414069,0.9541821,0,0,6.08862
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,22.01672,22.01672,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.13717,5.175527,0,1.063575,-1.063575,12.13439,31.11377,0.1414069,1.111436,0,0,5.175527
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.312056,24.66329,21.33484,3.771945,3.771945,0,0,0,3.771945,34.7846,0,0,0,1.312056,3.970468,3.771945,0,0,28.31892,4.111952,0,2.658412,-2.658412,9.332181,23.92862,0.1414069,4.149139,1.049645,0,5.424007
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.241206,31.11634,22.57402,4.070531,4.070531,11.56425,0,3.261755,4.070531,79.62612,0,0,0,3.241206,0,0,7.493716,7.11903,31.27271,1.453539,10.36024,0,10.36024,19.16076,49.13007,0.1421684,4.477584,2.592965,12,4.694746
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.357177,43.70383,25.59657,3.56095,3.56095,0,-1,0,3.56095,178.5247,0,0,0,6.357177,3.748369,3.56095,0,0,20.91247,10.77775,2.608809,0,2.608809,21.6357,55.47604,0.1418694,3.917045,5.085742,0,17.13493
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.472142,51.07053,28.75024,4.827914,4.827914,0,0,0,4.827914,154.7696,0,0,0,7.472142,5.082015,4.827914,0,0,18.30367,13.12568,2.390128,0,2.390128,23.90317,61.29006,0.1415965,5.310705,5.977714,0,20.59782
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.555783,62.31863,31.51708,1.869764,1.869764,0,0,0,1.869764,511.069,0,0,0,9.555783,1.968172,1.869764,0,0,15.91354,15.27679,7.587611,0,7.587611,31.10141,79.74705,0.1407372,2.05674,7.644626,0,24.83258
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,10.12027,67.87866,33.94955,4.63159,4.63159,0,0,0,4.63159,218.5053,0,0,0,10.12027,4.875358,4.63159,0,0,8.325927,22.10564,5.244911,0,5.244911,36.07717,92.50538,0.1401493,5.094748,8.096215,0,32.22591
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.529586,68.2785,36.23776,5.155361,5.155361,0,0,0,5.155361,184.8481,1.021875,0,0,9.529586,5.426696,5.155361,0,0,3.081016,26.82606,3.081016,0,3.081016,39.00008,100,0.1398062,5.670897,7.623669,0,36.35565
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,9.044779,68.08038,37.71297,2.485049,2.485049,0,-1,0,2.485049,363.9678,6.428937,0,0,9.044779,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1398062,2.733554,7.235823,0,38.64376
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.306178,61.8251,38.35551,0,0,0,-1,0,0,0,7.306178,0,0,7.306178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398062,0,5.844943,0,36.90516
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.646345,53.0466,38.98494,0,0,0,-1,0,0,0,4.646345,0,0,4.646345,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398062,0,3.717076,0,34.24532
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.65679,43.1701,38.46697,0,0,0,-1,0,0,0,1.65679,0,0,1.65679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398062,0,1.325432,0,31.25577
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2142674,37.26326,36.67705,4.462799,4.462799,0,-1,0,4.462799,4.801189,0,0,0,0.2142674,4.697683,4.462799,0,0,0,29.59898,0,4.483416,-4.483416,34.27414,87.88224,0.1398062,4.909079,0.1714139,0,29.81325
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,34.9068,34.9068,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.981573,25.11556,0,3.866034,-3.866034,30.19899,77.43314,0.1398062,4.040006,0,0,25.11556
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,33.26767,33.26767,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.277166,21.24953,0,4.334757,-4.334757,25.62975,65.71718,0.1398062,4.529821,0,0,21.24953
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,31.60888,31.60888,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.09356,16.91477,0,3.448236,-3.448236,21.99499,56.3973,0.1398062,3.603407,0,0,16.91477
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,29.8714,29.8714,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.92494,13.46654,0,0.8992524,-0.8992524,21.0471,53.9668,0.1398062,0.9397187,0,0,13.46654
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,28.48798,28.48798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.9241,12.56728,0,0,0,21.0471,53.9668,0.1398062,0,0,0,12.56728
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,27.3996,27.3996,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.9241,12.56728,0,1.330844,-1.330844,19.64426,50.3698,0.1398062,1.390732,0,0,12.56728
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,26.29811,26.29811,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.40282,11.23644,0,1.122668,-1.122668,18.46087,47.33546,0.1398062,1.173188,0,0,11.23644
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,25.28185,25.28185,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.65023,10.11377,0,0.597469,-0.597469,17.83108,45.72063,0.1398062,0.6243551,0,0,10.11377
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,24.43607,24.43607,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.31408,9.516303,0,0.4239071,-0.4239071,17.38424,44.57489,0.1398062,0.4429829,0,0,9.516303
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,23.62306,23.62306,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.78509,9.092396,0,0.9490948,-0.9490948,16.38381,42.00968,0.1398062,0.9918041,0,0,9.092396
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,22.86906,22.86906,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.83964,8.143301,0,2.878527,-2.878527,13.34958,34.22961,0.1398062,3.008061,0,0,8.143301
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,22.2003,22.2003,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.038,5.264774,0,0.9939373,-0.9939373,12.30187,31.5432,0.1398062,1.038664,0,0,5.264774
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.119328,26.96793,21.51843,0.2577693,0.2577693,0,0,0,0.2577693,822.1802,0,0,0,2.119328,0.2713362,0.2577693,0,0,28.14238,4.270837,1.847992,0,1.847992,14.05503,36.03847,0.1396012,0.2835463,1.695463,0,6.390165
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.440937,34.69836,22.73793,0.4035108,0.4035108,0,0,0,0.4035108,1100.574,0,0,0,4.440937,0.4247482,0.4035108,0,0,26.29439,5.93403,4.016189,0,4.016189,17.86512,45.80791,0.1391578,0.4438619,3.552749,0,10.37497
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.920762,45.72929,25.76048,0,0,0,-1,0,0,0,0,0,0,6.920762,0,0,0,0,22.2782,9.548599,6.920762,0,6.920762,24.43073,62.64278,0.1384003,0,5.536609,0,16.46936
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,8.099958,53.52568,28.93382,0,0,0,0,0,0,0,0,0,0,8.099958,0,0,0,0,15.35744,15.77728,8.099958,0,8.099958,32.11503,82.34606,0.1375241,0,6.479967,0,23.87724
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,8.121909,56.92907,31.70067,3.5686,3.5686,0,0,0,3.5686,227.5937,0,0,0,8.121909,3.756422,3.5686,0,0,7.257479,23.06725,4.365488,0,4.365488,36.2565,92.96519,0.1370565,3.92546,6.497528,0,31.18916
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.579137,65.74247,34.11346,5.790172,5.790172,0,0,0,5.790172,165.4379,0.5922285,0,0,9.579137,6.094917,5.790172,0,0,2.891991,26.99619,2.891991,0,2.891991,39.00008,100,0.1367484,6.369189,7.663309,0,36.57532
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.707367,69.30169,36.42134,4.673763,4.673763,0,0,0,4.673763,207.6991,4.787616,0,0,9.707367,4.919751,4.673763,0,0,0,29.59898,0,0,0,39.00008,100,0.1367484,5.14114,7.765893,0,39.30634
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.578333,66.31733,37.87689,11.32761,8.36,0,-1,0,8.36,102.6116,0,2.967609,4.10037,8.578333,8.8,8.36,0,0,0,29.59898,0,0.2216672,-0.2216672,38.76642,99.40088,0.1367484,12.46037,6.862666,0,38.17731
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.361567,62.21078,38.49976,0,0,0,-1,0,0,0,7.11527,0,0,7.361567,0,0,0,0,0.2462969,29.37731,0.2462969,0,0.2462969,39.00008,100,0.1367223,0,5.889254,0,36.73888
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.023015,54.47632,39.12918,1.864265,1.864265,0,-1,0,1.864265,269.4367,3.06063,0,0,5.023015,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1367223,2.050692,4.018412,0,34.62199
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.996914,47.34892,38.61122,0,0,0,-1,0,0,0,2.996914,0,0,2.996914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367223,0,2.397531,0,32.59589
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4639182,38.13672,36.86063,1.286616,1.286616,0,-1,0,1.286616,36.05723,0,0,0,0.4639182,1.354333,1.286616,0,0,0,29.59898,0,0.8904147,-0.8904147,38.0615,97.59339,0.1367223,1.415278,0.3711345,0,30.0629
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,35.07071,35.07071,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,0.9893497,28.70856,0,5.428574,-5.428574,32.33928,82.92107,0.1367223,5.67286,0,0,28.70856
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,33.45125,33.45125,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.021099,23.27999,0,2.028721,-2.028721,30.20082,77.43784,0.1367223,2.120013,0,0,23.27999
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,31.79246,31.79246,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.275232,21.25127,0,3.085122,-3.085122,26.94882,69.09939,0.1367223,3.223953,0,0,21.25127
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,30.05499,30.05499,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.70315,18.16615,0,1.524728,-1.524728,25.34161,64.97836,0.1367223,1.593341,0,0,18.16615
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,28.67157,28.67157,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.39729,16.64142,0,0.4941856,-0.4941856,24.82069,63.64268,0.1367223,0.5164239,0,0,16.64142
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,27.58319,27.58319,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.94638,16.14723,0,1.084705,-1.084705,23.67731,60.71094,0.1367223,1.133517,0,0,16.14723
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,26.48169,26.48169,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.15161,15.06253,0,0.1119148,-0.1119148,23.55935,60.40845,0.1367223,0.116951,0,0,15.06253
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,25.44577,25.44577,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.27596,14.95061,0,1.225261,-1.225261,22.26781,57.09682,0.1367223,1.280398,0,0,14.95061
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,24.59998,24.59998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63736,13.72535,0,0,0,22.26781,57.09682,0.1367223,0,0,0,13.72535
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,23.78697,23.78697,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.63736,13.72535,0,1.391394,-1.391394,20.80115,53.33617,0.1367223,1.454006,0,0,13.72535
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,23.03298,23.03298,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.18336,12.33396,0,1.255963,-1.255963,19.47725,49.94156,0.1367223,1.312482,0,0,12.33396
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,22.38388,22.38388,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.57887,11.078,0,2.004938,-2.004938,17.36386,44.52262,0.1367223,2.09516,0,0,11.078
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.951383,26.69185,21.68234,0.2596986,0.2596986,0,0,0,0.2596986,751.403,0,0,0,1.951383,0.2733669,0.2596986,0,0,22.80658,9.073057,1.678016,0,1.678016,18.95576,48.60442,0.1365442,0.2856684,1.561106,0,11.02444
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.026474,36.61894,22.92152,4.976652,4.976652,0,0,0,4.976652,101.0011,8.881784E-16,0,0,5.026474,5.238581,4.976652,0,0,21.12856,10.58327,0,0.2121066,-0.2121066,18.73218,48.03114,0.1365442,5.474317,4.02118,0,15.60975
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.385198,47.49665,25.94406,3.155192,3.155192,0,-1,0,3.155192,234.0649,0,0,0,7.385198,3.321254,3.155192,0,0,21.36424,10.37116,4.063943,0,4.063943,22.58758,57.91675,0.136115,3.470711,5.908158,0,17.75636
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.81545,56.37871,29.09774,4.506362,4.506362,0,0,0,4.506362,195.6223,0,0,0,8.81545,4.743539,4.506362,0,0,17.30029,14.02871,4.071911,0,4.071911,26.45053,67.82174,0.1356876,4.956998,7.05236,0,22.84416
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,10.01753,64.69746,31.86458,11.66254,11.66254,11.66254,0,3.286623,11.66254,85.89494,0,0,0,10.01753,0,0,0,0,13.22838,17.69343,10.01753,0,10.01753,35.95399,92.18955,0.1364458,12.82879,8.014025,12,27.71096
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.34611,69.32789,34.27737,3.579525,3.579525,0,0,0,3.579525,289.0359,3.367338,0,0,10.34611,3.767921,3.579525,0,0,3.210852,26.70921,3.210852,0,3.210852,39.00008,100,0.1361114,3.937478,8.276889,0,37.05532
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.976161,66.352,36.58526,11.08783,11.08783,3,0,1.095,11.08783,80.95508,0.4626567,0,0,8.976161,8.513505,8.08783,0,0,0,29.59898,0,0,0,39.00008,100,0.1361114,12.19661,7.180929,12,38.57514
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.534027,66.31401,38.02113,2.477024,2.477024,0,-1,0,2.477024,344.5275,5.926633,0,0,8.534027,2.607393,2.477024,0,0,0,29.59898,0,0,0,39.00008,100,0.1361114,2.724726,6.827221,0,38.133
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.475988,62.83519,38.65055,0.9679011,0.9679011,0,-1,0,0.9679011,772.3917,6.457145,0,0,7.475988,1.018843,0.9679011,0,0,0,29.59898,0,0,0,39.00008,100,0.1361114,1.064691,5.98079,0,37.07497
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,5.109798,54.94092,39.27998,1.802444,1.802444,0,-1,0,1.802444,283.4927,3.212489,0,0,5.109798,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1361114,1.982689,4.087839,0,34.70877
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.398417,45.72126,38.80135,1.931943,1.931943,0,-1,0,1.931943,124.1453,0.364793,0,0,2.398417,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1361114,2.125137,1.918734,0,31.99739
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2935814,37.81738,37.01143,5.538143,5.538143,0,-1,0,5.538143,5.30108,0,0,0,0.2935814,5.829624,5.538143,0,0,0,29.59898,0,5.536043,-5.536043,33.16458,85.03721,0.1361114,6.091957,0.2348651,0,29.89256
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,35.24118,35.24118,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.151158,24.06293,0,3.709085,-3.709085,29.25486,75.01231,0.1361114,3.875993,0,0,24.06293
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,33.59549,33.59549,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.27236,20.35385,0,5.978752,-5.978752,22.9527,58.85296,0.1361114,6.247796,0,0,20.35385
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,31.95637,31.95637,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.91542,14.3751,0,3.17725,-3.17725,19.60358,50.2655,0.1361114,3.320226,0,0,14.3751
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,30.22545,30.22545,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.4457,11.19785,0,0.5034053,-0.5034053,19.07295,48.9049,0.1361114,0.5260586,0,0,11.19785
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,28.82236,28.82236,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.00504,10.69444,0,2.420576,-2.420576,16.52144,42.36258,0.1361114,2.529502,0,0,10.69444
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,27.73399,27.73399,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.69457,8.273869,0,0.8762691,-0.8762691,15.59777,39.9942,0.1361114,0.9157012,0,0,8.273869
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,26.62594,26.62594,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.6682,7.397599,0,0.9305211,-0.9305211,14.61691,37.47919,0.1361114,0.9723946,0,0,7.397599
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,25.59657,25.59657,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.70211,6.467078,0,1.64007,-1.64007,12.88813,33.04642,0.1361114,1.713873,0,0,6.467078
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,24.76389,24.76389,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.52441,4.827008,0,0.5734656,-0.5734656,12.28364,31.49646,0.1361114,0.5992715,0,0,4.827008
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,23.93777,23.93777,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.1616,4.253542,0,1.562722,-1.562722,10.63639,27.27274,0.1361114,1.633045,0,0,4.253542
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,23.19689,23.19689,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.89795,2.69082,0,0.2914091,-0.2914091,10.32922,26.48512,0.1361114,0.3045225,0,0,2.69082
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,22.53468,22.53468,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.22174,2.399411,0,0.9164082,-0.9164082,9.363237,24.00825,0.1361114,0.9576465,0,0,2.399411
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.044823,27.1356,21.87248,5.499838,5.499838,12,0,3.372,5.499838,37.1797,0,0,0,2.044823,0,0,6.500162,6.175154,31.23997,1.483003,8.219977,0,8.219977,17.16139,44.00348,0.137063,6.049821,1.635859,12,3.527826
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.440767,35.07273,23.08543,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.440767,0,0,8.8,8.36,23.01999,8.880982,12.80077,0,12.80077,29.30527,75.14156,0.1369698,0,3.552614,12,13.32175
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.188982,47.02403,26.10798,3.125263,3.125263,0,-1,0,3.125263,230.028,0,0,0,7.188982,3.289751,3.125263,0,0,10.21923,20.40167,3.899231,0,3.899231,33.0044,84.6265,0.1365697,3.43779,5.751185,0,27.59065
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.841643,56.70347,29.28132,2.389874,2.389874,0,0,0,2.389874,369.9627,0.00598889,0,0,8.841643,2.515657,2.389874,0,0,6.319997,23.91098,6.319997,0,6.319997,39.00008,100,0.1359262,2.628862,7.073315,0,32.75262
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,10.09022,65.22253,32.02849,1.415738,1.415738,0,0,0,1.415738,712.7178,8.599969,0,0,10.09022,1.490251,1.415738,0,0,0,29.59898,0,0,0,39.00008,100,0.1359262,1.557312,8.072176,0,39.6892
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,10.10231,68.45819,34.44784,3.688787,3.688787,0,0,0,3.688787,273.8654,6.219378,0,0,10.10231,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1359262,4.057665,8.081849,0,39.70129
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.415912,68.42039,36.7295,5.188855,5.188855,0,0,0,5.188855,181.4641,3.953959,0,0,9.415912,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1359262,5.707741,7.53273,0,39.01489
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.717136,67.26963,38.17193,2.261893,2.261893,0,-1,0,2.261893,385.3912,6.336197,0,0,8.717136,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1359262,2.488082,6.97371,0,38.31612
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.227053,62.05369,38.80135,1.872986,1.872986,0,-1,0,1.872986,385.8573,5.255488,0,0,7.227053,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1359262,2.060285,5.781642,0,36.82603
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.425127,56.1921,39.42422,3.780924,3.780924,0,-1,0,3.780924,143.4868,1.445208,0,0,5.425127,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1359262,4.159016,4.340102,0,35.02411
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.347026,48.75398,38.90626,0,0,0,-1,0,0,0,3.347026,0,0,3.347026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359262,0,2.677621,0,32.946
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.7183428,39.14398,37.15567,4.558707,4.558707,0,-1,0,4.558707,15.7576,0,0,0,0.7183428,4.798639,4.558707,0,0,0,29.59898,0,4.080297,-4.080297,34.69907,88.97179,0.1359262,5.014578,0.5746742,0,30.31732
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,35.38542,35.38542,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.533663,25.51868,0,5.542069,-5.542069,28.85721,73.99271,0.1359262,5.791462,0,0,25.51868
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,33.74629,33.74629,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.69152,19.97661,0,4.168359,-4.168359,24.46338,62.72648,0.1359262,4.355936,0,0,19.97661
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,32.10717,32.10717,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.32303,15.80825,0,5.91431,-5.91431,18.22915,46.74131,0.1359262,6.180454,0,0,15.80825
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,30.3697,30.3697,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.89448,9.893943,0,1.278707,-1.278707,16.88127,43.28522,0.1359262,1.336249,0,0,9.893943
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,28.96661,28.96661,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.31527,8.615236,0,0.5044389,-0.5044389,16.34955,41.92183,0.1359262,0.5271387,0,0,8.615236
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,27.87823,27.87823,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.87576,8.110797,0,0.7909501,-0.7909501,15.51581,39.78405,0.1359262,0.8265428,0,0,8.110797
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,26.75707,26.75707,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.75459,7.319847,0,0.5668514,-0.5668514,14.9183,38.25197,0.1359262,0.5923597,0,0,7.319847
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,25.72114,25.72114,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.38442,6.752996,0,0.5470514,-0.5470514,14.34166,36.7734,0.1359262,0.5716687,0,0,6.752996
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,24.89502,24.89502,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,25.99226,6.205945,0,1.933357,-1.933357,12.30372,31.54793,0.1359262,2.020358,0,0,6.205945
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,24.06235,24.06235,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.14043,4.272587,0,0.04289581,-0.04289581,12.2585,31.43199,0.1359262,0.04482612,0,0,4.272587
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,23.32802,23.32802,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.1881,4.229692,0,0.2125061,-0.2125061,12.0345,30.85763,0.1359262,0.2220689,0,0,4.229692
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,22.67893,22.67893,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.42421,4.017185,0,0.9837238,-0.9837238,10.99756,28.19883,0.1359262,1.027991,0,0,4.017185
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.330483,25.38654,21.99705,0.4826521,0.4826521,0,0,0,0.4826521,275.6609,0,0,0,1.330483,0.5080548,0.4826521,0,0,29.51724,3.033462,0.822428,0,0.822428,11.77779,30.1994,0.1358429,0.5309173,1.064386,0,4.363944
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.151542,34.39674,23.23623,2.806067,2.806067,0,0,0,2.806067,147.9487,0,0,0,4.151542,2.953755,2.806067,0,0,28.69481,3.773647,1.197786,0,1.197786,12.91411,33.11303,0.1357218,3.086674,3.321233,0,7.925188
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.768954,45.82067,26.27844,0,0,0,-1,0,0,0,0,0,0,6.768954,0,0,0,0,27.49703,4.851654,6.768954,0,6.768954,19.3357,49.57862,0.1350413,0,5.415163,0,11.62061
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.188699,50.90155,29.45179,2.883873,2.883873,0,0,0,2.883873,249.2724,0,0,0,7.188699,3.035656,2.883873,0,0,20.72807,10.94371,4.153043,0,4.153043,23.27562,59.68097,0.1346272,3.17226,5.750959,0,18.13241
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.549184,63.16071,32.19896,1.054095,1.054095,0,0,0,1.054095,905.9134,0,0,0,9.549184,1.109573,1.054095,0,0,16.57503,14.68145,8.43961,0,8.43961,31.28214,80.21046,0.1337934,1.159504,7.639347,0,24.23063
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.56829,66.33922,34.61175,1.795965,1.795965,0,0,0,1.795965,532.7661,0,0,0,9.56829,1.890489,1.795965,0,0,8.13542,22.2771,7.677801,0,7.677801,38.56594,98.88683,0.1330437,1.975561,7.654632,0,31.84539
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.387141,68.51573,36.89997,0,0,0,0,0,0,0,8.929522,0,0,9.387141,0,0,0,0,0.4576192,29.18712,0.4576192,0,0.4576192,39.00008,100,0.1329993,0,7.509713,0,38.57426
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.634693,67.15424,38.35551,3.034386,3.034386,0,-1,0,3.034386,284.5614,5.440602,0,0,8.634693,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1329993,3.337825,6.907755,0,38.23367
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.896435,61.01411,38.98494,6.312432,6.312432,0,-1,0,6.312432,109.2516,0.2517702,0,0,6.896435,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1329993,6.943675,5.517148,0,36.49541
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.251848,52.3866,39.57502,0.8229942,0.8229942,0,-1,0,0.8229942,516.6317,3.385539,0,0,4.251848,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1329993,0.9052936,3.401479,0,33.85083
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.861402,47.44413,39.09639,2.190052,2.190052,0,-1,0,2.190052,130.6545,0.5560836,0,0,2.861402,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1329993,2.409057,2.289121,0,32.46038
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.402674,38.43582,37.32614,4.740352,4.740352,0,-1,0,4.740352,8.494601,0,8.881784E-16,0,0.402674,4.989844,4.740352,0,0,0,29.59898,0,4.58717,-4.58717,34.16478,87.60181,0.1329993,5.214387,0.3221392,0,30.00165
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,35.53622,35.53622,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.096856,25.01181,0,3.178926,-3.178926,30.81389,79.00983,0.1329993,3.321978,0,0,25.01181
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,33.91021,33.91021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.628996,21.83288,0,0,0,30.81389,79.00983,0.1329993,0,0,0,21.83288
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,32.25141,32.25141,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.628996,21.83288,0,5.691671,-5.691671,24.81435,63.6264,0.1329993,5.947797,0,0,21.83288
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,30.50083,30.50083,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.95308,16.14121,0,0.02805859,-0.02805859,24.78477,63.55056,0.1329993,0.02932123,0,0,16.14121
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,29.09774,29.09774,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,14.98425,16.11315,0,0.3005925,-0.3005925,24.46792,62.73812,0.1329993,0.3141192,0,0,16.11315
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,28.00936,28.00936,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.31824,15.81256,0,0.5700522,-0.5700522,23.86703,61.19739,0.1329993,0.5957046,0,0,15.81256
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,26.90131,26.90131,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.95163,15.24251,0,1.650762,-1.650762,22.12697,56.73571,0.1329993,1.725046,0,0,15.24251
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,25.87194,25.87194,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.78581,13.59175,0,1.303692,-1.303692,20.75276,53.2121,0.1329993,1.362358,0,0,13.59175
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,25.02615,25.02615,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.23436,12.28805,0,3.005272,-3.005272,17.58493,45.08946,0.1329993,3.14051,0,0,12.28805
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,24.19348,24.19348,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.57355,9.282781,0,1.657736,-1.657736,15.83752,40.60894,0.1329993,1.732334,0,0,9.282781
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,23.47226,23.47226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.41548,7.625045,0,0,0,15.83752,40.60894,0.1329993,0,0,0,7.625045
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,22.81006,22.81006,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.41548,7.625045,0,1.829986,-1.829986,13.90854,35.66286,0.1329993,1.912336,0,0,7.625045
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.163167,27.73533,22.14785,3.276525,3.276525,0,0,0,3.276525,66.02018,0,0,0,2.163167,3.448973,3.276525,0,0,26.4488,5.795059,0,1.285806,-1.285806,12.55319,32.18759,0.1329993,3.604177,1.730534,0,7.958226
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.143701,37.47106,23.38047,3.385675,3.385675,0,0,0,3.385675,151.9254,0,0,0,5.143701,3.563869,3.385675,0,0,27.87747,4.509253,1.579832,0,1.579832,14.05195,36.03056,0.1328462,3.724243,4.114961,0,9.652954
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.023322,46.85406,26.44236,4.030855,4.030855,0,-1,0,4.030855,174.239,0,0,0,7.023322,4.243005,4.030855,0,0,26.29764,5.931102,2.780317,0,2.780317,16.68959,42.79372,0.1325776,4.43394,5.618658,0,12.95442
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,9.044338,57.894,29.6157,3.937032,3.937032,0,0,0,3.937032,229.7248,0,0,0,9.044338,4.144244,3.937032,0,0,23.51732,8.433387,4.900094,0,4.900094,21.33822,54.71328,0.1321069,4.330735,7.23547,0,17.47772
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.865514,64.72301,32.38254,4.219615,4.219615,0,0,0,4.219615,233.8013,0,0,0,9.865514,4.4417,4.219615,0,0,18.61723,12.84347,5.423814,0,5.423814,26.48371,67.9068,0.1315897,4.641576,7.892411,0,22.70899
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,9.207712,65.04901,34.79533,0,0,0,0,0,0,0,0,0,0,9.207712,0,0,0,0,13.19341,17.72491,9.207712,0,9.207712,35.21891,90.30471,0.1307209,0,7.36617,0,26.93262
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.314116,64.24708,37.08355,2.527463,2.527463,0,0,0,2.527463,328.951,1.667925,0,0,8.314116,2.660488,2.527463,0,0,3.985703,26.01184,3.985703,0,3.985703,39.00008,100,0.1303484,2.78021,6.651293,0,34.32596
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.712443,63.62739,38.53909,2.182372,2.182372,0,-1,0,2.182372,353.3974,5.41521,0,0,7.712443,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1303484,2.400609,6.169955,0,37.31142
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.832034,60.98805,39.16852,2.695126,2.695126,0,-1,0,2.695126,253.4959,3.995059,0,0,6.832034,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1303484,2.964639,5.465627,0,36.43101
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.049161,55.26766,39.7586,6.772112,6.772112,0,-1,0,6.772112,74.55814,0,0,0,5.049161,7.12854,6.772112,0,0,0,29.59898,0,2.079378,-2.079378,36.80822,94.37987,0.1303484,7.449324,4.039329,0,34.64814
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.605255,46.81008,39.24064,0,0,0,-1,0,0,0,0.2948352,0,0,2.605255,0,0,0,0,2.31042,27.5196,2.31042,0,2.31042,39.00008,100,0.1301335,0,2.084204,0,30.12486
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5142156,38.9113,37.49006,3.492044,3.492044,0,-1,0,3.492044,14.72535,0,4.440892E-16,0,0.5142156,3.675836,3.492044,0,0,0,29.59898,0,3.16162,-3.16162,35.66744,91.45479,0.1301335,3.841248,0.4113725,0,30.11319
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,35.7198,35.7198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512911,26.43736,0,0,0,35.66744,91.45479,0.1301335,0,0,0,26.43736
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,34.061,34.061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.512911,26.43736,0,0,0,35.66744,91.45479,0.1301335,0,0,0,26.43736
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,32.40221,32.40221,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.512911,26.43736,0,3.279131,-3.279131,32.21093,82.59196,0.1301335,3.426692,0,0,26.43736
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,30.66474,30.66474,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.15639,23.15823,0,0.1603161,-0.1603161,32.04194,82.15866,0.1301335,0.1675303,0,0,23.15823
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,29.26165,29.26165,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.334519,22.99791,0,2.511117,-2.511117,29.39499,75.37163,0.1301335,2.624117,0,0,22.99791
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,28.16016,28.16016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12465,20.48679,0,0,0,29.39499,75.37163,0.1301335,0,0,0,20.48679
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,27.05211,27.05211,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.12465,20.48679,0,0.4719315,-0.4719315,28.89753,74.09609,0.1301335,0.4931685,0,0,20.48679
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,26.00307,26.00307,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.64902,20.01486,0,0.7806115,-0.7806115,28.0747,71.98626,0.1301335,0.815739,0,0,20.01486
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,25.15073,25.15073,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.51636,19.23425,0,0.4242263,-0.4242263,27.62752,70.83966,0.1301335,0.4433165,0,0,19.23425
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,24.32461,24.32461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.98773,18.81002,0,0,0,27.62752,70.83966,0.1301335,0,0,0,18.81002
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,23.58372,23.58372,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,11.98773,18.81002,0,1.66032,-1.66032,25.87739,66.35215,0.1301335,1.735035,0,0,18.81002
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,22.94118,22.94118,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,13.83253,17.1497,0,1.225275,-1.225275,24.58584,63.04049,0.1301335,1.280413,0,0,17.1497
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.403479,25.85777,22.27242,4.162149,4.162149,0,0,0,4.162149,33.72005,0,0,0,1.403479,4.38121,4.162149,0,0,15.19394,15.92443,0,2.977731,-2.977731,21.44703,54.99228,0.1301335,4.578364,1.122783,0,17.32791
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.922056,34.05284,23.53127,3.321043,3.321043,0,0,0,3.321043,118.0971,0,0,0,3.922056,3.495835,3.321043,0,0,18.50253,12.9467,0.4262217,0,0.4262217,21.85138,56.02908,0.1300939,3.653147,3.137645,0,16.86876
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.014777,43.72776,26.59315,6.396096,6.396096,0,-1,0,6.396096,94.03826,0,0,0,6.014777,6.732733,6.396096,0,0,18.07631,13.3303,0,0.7179554,-0.7179554,21.09459,54.08859,0.1300939,7.035706,4.811822,0,19.34508
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.356082,51.89215,29.79928,0,0,0,0,0,0,0,0,0,0,7.356082,0,0,0,0,18.87404,12.61234,7.356082,0,7.356082,28.07318,71.98238,0.1294145,0,5.884865,0,19.96842
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.857706,60.84719,32.58579,2.054025,2.054025,0,0,0,2.054025,431.2365,0,0,0,8.857706,2.162132,2.054025,0,0,11.51796,19.23282,6.695574,0,6.695574,34.42516,88.26947,0.1288024,2.259428,7.086165,0,28.09052
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.818389,67.92706,34.99858,1.598917,1.598917,0,0,0,1.598917,614.065,3.312935,0,0,9.818389,1.68307,1.598917,0,0,4.822383,25.25883,4.822383,0,4.822383,39.00008,100,0.128365,1.758809,7.854711,0,35.07722
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.307269,68.64256,37.26713,4.224918,4.224918,0,0,0,4.224918,220.2947,4.859988,0,0,9.307269,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.128365,4.64741,7.445816,0,38.90625
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.535647,67.20048,38.72268,3.683095,3.683095,0,-1,0,3.683095,231.752,4.658705,0,0,8.535647,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.128365,4.051404,6.828518,0,38.13462
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.920453,57.85873,39.3521,6.005283,6.005283,0,-1,0,6.005283,98.5874,8.881784E-16,0,0,5.920453,6.321351,6.005283,0,0,0,29.59898,0,0.4008978,-0.4008978,38.5775,98.91646,0.128365,6.605812,4.736362,0,35.51943
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.654918,54.13197,39.94218,3.452799,3.452799,0,-1,0,3.452799,134.8158,0.5749506,0,0,4.654918,3.634525,3.452799,0,0,0.445442,29.19808,0.445442,0,0.445442,39.00008,100,0.1283248,3.798079,3.723934,0,33.853
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.851599,44.7328,39.42422,3.240847,3.240847,0,-1,0,3.240847,57.13317,0,0,0,1.851599,3.411418,3.240847,0,0,0,29.59898,0,1.559819,-1.559819,37.35588,95.78413,0.1283248,3.564932,1.481279,0,31.45058
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3739352,38.70584,37.67364,6.730249,6.730249,0,-1,0,6.730249,5.556039,0,0,0,0.3739352,7.084472,6.730249,0,0,1.733133,28.03916,0,6.710537,-6.710537,30.28236,77.64691,0.1283248,7.403274,0.2991482,0,28.41309
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,35.90338,35.90338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.189285,21.32862,0,0,0,30.28236,77.64691,0.1283248,0,0,0,21.32862
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,34.22492,34.22492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.189285,21.32862,0,0,0,30.28236,77.64691,0.1283248,0,0,0,21.32862
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,32.56612,32.56612,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.189285,21.32862,0,0.3200205,-0.3200205,29.94502,76.78196,0.1283248,0.3344214,0,0,21.32862
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,30.82865,30.82865,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.544864,21.0086,0,0.3932629,-0.3932629,29.53049,75.71906,0.1283248,0.4109597,0,0,21.0086
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,29.41245,29.41245,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,9.981822,20.61534,0,0.4573932,-0.4573932,29.04836,74.48281,0.1283248,0.4779759,0,0,20.61534
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,28.32407,28.32407,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.49004,20.15795,0,0.2385058,-0.2385058,28.79695,73.83818,0.1283248,0.2492386,0,0,20.15795
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,27.19635,27.19635,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.75504,19.91944,0,1.469281,-1.469281,27.24819,69.86701,0.1283248,1.535398,0,0,19.91944
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,26.12764,26.12764,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.38758,18.45016,0,0.1790593,-0.1790593,27.05944,69.38306,0.1283248,0.187117,0,0,18.45016
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,25.28185,25.28185,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.58653,18.2711,0,1.404818,-1.404818,25.57864,65.58611,0.1283248,1.468035,0,0,18.2711
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,24.44918,24.44918,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.14744,16.86628,0,1.051696,-1.051696,24.47005,62.7436,0.1283248,1.099023,0,0,16.86628
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,23.71485,23.71485,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.31599,15.81458,0,0.8685488,-0.8685488,23.55452,60.39609,0.1283248,0.9076335,0,0,15.81458
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,23.06576,23.06576,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.28105,14.94604,0,0.5871308,-0.5871308,22.93563,58.80919,0.1283248,0.6135517,0,0,14.94604
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9122467,24.7185,22.40355,8.212509,8.212509,12,0,3.372,8.212509,11.10801,0,0,0,0.9122467,0,0,3.787491,3.598116,16.93341,14.3589,4.510363,0,4.510363,27.21454,69.78072,0.1288367,9.03376,0.7297974,12,15.27115
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.908588,34.1473,23.65584,2.933109,2.933109,11.73311,0,3.304476,2.933109,133.2575,1.776357E-15,0,0,3.908588,0,0,8.8,8.36,12.42305,18.41823,12.26859,0,12.26859,38.85354,99.62426,0.1294449,3.22642,3.12687,12,22.32682
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.471094,39.1317,26.75707,2.179991,2.179991,0,-1,0,2.179991,205.0969,2.021903,0,0,4.471094,2.294727,2.179991,0,0,0.154464,29.45996,0.154464,0,0.154464,39.00008,100,0.129431,2.39799,3.576875,0,33.93105
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.194514,55.15363,30.00253,8.473955,8.473955,3,0,1.095,8.473955,96.70235,2.432456,0,0,8.194514,5.762058,5.473955,0,0,0,29.59898,0,0,0,39.00008,100,0.129431,9.321351,6.555611,12,37.79349
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.642953,56.46907,32.80216,6.286852,6.286852,0,0,0,6.286852,121.5704,1.025214,0,0,7.642953,6.617739,6.286852,0,0,0,29.59898,0,0,0,39.00008,100,0.129431,6.915537,6.114362,0,37.24193
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.419194,54.88871,35.2215,2.827832,2.827832,0,0,0,2.827832,227.0005,3.442528,0,0,6.419194,2.976665,2.827832,0,0,0,29.59898,0,0,0,39.00008,100,0.129431,3.110615,5.135355,0,36.01817
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.667136,58.40901,37.49006,2.336076,2.336076,0,0,0,2.336076,285.399,4.208109,0,0,6.667136,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.129431,2.569683,5.333709,0,36.26611
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.437913,63.04184,38.9456,0.2114846,0.2114846,0,-1,0,0.2114846,3517,7.215298,0,0,7.437913,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.129431,0.2326331,5.95033,0,37.03689
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.573222,47.06362,39.57502,0.5921479,0.5921479,0,-1,0,0.5921479,434.5573,1.949909,0,0,2.573222,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.129431,0.6513627,2.058578,0,32.1722
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.896735,45.63452,40.1651,2.090485,2.090485,0,-1,0,2.090485,90.73178,4.440892E-16,0,0,1.896735,2.200511,2.090485,0,0,0,29.59898,0,0.3037764,-0.3037764,38.67987,99.17896,0.129431,2.299534,1.517388,0,31.49571
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.252492,46.16454,39.64714,2.009494,2.009494,0,-1,0,2.009494,112.0925,0,0,0,2.252492,2.115257,2.009494,0,0,0.3375293,29.2952,0.1372357,0,0.1372357,38.81006,99.51278,0.1294186,2.210443,1.801994,0,31.54769
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5552435,39.41636,37.87689,4.049177,4.049177,0,-1,0,4.049177,13.7125,0,8.881784E-16,0,0.5552435,4.262291,4.049177,0,0,0.2002936,29.41871,0,3.707048,-3.707048,34.90249,89.49339,0.1294186,4.454095,0.4441948,0,29.97396
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,36.10663,36.10663,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.319236,25.71167,0,5.37491,-5.37491,29.23684,74.9661,0.1294186,5.616781,0,0,25.71167
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,34.4085,34.4085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29136,20.33676,0,0,0,29.23684,74.9661,0.1294186,0,0,0,20.33676
