Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.60235,73.7209,40.12577,4.124148,4.124148,0,0,0,4.124148,232.8324,5.261142,0,0,9.60235,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1223044,4.536562,7.68188,0,39.20133
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.21616,70.20304,42.19106,3.142292,3.142292,0,0,0,3.142292,261.4703,4.908484,0,0,8.21616,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1223044,3.456521,6.572928,0,37.81514
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.574624,65.09132,43.48269,3.392417,3.392417,0,-1,0,3.392417,193.8035,3.003658,0,0,6.574624,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1223044,3.731659,5.259699,0,36.1736
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.793455,52.33636,43.92198,3.328868,3.328868,0,-1,0,3.328868,83.91608,0,4.440892E-16,0,2.793455,3.504071,3.328868,0,0,0,29.59898,0,0.7106159,-0.7106159,38.25102,98.07935,0.1223044,3.661754,2.234764,0,32.39243
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.533929,55.17671,44.32848,4.278567,4.278567,0,-1,0,4.278567,82.59608,0,0,0,3.533929,4.503755,4.278567,0,0,0.7895732,28.88836,0,0.9698261,-0.9698261,37.22874,95.45811,0.1223044,4.706424,2.827143,0,32.42229
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.570167,48.38651,43.77774,1.591536,1.591536,0,-1,0,1.591536,98.65736,0,0,0,1.570167,1.675301,1.591536,0,0,1.867158,27.91854,0,0.1051336,-0.1051336,37.11792,95.17395,0.1223044,1.750689,1.256134,0,29.4887
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3099325,43.10987,42.2304,5.948587,5.948587,0,-1,0,5.948587,5.210186,0,8.881784E-16,0,0.3099325,6.261671,5.948587,0,0,1.983973,27.8134,0,5.951738,-5.951738,30.84423,79.08762,0.1223044,6.543446,0.247946,0,28.12333
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,40.64373,40.64373,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.597015,21.86166,0,4.152995,-4.152995,26.46659,67.86292,0.1223044,4.33988,0,0,21.86166
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,38.98494,38.98494,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.21145,17.70867,0,5.076653,-5.076653,21.11533,54.14177,0.1223044,5.305102,0,0,17.70867
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,37.24746,37.24746,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,18.85218,12.63202,0,5.453464,-5.453464,15.36687,39.40216,0.1223044,5.698869,0,0,12.63202
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,35.47721,35.47721,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,24.91158,7.178553,0,0.1498321,-0.1498321,15.20894,38.9972,0.1223044,0.1565746,0,0,7.178553
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,34.07412,34.07412,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.07806,7.028721,0,0.3736104,-0.3736104,14.81512,37.98741,0.1223044,0.3904229,0,0,7.028721
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,33.04475,33.04475,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.49319,6.65511,0,0.1287555,-0.1287555,14.6794,37.6394,0.1223044,0.1345495,0,0,6.65511
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,31.91703,31.91703,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.63625,6.526355,0,2.393494,-2.393494,12.15643,31.17028,0.1223044,2.501202,0,0,6.526355
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,30.82865,30.82865,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.29569,4.132861,0,1.785478,-1.785478,10.27437,26.3445,0.1223044,1.865825,0,0,4.132861
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,30.0222,30.0222,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.27955,2.347382,0,0.4794627,-0.4794627,9.768976,25.0486,0.1223044,0.5010385,0,0,2.347382
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,29.15674,29.15674,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,30.81229,1.86792,0,1.3801,-1.3801,8.314223,21.31848,0.1223044,1.442204,0,0,1.86792
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,28.43553,28.43553,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.34573,0.4878199,8.36,0,8.36,16.24521,41.65432,0.1228257,2.088588,0,12,0.4878199
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,27.84545,27.84545,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,23.98573,8.01182,8.36,0,8.36,24.17621,61.99015,0.1231532,0.455494,0,12,8.01182
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.34563,33.46655,27.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.34563,0,0,8.8,8.36,15.62573,15.53582,10.70563,0,10.70563,34.33246,88.03177,0.1232945,0,1.876504,12,17.88145
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.912476,42.4051,28.52732,2.380003,2.380003,0,0,0,2.380003,206.4063,0,0,0,4.912476,2.505267,2.380003,0,0,4.920102,25.17089,2.407209,0,2.407209,36.61614,93.88734,0.1231603,2.618004,3.929981,0,30.08336
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.510686,54.92009,31.90392,0,0,0,-1,0,0,0,4.997794,0,0,7.510686,0,0,0,0,2.512892,27.33738,2.512892,0,2.512892,39.00008,100,0.1230205,0,6.008549,0,34.84806
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.780819,63.93966,35.3133,0,0,0,0,0,0,0,8.780819,0,0,8.780819,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230205,0,7.024655,0,38.3798
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.789124,67.48256,38.09981,0,0,0,0,0,0,0,8.789124,0,0,8.789124,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230205,0,7.031299,0,38.3881
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.78779,74.79554,40.27657,0,0,0,0,0,0,0,9.78779,0,0,9.78779,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230205,0,7.830233,0,39.38677
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.972342,73.7792,42.37465,8.514484,8.514484,3,0,1.095,8.514484,105.3774,3.167622,0,0,8.972342,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1230205,9.365932,7.177874,12,38.57132
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.932846,70.78861,43.62694,2.121099,2.121099,0,-1,0,2.121099,373.997,5.70011,0,0,7.932846,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1230205,2.333209,6.346276,0,37.53182
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.739515,66.43567,44.07278,1.515377,1.515377,0,-1,0,1.515377,444.7418,5.144382,0,0,6.739515,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1230205,1.666915,5.391612,0,36.33849
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.627345,59.09964,44.51206,3.632058,3.632058,0,-1,0,3.632058,127.4028,0.8041263,0,0,4.627345,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1230205,3.995263,3.701876,0,34.22632
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.111095,50.19185,43.92198,1.806,1.806,0,-1,0,1.806,116.8934,0.2100428,0,0,2.111095,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1230205,1.9866,1.688876,0,31.71007
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3664146,43.41641,42.37465,0.3469691,0.3469691,0,-1,0,0.3469691,105.6044,0.001183944,0,0,0.3664146,0.3652307,0.3469691,0,0,0,29.59898,0,0,0,39.00008,100,0.1230205,0.381666,0.2931317,0,29.96539
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,40.82731,40.82731,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1230205,9.235144,0,0,29.59898
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,39.12918,39.12918,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.777778,20.79898,0,6.814764,-6.814764,22.54067,57.79648,0.1230205,7.121428,0,0,20.79898
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,37.41793,37.41793,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.34974,13.98421,0,0.839039,-0.839039,21.65625,55.52873,0.1230205,0.8767958,0,0,13.98421
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,35.62801,35.62801,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.282,13.14518,0,1.323444,-1.323444,20.26122,51.95173,0.1230205,1.382999,0,0,13.14518
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,34.24459,34.24459,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.7525,11.82173,0,0.8567147,-0.8567147,19.35816,49.6362,0.1230205,0.8952668,0,0,11.82173
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,33.19555,33.19555,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.7044,10.96502,0,0.7329547,-0.7329547,18.58556,47.65518,0.1230205,0.7659376,0,0,10.96502
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,32.06783,32.06783,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.5188,10.23206,0,0.258417,-0.258417,18.31316,46.95673,0.1230205,0.2700457,0,0,10.23206
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,30.97945,30.97945,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.80593,9.973645,0,0.9830946,-0.9830946,17.27689,44.29963,0.1230205,1.027334,0,0,9.973645
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,30.18612,30.18612,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.89825,8.990551,0,0.9557868,-0.9557868,16.2694,41.71633,0.1230205,0.9987972,0,0,8.990551
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,29.32066,29.32066,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.96024,8.034763,0,0.44168,-0.44168,15.80383,40.52256,0.1230205,0.4615556,0,0,8.034763
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,28.57977,28.57977,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.45099,7.593084,0,1.395334,-1.395334,14.33302,36.75125,0.1230205,1.458125,0,0,7.593084
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,28.00936,28.00936,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.00137,6.197749,0,0.602861,-0.602861,13.69755,35.12184,0.1230205,0.6299897,0,0,6.197749
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.096266,32.95305,27.36682,1.320421,1.320421,0,0,0,1.320421,158.7574,0,0,0,2.096266,1.389916,1.320421,0,0,26.67121,5.594888,0.7063495,0,0.7063495,14.36765,36.84005,0.1229813,1.452463,1.677013,0,7.691154
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.1949,43.46562,28.69123,3.418337,3.418337,0,0,0,3.418337,151.9716,0,0,0,5.1949,3.59825,3.418337,0,0,25.96486,6.230603,1.59665,0,1.59665,15.88236,40.72393,0.1228927,3.760171,4.15592,0,11.4255
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.997321,53.2998,32.0875,1.996071,1.996071,0,-1,0,1.996071,350.5547,0,0,0,6.997321,2.101127,1.996071,0,0,24.36821,7.667588,4.896194,0,4.896194,20.5273,52.634,0.1226218,2.195678,5.597857,0,14.66491
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.715346,63.90235,35.49688,3.985343,3.985343,0,0,0,3.985343,218.685,0,0,0,8.715346,4.195098,3.985343,0,0,19.47202,12.07416,4.520248,0,4.520248,24.81558,63.62958,0.1223728,4.383877,6.972277,0,20.78951
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.873755,68.07556,38.28339,2.320695,2.320695,0,0,0,2.320695,382.3749,0,0,0,8.873755,2.442837,2.320695,0,0,14.95177,16.14239,6.430918,0,6.430918,30.91649,79.27289,0.1220202,2.552765,7.099004,0,25.01614
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.299643,68.38741,40.46015,7.786452,7.786452,7.9966,0,2.35914,7.786452,106.5908,0,0,0,8.299643,0,0,0.2101479,0.1996405,8.520851,21.93021,8.499284,0,8.499284,38.97962,99.94753,0.1221842,8.565098,6.639714,12,30.22985
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.37755,75.90692,42.55823,1.129364,1.129364,0,0,0,1.129364,830.3392,8.167178,0,0,9.37755,1.188804,1.129364,0,0,0.02156781,29.57957,0.02156781,0,0.02156781,39.00008,100,0.1221831,1.2423,7.50204,0,38.95712
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.596169,73.93274,43.81052,3.950425,3.950425,0,-1,0,3.950425,217.6011,4.437827,0,0,8.596169,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1221831,4.345467,6.876935,0,38.19514
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.496324,65.65347,44.21702,4.870605,4.870605,0,-1,0,4.870605,133.3782,1.369372,0,0,6.496324,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1221831,5.357665,5.197059,0,36.0953
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,5.010337,60.62425,44.66286,4.242053,4.242053,0,-1,0,4.242053,118.1111,0.5450181,0,0,5.010337,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1221831,4.666258,4.008269,0,34.60931
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.189008,53.77056,44.07278,5.498199,5.498199,0,-1,0,5.498199,58.00096,0,0,0,3.189008,5.787578,5.498199,0,0,0,29.59898,0,2.59857,-2.59857,36.26094,92.97659,0.1221831,6.048019,2.551206,0,32.78799
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4242274,43.73401,42.52544,4.948461,4.948461,0,-1,0,4.948461,8.572918,0,8.881784E-16,0,0.4242274,5.208906,4.948461,0,0,2.8873,27.00041,0,4.784678,-4.784678,31.21745,80.04459,0.1221831,5.443307,0.339382,0,27.42463
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,40.97155,40.97155,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.203609,22.21573,0,8.8,-8.8,21.94144,56.25998,0.1221831,14.26284,0,0,22.21573
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,39.31276,39.31276,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,17.98139,13.41573,0,8.8,-8.8,12.66542,32.47538,0.1221831,11.06898,0,0,13.41573
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,37.56218,37.56218,5.537506,4.384943,0,-1,0,4.384943,0,0,1.152563,1.706313,0,4.61573,4.384943,0,0,27.75916,4.61573,0,4.61573,-4.61573,7.800015,20,0.1221831,6.091257,0,0,4.61573
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,35.77225,35.77225,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221831,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,34.37572,34.37572,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221831,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,33.33979,33.33979,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221831,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,32.21207,32.21207,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221831,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,31.1237,31.1237,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221831,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,30.33691,30.33691,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221831,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,29.4649,29.4649,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221831,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,28.73057,28.73057,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1225599,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,28.16016,28.16016,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1228466,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.672495,31.96108,27.53074,1.792377,1.792377,10.59238,0,3.015872,1.792377,93.31153,0,0,0,1.672495,0,0,8.8,8.36,16.16775,15.048,10.03249,0,10.03249,33.17966,85.07588,0.1232443,1.971615,1.337996,12,16.7205
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.397311,41.1895,28.8617,3.893744,3.893744,0,0,0,3.893744,112.9327,0,0,0,4.397311,4.098677,3.893744,0,0,6.135259,24.07725,0.2986337,0,0.2986337,33.46297,85.80231,0.1232281,4.283118,3.517849,0,28.47456
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.775857,49.30656,32.25141,4.469407,4.469407,0,-1,0,4.469407,129.231,0,0,0,5.775857,4.704639,4.469407,0,0,5.836625,24.34602,1.071218,0,1.071218,34.47922,88.40807,0.1231699,4.916348,4.620686,0,30.12187
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.537158,55.81434,35.66079,0.8653704,0.8653704,0,0,0,0.8653704,755.4172,0.8608346,0,0,6.537158,0.9109162,0.8653704,0,0,4.765407,25.31011,4.765407,0,4.765407,39.00008,100,0.1229117,0.9519075,5.229726,0,31.84727
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.39468,58.55045,38.46697,2.239498,2.239498,0,0,0,2.239498,285.5408,4.037313,0,0,6.39468,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1229117,2.463448,5.115744,0,35.99366
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.88289,49.14761,40.64373,4.436774,4.436774,0,0,0,4.436774,64.97717,0,8.881784E-16,0,2.88289,4.670289,4.436774,0,0,0,29.59898,0,1.787398,-1.787398,37.11599,95.16903,0.1229117,4.880452,2.306312,0,32.48187
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.807062,65.07978,42.70903,0,0,0,0,0,0,0,4.821064,0,0,6.807062,0,0,0,0,1.985998,27.81158,1.985998,0,1.985998,39.00008,100,0.1228045,0,5.44565,0,34.61864
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.193989,60.44836,43.92198,2.158868,2.158868,0,-1,0,2.158868,240.5885,2.921496,0,0,5.193989,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1228045,2.374755,4.155191,0,34.79297
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.098482,60.60821,44.36782,0.5918815,0.5918815,0,-1,0,0.5918815,861.4026,4.475449,0,0,5.098482,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1228045,0.6510696,4.078786,0,34.69746
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.913026,53.62421,44.77432,0,0,0,-1,0,0,0,2.913026,0,0,2.913026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228045,0,2.33042,0,32.512
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.802713,49.51458,44.18424,1.554945,1.554945,0,-1,0,1.554945,115.9342,0.1659289,0,0,1.802713,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1228045,1.71044,1.442171,0,31.40169
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5048165,44.11129,42.66969,5.120403,5.120403,0,-1,0,5.120403,9.858921,0,0,0,0.5048165,5.389898,5.120403,0,0,0,29.59898,0,4.885081,-4.885081,33.85075,86.79662,0.1228045,5.632443,0.4038532,0,30.10379
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,41.12235,41.12235,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.427868,24.7139,0,2.786466,-2.786466,30.91356,79.26537,0.1228045,2.911857,0,0,24.7139
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,39.46356,39.46356,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.523941,21.92743,0,1.159409,-1.159409,29.69143,76.13173,0.1228045,1.211583,0,0,21.92743
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,37.69331,37.69331,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.812174,20.76802,0,8.8,-8.8,20.41542,52.34712,0.1228045,11.41901,0,0,20.76802
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,35.90338,35.90338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58995,11.96802,0,0,0,20.41542,52.34712,0.1228045,0,0,0,11.96802
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,34.50029,34.50029,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.58995,11.96802,0,1.231991,-1.231991,19.11679,49.0173,0.1228045,1.28743,0,0,11.96802
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,33.48404,33.48404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.95883,10.73603,0,0,0,19.11679,49.0173,0.1228045,0,0,0,10.73603
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,32.3432,32.3432,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.95883,10.73603,0,0.2804166,-0.2804166,18.8212,48.25939,0.1228045,0.2930354,0,0,10.73603
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,31.27449,31.27449,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.2704,10.45562,0,1.205309,-1.205309,17.55069,45.00169,0.1228045,1.259548,0,0,10.45562
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,30.48116,30.48116,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.60964,9.250305,0,1.751663,-1.751663,15.70428,40.2673,0.1228045,1.830488,0,0,9.250305
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,29.6157,29.6157,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.55593,7.498642,0,0.3715439,-0.3715439,15.31264,39.26309,0.1228045,0.3882634,0,0,7.498642
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,28.87482,28.87482,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.96876,7.127098,0,1.033996,-1.033996,14.22271,36.46841,0.1228045,1.080526,0,0,7.127098
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,28.3044,28.3044,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.11764,6.093102,0,0.1067294,-0.1067294,14.11021,36.17994,0.1228045,0.1115323,0,0,6.093102
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.095988,30.56045,27.68153,0,0,0,0,0,0,0,0,0,0,1.095988,0,0,0,0,26.23623,5.986372,1.095988,0,1.095988,15.14995,38.84595,0.1227454,0,0.87679,0,7.08236
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9285525,31.45821,29.00595,2.385811,2.385811,0,0,0,2.385811,38.91978,0,0,0,0.9285525,2.51138,2.385811,0,0,25.14024,6.972762,0,1.582828,-1.582828,13.4815,34.56789,0.1227454,2.624393,0.742842,0,7.901314
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.239383,38.59255,32.41533,0,0,0,-1,0,0,0,0,0,0,2.239383,0,0,0,0,26.89894,5.389934,2.239383,0,2.239383,15.60597,40.01523,0.1226247,0,1.791506,0,7.629316
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.347558,48.63234,35.85093,7.365402,7.365402,12,0,3.372,7.365402,59.02676,-8.881784E-16,0,0,4.347558,0,0,4.634598,4.402868,24.65956,7.405378,8.750426,0,8.750426,23.90735,61.30078,0.1232327,8.101942,3.478046,12,11.75294
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.431803,51.92429,38.61122,7.178588,7.178588,12,0,3.372,7.178588,61.73642,0,0,0,4.431803,0,0,4.821412,4.580342,15.90913,15.28076,9.012144,0,9.012144,32.45702,83.22297,0.1238507,7.896447,3.545442,12,19.71256
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.877831,52.47979,40.78797,5.054327,5.054327,0,0,0,5.054327,76.72299,0,0,0,3.877831,5.320344,5.054327,0,0,6.896985,23.39169,0,1.442513,-1.442513,30.93648,79.32415,0.1238507,5.55976,3.102265,0,27.26952
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.250547,63.11293,42.85327,8.873192,8.873192,11.00996,0,3.12152,8.873192,70.44305,0,0,0,6.250547,0,0,2.136769,2.02993,8.499778,21.94918,8.280478,0,8.280478,38.79203,99.46655,0.1243826,9.76051,5.000438,12,28.19973
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.86738,56.01145,44.07278,1.802616,1.802616,0,-1,0,1.802616,214.5427,1.75059,0,0,3.86738,1.89749,1.802616,0,0,0.2193,29.40161,0.2193,0,0.2193,39.00008,100,0.1243708,1.982877,3.093904,0,33.26899
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.820593,53.01363,44.47928,3.532203,3.532203,0,-1,0,3.532203,79.85365,0,0,0,2.820593,3.718108,3.532203,0,0,0,29.59898,0,0.8975154,-0.8975154,38.05401,97.5742,0.1243708,3.885423,2.256474,0,32.41957
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8346585,47.31881,44.88578,1.147137,1.147137,0,-1,0,1.147137,72.76017,0,0,0,0.8346585,1.207512,1.147137,0,0,0.9972394,28.70146,0,0.3728537,-0.3728537,37.66099,96.56645,0.1243708,1.26185,0.6677268,0,29.53612
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9408914,47.03335,44.2957,4.538374,4.538374,0,-1,0,4.538374,20.7319,0,0,0,0.9408914,4.777236,4.538374,0,0,1.411521,28.32861,0,3.836345,-3.836345,33.61713,86.19759,0.1243708,4.992212,0.7527131,0,29.2695
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4815122,44.1566,42.78115,3.141542,3.141542,0,-1,0,3.141542,15.32725,0,0,0,0.4815122,3.306887,3.141542,0,0,5.674127,24.49226,0,2.825375,-2.825375,30.63892,78.56118,0.1243708,3.455697,0.3852098,0,24.97378
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,41.23381,41.23381,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,8.813432,21.66689,0,1.642431,-1.642431,28.90765,74.12202,0.1243708,1.716341,0,0,21.66689
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,39.57502,39.57502,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,10.63836,20.02446,0,4.612325,-4.612325,24.04583,61.65585,0.1243708,4.81988,0,0,20.02446
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,37.83755,37.83755,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,15.76316,15.41213,0,3.308662,-3.308662,20.55819,52.71321,0.1243708,3.457552,0,0,15.41213
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,36.03451,36.03451,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,19.43945,12.10347,0,1.319769,-1.319769,19.16704,49.14614,0.1243708,1.379158,0,0,12.10347
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,34.65109,34.65109,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,20.90586,10.7837,0,2.62781,-2.62781,16.39708,42.04371,0.1243708,2.746061,0,0,10.7837
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,33.61517,33.61517,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,23.82565,8.155891,0,1.01844,-1.01844,15.32355,39.29108,0.1243708,1.064269,0,0,8.155891
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,32.494,32.494,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,24.95725,7.137452,0,0.6422524,-0.6422524,14.64656,37.5552,0.1243708,0.6711538,0,0,7.137452
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,31.42529,31.42529,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,25.67086,6.4952,0,0.8043227,-0.8043227,13.79873,35.38128,0.1243708,0.8405173,0,0,6.4952
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,30.63196,30.63196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56456,5.690877,0,0,0,13.79873,35.38128,0.1243708,0,0,0,5.690877
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,29.75994,29.75994,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,26.56456,5.690877,0,0.1010664,-0.1010664,13.69219,35.10812,0.1243708,0.1056143,0,0,5.690877
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,29.02562,29.02562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.67685,5.58981,0,0,0,13.69219,35.10812,0.1243708,0,0,0,5.58981
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,28.47487,28.47487,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,26.67685,5.58981,0,0.8993408,-0.8993408,12.7442,32.67738,0.1243708,0.9398111,0,0,5.58981
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.46404,31.71794,27.84545,0.3466241,0.3466241,0,0,0,0.3466241,422.3711,0,0,0,1.46404,0.3648675,0.3466241,0,0,27.67612,4.69047,1.099173,0,1.099173,13.78697,35.35114,0.1243115,0.3812866,1.171232,0,6.15451
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.713365,36.56131,29.16986,0,0,0,0,0,0,0,0,0,0,2.713365,0,0,0,0,26.57695,5.679725,2.713365,0,2.713365,16.3611,41.95144,0.1241655,0,2.170692,0,8.393089
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.29036,41.84855,32.58579,0.4215068,0.4215068,0,-1,0,0.4215068,780.6184,0,0,0,3.29036,0.4436913,0.4215068,0,0,23.86358,8.121754,2.846668,0,2.846668,19.06168,48.87601,0.1240126,0.4636575,2.632288,0,11.41211
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.499774,52.58923,35.99517,3.029947,3.029947,0,0,0,3.029947,181.5139,0,0,0,5.499774,3.189418,3.029947,0,0,21.01691,10.68375,2.310356,0,2.310356,21.25348,54.49599,0.1238888,3.332942,4.399819,0,16.18353
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.721488,60.0969,38.76202,4.592062,4.592062,0,0,0,4.592062,146.3719,0,0,0,6.721488,4.83375,4.592062,0,0,18.70656,12.76307,1.887738,0,1.887738,23.04434,59.08794,0.1237878,5.051269,5.37719,0,19.48456
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.936171,63.43159,40.89943,2.335534,2.335534,0,0,0,2.335534,296.9844,0,0,0,6.936171,2.458457,2.335534,0,0,16.81882,14.46204,4.477714,0,4.477714,27.29228,69.98006,0.1235489,2.569088,5.548937,0,21.39821
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.262655,67.19434,42.96473,0,0,0,0,0,0,0,0,0,0,7.262655,0,0,0,0,12.34111,18.49198,7.262655,0,7.262655,34.18224,87.64658,0.1231635,0,5.810124,0,25.75464
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.54893,55.07077,44.18424,5.277546,5.277546,0,-1,0,5.277546,67.24582,0,0,0,3.54893,5.555312,5.277546,0,0,5.078452,25.02837,0,2.006383,-2.006383,32.06732,82.22374,0.1231635,5.805301,2.839144,0,28.5773
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.111303,54.07121,44.59074,7.531993,7.531993,0,-1,0,7.531993,41.30783,0,0,0,3.111303,7.928414,7.531993,0,0,7.307766,23.02199,0,4.817111,-4.817111,26.98964,69.20407,0.1231635,8.285192,2.489043,0,26.13329
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.441751,58.94564,44.9579,7.073449,7.073449,0,-1,0,7.073449,62.79471,0,8.881784E-16,0,4.441751,7.445735,7.073449,0,0,12.66011,18.20488,0,3.003984,-3.003984,23.82317,61.08492,0.1231635,7.780793,3.553401,0,22.64663
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.403098,48.52264,44.4006,0,0,0,-1,0,0,0,0,0,0,1.403098,0,0,0,0,15.99787,15.20089,1.403098,0,1.403098,25.15426,64.49798,0.1230893,0,1.122478,0,16.60399
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4667497,44.18681,42.85327,0,0,0,-1,0,0,0,0,0,0,0.4667497,0,0,0,0,14.59477,16.46368,0.4667497,0,0.4667497,25.59706,65.63335,0.1230646,0,0.3733998,0,16.93043
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,41.34528,41.34528,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,14.12802,16.88376,0,4.002131,-4.002131,21.37844,54.81641,0.1230646,4.182227,0,0,16.88376
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,39.71926,39.71926,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,18.57483,12.88163,0,7.011227,-7.011227,13.98796,35.86649,0.1230646,7.326732,0,0,12.88163
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,37.94901,37.94901,6.747967,5.57688,0,-1,0,5.57688,0,0,1.171088,1.845884,0,5.870399,5.57688,0,0,26.36509,5.870399,0,5.870399,-5.870399,7.800015,20,0.1230646,7.422764,0,0,5.870399
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,36.15908,36.15908,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230646,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,34.77567,34.77567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230646,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,33.72662,33.72662,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230646,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,32.59891,32.59891,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230646,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,31.54987,31.54987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230646,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,30.75653,30.75653,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230646,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,29.91074,29.91074,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1230646,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,29.15674,29.15674,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1233604,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,28.59944,28.59944,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1237063,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.867028,32.9654,27.98969,6.282591,6.282591,12,0,3.372,6.282591,29.71748,0,0,0,1.867028,0,0,5.717409,5.431539,16.16775,15.048,7.298567,0,7.298567,30.58603,78.42556,0.1242174,6.91085,1.493622,12,16.91503
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.150087,40.93696,29.32066,0.8805873,0.8805873,5.848061,0,1.815559,0.8805873,471.2863,0,0,0,4.150087,0,0,4.967473,4.7191,8.869186,21.61671,8.869186,0,8.869186,39.00008,100,0.1240899,0.9686461,3.32007,12,25.7668
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.519567,55.93041,32.73004,9.142047,8.36,0,-1,0,8.36,89.94697,0,0.7820466,1.696251,7.519567,8.8,8.36,0,0,0,29.59898,0,1.280433,-1.280433,37.65038,96.53925,0.1240899,10.05625,6.015654,0,37.11855
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.575015,60.20855,36.14597,1.888099,1.888099,0,0,0,1.888099,401.1979,4.164838,0,0,7.575015,1.987473,1.888099,0,0,1.422704,28.31854,1.422704,0,1.422704,39.00008,100,0.1240153,2.076909,6.060012,0,35.89356
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.984664,47.62371,38.90626,6.247189,6.247189,0,0,0,6.247189,47.77611,0,0,0,2.984664,6.575988,6.247189,0,0,0,29.59898,0,3.591325,-3.591325,35.21449,90.29338,0.1240153,6.871908,2.387731,0,32.58364
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.480715,61.87548,41.05023,4.616685,4.616685,0,0,0,4.616685,140.3759,0,0,0,6.480715,4.859669,4.616685,0,0,3.99036,26.00765,1.621046,0,1.621046,36.75235,94.2366,0.1239303,5.078354,5.184572,0,32.48837
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,8.038289,70.55132,43.07619,3.579668,3.579668,0,0,0,3.579668,224.5541,1.900903,0,0,8.038289,3.768071,3.579668,0,0,2.369315,27.46659,2.369315,0,2.369315,39.00008,100,0.1238063,3.937634,6.430631,0,35.50488
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.334569,65.1195,44.2957,1.465304,1.465304,0,-1,0,1.465304,432.304,4.792144,0,0,6.334569,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1238063,1.611835,5.067656,0,35.93355
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.325733,61.80054,44.69564,3.962698,3.962698,0,-1,0,3.962698,134.3966,1.154471,0,0,5.325733,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1238063,4.358968,4.260586,0,34.92471
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.256105,51.84304,45.06937,3.482925,3.482925,0,-1,0,3.482925,64.77616,0,4.440892E-16,0,2.256105,3.666237,3.482925,0,0,0,29.59898,0,1.410132,-1.410132,37.51367,96.18871,0.1238063,3.831217,1.804884,0,31.85508
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.988703,50.42756,44.51206,6.291893,6.291893,0,-1,0,6.291893,31.60739,0,0,0,1.988703,6.623045,6.291893,0,0,1.566813,28.18885,0,4.634342,-4.634342,32.62864,83.66302,0.1238063,6.921082,1.590962,0,30.17755
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3653828,44.00747,42.96473,6.215737,6.215737,0,-1,0,6.215737,5.87835,0,8.881784E-16,0,0.3653828,6.542881,6.215737,0,0,6.716082,23.5545,0,6.177499,-6.177499,26.11699,66.9665,0.1238063,6.837311,0.2923062,0,23.91989
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,41.48952,41.48952,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.57997,17.377,0,5.296251,-5.296251,20.53425,52.65181,0.1238063,5.534582,0,0,17.377
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,39.83072,39.83072,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.46469,12.08075,0,8.8,-8.8,11.25823,28.86721,0.1238063,10.30656,0,0,12.08075
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,38.09981,38.09981,4.407741,3.116717,0,-1,0,3.116717,0,0,1.291024,1.731798,0,3.280755,3.116717,0,0,29.24247,3.280755,0,3.280755,-3.280755,7.800015,20,0.1238063,4.848515,0,0,3.280755
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,36.29021,36.29021,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238063,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,34.88712,34.88712,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238063,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,33.85775,33.85775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238063,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,32.73004,32.73004,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238063,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,31.681,31.681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238063,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,30.88766,30.88766,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238063,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,30.0222,30.0222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238063,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,29.28132,29.28132,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240569,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,28.73057,28.73057,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1243574,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6329884,29.79563,28.14049,1.001889,1.001889,9.801888,0,2.815878,1.001889,63.17952,0,0,0,0.6329884,0,0,8.8,8.36,16.16775,15.048,8.992989,0,8.992989,32.1935,82.54726,0.124689,1.102077,0.5063907,12,15.68099
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.04085,37.81255,29.4649,0,0,0,0,0,0,0,0,0,0,3.04085,0,0,0,0,7.174765,23.14169,3.04085,0,3.04085,35.0783,89.94418,0.1245308,0,2.43268,0,26.18254
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.473169,45.81418,32.90051,0,0,0,-1,0,0,0,0.3392545,0,0,4.473169,0,0,0,0,4.133914,25.87845,4.133914,0,4.133914,39.00008,100,0.1243164,0,3.578535,0,30.35162
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.613706,53.35352,36.32955,1.377757,1.377757,0,0,0,1.377757,407.4524,4.163435,0,0,5.613706,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1243164,1.515533,4.490965,0,35.21268
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.326459,55.48063,39.09639,1.715117,1.715117,0,0,0,1.715117,310.5596,3.521074,0,0,5.326459,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1243164,1.886628,4.261168,0,34.92544
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.707727,66.89294,41.23381,0,0,0,0,0,0,0,7.707727,0,0,7.707727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243164,0,6.166182,0,37.30671
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,5.055052,59.20745,43.25977,2.662398,2.662398,0,0,0,2.662398,189.8684,2.252527,0,0,5.055052,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1243164,2.928638,4.044042,0,34.65403
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.101371,64.39483,44.43994,8.447623,8.36,0,-1,0,8.36,72.98291,0,0.08762284,0.9323851,6.101371,8.8,8.36,0,0,0,29.59898,0,2.698629,-2.698629,36.15547,92.70615,0.1243164,9.292385,4.881097,0,35.70035
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.272155,54.82832,44.80711,4.288146,4.288146,0,-1,0,4.288146,76.30701,0,0,0,3.272155,4.513837,4.288146,0,0,2.998477,26.90035,0,1.241682,-1.241682,34.84663,89.35014,0.1243164,4.71696,2.617724,0,30.1725
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.525202,56.10267,45.21361,8.831901,8.36,0,-1,0,8.36,42.16748,0,0.4719007,1.355091,3.525202,8.8,8.36,0,0,4.378123,25.65867,0,5.274798,-5.274798,29.2865,75.09344,0.1243164,9.715091,2.820161,0,29.18387
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.411105,48.77591,44.62352,3.268117,3.268117,0,-1,0,3.268117,43.1779,0,0,0,1.411105,3.440124,3.268117,0,0,10.23901,20.38387,0,2.029019,-2.029019,27.14773,69.60941,0.1243164,3.594929,1.128884,0,21.79497
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3968014,44.24967,43.11553,6.765174,6.765174,0,-1,0,6.765174,5.865353,0,8.881784E-16,0,0.3968014,7.121236,6.765174,0,0,12.49348,18.35485,0,6.724434,-6.724434,20.05955,51.43464,0.1243164,7.441691,0.3174411,0,18.75165
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,41.60098,41.60098,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,19.96507,11.63042,0,3.311144,-3.311144,16.5693,42.48529,0.1243164,3.460146,0,0,11.63042
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,39.97497,39.97497,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,23.64412,8.319271,0,3.452044,-3.452044,12.93052,33.15512,0.1243164,3.607386,0,0,8.319271
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,38.20471,38.20471,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,27.47972,4.867227,0,0.6320109,-0.6320109,12.26433,31.44693,0.1243164,0.6604514,0,0,4.867227
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,36.42134,36.42134,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,28.18196,4.235216,0,1.718245,-1.718245,10.45314,26.80286,0.1243164,1.795566,0,0,4.235216
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,35.01825,35.01825,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,30.09112,2.516971,0,0.4338844,-0.4338844,9.995782,25.63016,0.1243164,0.4534091,0,0,2.516971
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,33.98233,33.98233,1.821768,1.821768,0,-1,0,1.821768,0,0,2.220446E-16,0.02501245,0,1.91765,1.821768,0,0,30.57321,2.083086,0,1.91765,-1.91765,7.974401,20.44714,0.1243164,2.003945,0,0,2.083086
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,32.8415,32.8415,1.94508,0.1571643,0,-1,0,0.1571643,0,0,1.787915,1.982423,0,0.1654361,0.1571643,0,0,32.70393,0.1654361,0,0.1654361,-0.1654361,7.800015,20,0.1243164,2.139587,0,0,0.1654361
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,31.81213,31.81213,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243164,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,31.01879,31.01879,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243164,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,30.14678,30.14678,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243164,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,29.41245,29.41245,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1246077,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,28.87482,28.87482,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1249829,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3671345,29.22836,28.27162,4.963945,4.963945,12,0,3.372,4.963945,7.396021,0,0,0,0.3671345,0,0,7.036055,6.684252,16.16775,15.048,7.051386,0,7.051386,30.35153,77.82429,0.1254757,5.46034,0.2937076,12,15.41513
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7848577,31.69138,29.6157,6.642489,6.642489,12,0,3.372,6.642489,11.81572,0,0,0,0.7848577,0,0,5.357511,5.089635,9.116367,21.39425,5.874493,0,5.874493,35.92456,92.11409,0.1258783,7.306738,0.6278862,12,22.17911
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.196563,39.12387,33.04475,1.691885,1.691885,0,-1,0,1.691885,129.8293,0,0,0,2.196563,1.780931,1.691885,0,0,3.241874,26.68129,0.4156311,0,0.4156311,36.31887,93.12511,0.1258567,1.861073,1.75725,0,28.87785
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.388836,40.34689,36.4738,2.975075,2.975075,0,0,0,2.975075,46.68238,0,0,0,1.388836,3.131658,2.975075,0,0,2.826243,27.05536,0,1.742822,-1.742822,34.48177,88.41463,0.1258567,3.272583,1.111069,0,28.44419
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.420289,52.61968,39.27998,5.42601,5.42601,0,0,0,5.42601,81.46481,0,0,0,4.420289,5.711589,5.42601,0,0,4.762712,25.31254,0,1.291301,-1.291301,33.12062,84.9245,0.1258567,5.968611,3.536231,0,29.73283
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.434896,45.51249,41.37806,3.213506,3.213506,0,0,0,3.213506,44.65203,0,0,0,1.434896,3.382638,3.213506,0,0,6.197491,24.02124,0,1.947742,-1.947742,31.06752,79.66015,0.1258567,3.534856,1.147916,0,25.45613
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5186019,44.89899,43.41057,0,0,0,0,0,0,0,0,0,0,0.5186019,0,0,0,0,8.36165,22.07349,0.5186019,0,0.5186019,31.55951,80.92166,0.1258299,0,0.4148815,0,22.5921
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6654108,46.52046,44.59074,3.740049,3.740049,0,-1,0,3.740049,17.7915,0,0,0,0.6654108,3.936894,3.740049,0,0,7.843047,22.54024,0,3.271483,-3.271483,28.11106,72.07951,0.1258299,4.114054,0.5323286,0,23.20565
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3096725,45.85212,44.9579,1.713004,1.713004,0,-1,0,1.713004,18.07774,0,2.220446E-16,0,0.3096725,1.803163,1.713004,0,0,11.47803,19.26875,0,1.49349,-1.49349,26.53679,68.04291,0.1258299,1.884305,0.247738,0,19.57842
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6827858,47.35519,45.36441,5.178129,5.178129,0,-1,0,5.178129,13.18596,0,8.881784E-16,0,0.6827858,5.450662,5.178129,0,0,13.13746,17.77526,0,4.767876,-4.767876,21.51101,55.15631,0.1258299,5.695941,0.5462286,0,18.45805
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.9108332,47.43133,44.77432,0,0,0,-1,0,0,0,0,0,0,0.9108332,0,0,0,0,18.4351,13.00739,0.9108332,0,0.9108332,22.3751,57.37193,0.1257828,0,0.7286666,0,13.91822
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.383962,44.35798,43.25977,3.999151,3.999151,0,-1,0,3.999151,9.601087,0,4.440892E-16,0,0.383962,4.209633,3.999151,0,0,17.52427,13.82714,0,3.825671,-3.825671,18.34249,47.03192,0.1257828,4.399066,0.3071696,0,14.2111
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,41.75178,41.75178,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,21.77501,10.00147,0,0.867236,-0.867236,17.42834,44.68796,0.1257828,0.9062617,0,0,10.00147
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,40.12577,40.12577,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,22.73861,9.13423,0,2.399456,-2.399456,14.89909,38.20272,0.1257828,2.507431,0,0,9.13423
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,38.35551,38.35551,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0,0,5.996318,5.696502,0,0,25.40467,6.734774,0,5.996318,-5.996318,8.578416,21.9959,0.1257828,6.266152,0,0,6.734774
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,36.53281,36.53281,0.580467,0.580467,0,-1,0,0.580467,0,0,0,0,0,0.6110179,0.580467,0,0,32.06725,0.7384557,0,0.6110179,-0.6110179,7.934347,20.34444,0.1257828,0.6385137,0,0,0.7384557
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,35.12971,35.12971,0.759734,0.1210659,0,-1,0,0.1210659,0,0,0.6386681,0.7146415,0,0.1274378,0.1210659,0,0,32.74615,0.1274378,0,0.1274378,-0.1274378,7.800015,20,0.1257828,0.8357074,0,0,0.1274378
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,34.09379,34.09379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257828,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,32.97263,32.97263,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257828,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,31.9367,31.9367,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257828,0.6577041,0,0,0
