Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.234401,52.61883,45.87582,5.361065,5.361065,0,-1,0,5.361065,41.67831,0,0,0,2.234401,5.643226,5.361065,0,0,0,29.59898,0,3.408825,-3.408825,35.40686,90.78664,0.1294846,5.897171,1.787521,0,31.83338
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3861915,45.48034,44.36782,1.535808,1.535808,0,-1,0,1.535808,25.14582,0,0,0,0.3861915,1.61664,1.535808,0,0,3.787583,26.19015,0,1.230449,-1.230449,34.10986,87.46099,0.1294846,1.689389,0.3089532,0,26.57635
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,42.92539,42.92539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.154748,24.95971,0,0,0,34.10986,87.46099,0.1294846,0,0,0,24.95971
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,41.2666,41.2666,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.154748,24.95971,0,7.253803,-7.253803,26.46367,67.85544,0.1294846,7.580225,0,0,24.95971
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,39.46356,39.46356,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.21453,17.7059,0,6.489778,-6.489778,19.62285,50.3149,0.1294846,6.781817,0,0,17.7059
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,37.6343,37.6343,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.42539,11.21612,0,0.2460552,-0.2460552,19.36348,49.64986,0.1294846,0.2571276,0,0,11.21612
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,36.17876,36.17876,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.69879,10.97007,0,1.164356,-1.164356,18.13614,46.50284,0.1294846,1.216752,0,0,10.97007
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,35.12971,35.12971,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,21.99252,9.805714,0,0.3008265,-0.3008265,17.81905,45.68977,0.1294846,0.3143637,0,0,9.805714
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,34.02167,34.02167,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.32677,9.504887,0,2.581729,-2.581729,15.09766,38.71188,0.1294846,2.697907,0,0,9.504887
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,33.04475,33.04475,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.19536,6.923157,0,1.583839,-1.583839,13.42815,34.43109,0.1294846,1.655112,0,0,6.923157
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,32.25141,32.25141,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,26.95518,5.339319,0,0.8568084,-0.8568084,12.525,32.11531,0.1294846,0.8953647,0,0,5.339319
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,31.38595,31.38595,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.90719,4.48251,0,1.115147,-1.115147,11.34953,29.1013,0.1294846,1.165329,0,0,4.48251
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,30.68441,30.68441,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.14624,3.367363,0,1.126154,-1.126154,10.16246,26.05753,0.1294846,1.176831,0,0,3.367363
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,30.20579,30.20579,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.39752,2.241209,0,1.290218,-1.290218,8.802448,22.57033,0.1294846,1.348278,0,0,2.241209
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.186706,35.60997,29.68782,5.919566,5.919566,12,0,3.372,5.919566,36.94031,0,0,0,2.186706,0,0,6.080434,5.776412,31.8311,0.9509907,7.963119,0,7.963119,16.35693,41.94075,0.1299496,6.511522,1.749365,12,3.137697
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.976522,42.31848,31.09091,2.173225,2.173225,10.97323,0,3.112226,2.173225,182.9779,0,0,0,3.976522,0,0,8.8,8.36,23.86798,8.117797,12.33652,0,12.33652,28.06038,71.94954,0.1301837,2.390548,3.181218,12,12.09432
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.310149,50.42663,34.63142,2.152606,2.152606,0,-1,0,2.152606,246.6846,0,0,0,5.310149,2.265901,2.152606,0,0,11.53146,19.22067,3.044248,0,3.044248,30.9484,79.35472,0.1300385,2.367867,4.248119,0,24.53082
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.345805,51.0393,38.06047,0.07781794,0.07781794,0,0,0,0.07781794,5584.58,0,0,0,4.345805,0.08191362,0.07781794,0,0,8.487209,21.96049,4.263891,0,4.263891,34.99349,89.72671,0.1298357,0.08559974,3.476644,0,26.3063
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.749751,52.10496,40.82731,1.832395,1.832395,0,0,0,1.832395,204.6367,0,0,0,3.749751,1.928837,1.832395,0,0,4.223318,25.79799,1.820915,0,1.820915,36.72096,94.15611,0.1297493,2.015634,2.999801,0,29.54774
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.230264,52.64249,42.89261,1.578797,1.578797,0,0,0,1.578797,204.6029,0,0,0,3.230264,1.661891,1.578797,0,0,2.402403,27.43682,1.568373,0,1.568373,38.20885,97.97121,0.1296749,1.736677,2.584211,0,30.66708
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.783913,56.57171,44.84644,7.151236,7.151236,0,0,0,7.151236,52.91271,0,8.881784E-16,0,3.783913,7.527617,7.151236,0,0,0.8340301,28.84835,0,3.743704,-3.743704,34.26264,87.85274,0.1296749,7.86636,3.02713,0,32.63226
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.964685,55.0474,45.95449,0.9067894,0.9067894,0,-1,0,0.9067894,326.9431,0,0,0,2.964685,0.9545151,0.9067894,0,0,4.993701,25.10465,2.01017,0,2.01017,36.16965,92.74251,0.1295798,0.9974683,2.371748,0,28.06933
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.265423,63.38099,46.28232,0,0,0,-1,0,0,0,2.281891,0,0,5.265423,0,0,0,0,2.983531,26.9138,2.983531,0,2.983531,39.00008,100,0.1294388,0,4.212338,0,32.17922
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.69752,58.20174,46.6167,4.849401,4.849401,0,-1,0,4.849401,76.24695,0,0,0,3.69752,5.104633,4.849401,0,0,0,29.59898,0,1.407112,-1.407112,37.51685,96.19686,0.1294388,5.334342,2.958016,0,33.2965
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.51445,50.53458,46.02662,2.457719,2.457719,0,-1,0,2.457719,61.62014,0,0,0,1.51445,2.587073,2.457719,0,0,1.563458,28.19187,0,1.072623,-1.072623,36.38621,93.29778,0.1294388,2.703491,1.21156,0,29.70632
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2577067,45.25338,44.51206,4.076423,4.076423,0,-1,0,4.076423,6.321883,0,0,0,0.2577067,4.290972,4.076423,0,0,2.755262,27.11924,0,4.033265,-4.033265,32.13477,82.39669,0.1294388,4.484066,0.2061654,0,27.37695
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,43.03685,43.03685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.236667,23.08598,0,0,0,32.13477,82.39669,0.1294388,0,0,0,23.08598
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,41.4174,41.4174,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.236667,23.08598,0,6.041044,-6.041044,25.76695,66.06898,0.1294388,6.312891,0,0,23.08598
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,39.6078,39.6078,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,13.94894,17.04493,0,8.130001,-8.130001,17.19718,44.09524,0.1294388,8.495852,0,0,17.04493
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,37.74576,37.74576,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,22.98227,8.914932,0,1.732763,-1.732763,15.37069,39.41194,0.1294388,1.810738,0,0,8.914932
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,36.29021,36.29021,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,24.90757,7.182168,0,2.052783,-2.052783,13.20686,33.86368,0.1294388,2.145159,0,0,7.182168
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,35.24118,35.24118,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.18844,5.129385,0,1.054379,-1.054379,12.09545,31.01391,0.1294388,1.101826,0,0,5.129385
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,34.13313,34.13313,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.35997,4.075006,0,1.407236,-1.407236,10.61209,27.21044,0.1294388,1.470561,0,0,4.075006
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,33.15621,33.15621,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,29.92356,2.667771,0,0.6507241,-0.6507241,9.926169,25.45167,0.1294388,0.6800067,0,0,2.667771
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,32.38254,32.38254,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.64659,2.017047,0,1.317055,-1.317055,8.537871,21.89193,0.1294388,1.376323,0,0,2.017047
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,31.51708,31.51708,1.712121,0.6649916,0,-1,0,0.6649916,0,0,1.04713,1.218342,0,0.6999911,0.6649916,0,0,32.10999,0.6999911,0,0.6999911,-0.6999911,7.800015,20,0.1294388,1.883333,0,0,0.6999911
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,30.81554,30.81554,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297906,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,30.35003,30.35003,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300417,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.53644,33.97145,29.85173,4.692933,4.692933,11.99102,0,3.369729,4.692933,32.73944,0,0,0,1.53644,0,0,7.29809,6.933186,16.16775,15.048,8.469626,0,8.469626,31.69699,81.27418,0.1305333,5.162226,1.229152,12,16.58444
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.555739,44.2785,31.25483,7.328786,7.328786,0,0,0,7.328786,62.16226,0,8.881784E-16,0,4.555739,7.714511,7.328786,0,0,7.698127,22.67066,0,3.158773,-3.158773,28.36735,72.73666,0.1305333,8.061665,3.644591,0,27.2264
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.344445,50.70159,34.77567,1.258173,1.258173,0,-1,0,1.258173,424.7781,0,0,0,5.344445,1.324393,1.258173,0,0,11.20788,19.51189,4.020052,0,4.020052,32.18111,82.5155,0.130344,1.383991,4.275556,0,24.85634
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.393342,61.97985,38.20471,7.26453,7.26453,0,0,0,7.26453,101.7732,8.881784E-16,0,0,7.393342,7.646874,7.26453,0,0,7.187823,23.12994,0,0.2535322,-0.2535322,31.91386,81.83025,0.130344,7.990983,5.914673,0,30.52328
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.438331,65.48757,40.97155,3.710587,3.710587,0,0,0,3.710587,200.4624,0,0,0,7.438331,3.905881,3.710587,0,0,7.469525,22.87641,3.53245,0,3.53245,35.26504,90.423,0.130178,4.081645,5.950665,0,30.31474
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.575867,60.78704,43.00407,3.741095,3.741095,0,0,0,3.741095,149.0437,0,0,0,5.575867,3.937995,3.741095,0,0,3.937075,26.05561,1.637873,0,1.637873,36.81886,94.40715,0.1301012,4.115204,4.460694,0,31.63148
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.916323,64.29382,44.9579,4.355729,4.355729,0,0,0,4.355729,135.8285,0,0,0,5.916323,4.584978,4.355729,0,0,2.299202,27.5297,1.331345,0,1.331345,38.08189,97.64568,0.1300389,4.791302,4.733058,0,33.44602
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.874505,65.41824,46.06595,2.244019,2.244019,0,-1,0,2.244019,261.785,2.544523,0,0,5.874505,2.362125,2.244019,0,0,0.9678568,28.72791,0.9678568,0,0.9678568,39.00008,100,0.1299936,2.468421,4.699604,0,34.60241
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,6.011862,66.32672,46.39378,2.074993,2.074993,0,-1,0,2.074993,289.7293,3.827659,0,0,6.011862,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1299936,2.282492,4.80949,0,35.61084
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.2544,56.83027,46.72816,5.005594,5.005594,0,-1,0,5.005594,65.01527,0,0,0,3.2544,5.269046,5.005594,0,0,0,29.59898,0,2.014646,-2.014646,36.87645,94.55482,0.1299936,5.506153,2.60352,0,32.85338
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.578326,50.84579,46.13807,0.8543607,0.8543607,0,-1,0,0.8543607,184.7376,0,0,0,1.578326,0.899327,0.8543607,0,0,2.238495,27.58433,0.6789986,0,0.6789986,37.52061,96.2065,0.1299618,0.9397967,1.262661,0,29.16266
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3531912,45.64203,44.62352,9.212516,8.36,0,-1,0,8.36,4.224775,0,0.8525155,1.773767,0.3531912,8.8,8.36,0,0,1.559497,28.19543,0,8.446809,-8.446809,28.61689,73.3765,0.1299618,10.13377,0.2825529,0,28.54862
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,43.18765,43.18765,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,10.94484,19.74862,0,8.280997,-8.280997,19.88795,50.99465,0.1299618,8.653643,0,0,19.74862
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,41.52886,41.52886,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.14595,11.46762,0,3.153334,-3.153334,16.56405,42.47183,0.1299618,3.295234,0,0,11.46762
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,39.71926,39.71926,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,23.64965,8.31429,0,2.190343,-2.190343,14.25522,36.55178,0.1299618,2.288908,0,0,8.31429
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,37.87689,37.87689,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.08337,6.123947,0,0.8595196,-0.8595196,13.34921,34.22867,0.1299618,0.898198,0,0,6.123947
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,36.42134,36.42134,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.03839,5.264428,0,1.030069,-1.030069,12.26342,31.44461,0.1299618,1.076422,0,0,5.264428
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,35.36575,35.36575,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.18291,4.234359,0,0.3940711,-0.3940711,11.84803,30.37951,0.1299618,0.4118043,0,0,4.234359
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,34.24459,34.24459,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,28.62077,3.840287,0,0.4137788,-0.4137788,11.41187,29.26115,0.1299618,0.4323988,0,0,3.840287
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,33.28734,33.28734,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.08052,3.426509,0,0.5001115,-0.5001115,10.88471,27.90945,0.1299618,0.5226166,0,0,3.426509
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,32.494,32.494,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,29.6362,2.926397,0,0.9567243,-0.9567243,9.876233,25.32362,0.1299618,0.999777,0,0,2.926397
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,31.66133,31.66133,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,30.69923,1.969673,0,1.071778,-1.071778,8.74648,22.42683,0.1299618,1.120008,0,0,1.969673
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,30.95978,30.95978,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,31.89009,0.897895,0,0.3486099,-0.3486099,8.379013,21.48461,0.1299618,0.3642974,0,0,0.897895
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,30.50083,30.50083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.27744,0.5492851,0,0,0,8.379013,21.48461,0.1299618,0,0,0,0.5492851
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7310836,31.93888,30.00253,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,99.62011,0,0,0,0.7310836,0,0,8.8,8.36,32.27744,0.5492851,9.091084,0,9.091084,17.00357,43.59882,0.1301968,0.8072587,0.5848669,12,1.280369
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6706231,33.17547,31.38595,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6706231,0,0,8.8,8.36,23.18635,8.73126,9.030623,0,9.030623,25.57077,65.56596,0.1303594,0,0.5364985,12,9.401883
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6317752,36.62852,34.9068,3.153775,3.153775,0,-1,0,3.153775,20.03235,0,4.440892E-16,0,0.6317752,3.319763,3.153775,0,0,14.15573,16.85882,0,2.687988,-2.687988,22.73738,58.30087,0.1303594,3.469153,0.5054202,0,17.4906
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.499595,45.51865,38.31617,0,0,0,0,0,0,0,0,0,0,2.499595,0,0,0,0,17.14238,14.17083,2.499595,0,2.499595,25.10871,64.38117,0.130243,0,1.999676,0,16.67043
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8026546,43.36432,41.08302,3.362167,3.362167,0,0,0,3.362167,23.87313,0,4.440892E-16,0,0.8026546,3.539123,3.362167,0,0,14.64279,16.42047,0,2.736468,-2.736468,22.22422,56.98506,0.130243,3.698383,0.6421236,0,17.22312
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.098034,46.29527,43.11553,7.660284,7.660284,12,0,3.372,7.660284,14.33412,0,0,0,1.098034,0,0,4.339716,4.12273,17.68331,13.684,5.220765,0,5.220765,27.17707,69.68465,0.13054,8.426312,0.8784273,12,14.78203
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.234124,54.98448,45.06937,7.684597,7.684597,12,0,3.372,7.684597,42.08581,0,0,0,3.234124,0,0,4.315403,4.099633,12.46254,18.38269,7.333758,0,7.333758,34.13448,87.52414,0.130938,8.453056,2.587299,12,21.61681
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.935407,65.77302,46.17086,1.720756,1.720756,0,-1,0,1.720756,344.9302,0,0,0,5.935407,1.811322,1.720756,0,0,5.128787,24.98307,4.124085,0,4.124085,38.04694,97.55605,0.1307463,1.892832,4.748326,0,30.91848
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.983483,59.05961,46.50524,0,0,0,-1,0,0,0,2.978782,0,0,3.983483,0,0,0,0,1.004701,28.69475,1.004701,0,1.004701,39.00008,100,0.1306997,0,3.186787,0,32.67823
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.842739,49.32844,46.83962,5.109326,5.109326,0,-1,0,5.109326,16.49413,0,0,0,0.842739,5.378238,5.109326,0,0,0,29.59898,0,4.535499,-4.535499,34.21924,87.74147,0.1306997,5.620259,0.6741912,0,30.44172
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8570995,48.77161,46.24953,3.268749,3.268749,0,-1,0,3.268749,26.22102,0,0,0,0.8570995,3.440789,3.268749,0,0,5.039443,25.06348,0,2.583689,-2.583689,31.49579,80.75829,0.1306997,3.595624,0.6856796,0,25.92058
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3303396,45.68788,44.73499,7.806823,7.806823,0,-1,0,7.806823,4.231422,0,8.881784E-16,0.2275049,0.3303396,8.217708,7.806823,0,0,7.91021,22.47979,0,7.887368,-7.887368,23.18178,59.44034,0.1306997,8.587504,0.2642717,0,22.81013
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,43.25977,43.25977,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,16.67395,14.59242,0,1.80598,-1.80598,21.27811,54.55914,0.1306997,1.887249,0,0,14.59242
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,41.64032,41.64032,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,18.6806,12.78644,0,7.637688,-7.637688,13.22728,33.91603,0.1306997,7.981384,0,0,12.78644
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,39.83072,39.83072,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0.1793666,0,4.852328,4.609711,0,0,27.16692,5.148754,0,4.852328,-4.852328,8.112475,20.80118,0.1306997,5.070683,0,0,5.148754
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,37.98835,37.98835,0.8925124,0.2816045,0,-1,0,0.2816045,0,0,0.6109079,0.7001591,0,0.2964258,0.2816045,0,0,32.55839,0.2964258,0,0.2964258,-0.2964258,7.800015,20,0.1306997,0.9817636,0,0,0.2964258
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,36.51313,36.51313,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306997,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,35.45754,35.45754,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306997,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,34.35605,34.35605,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306997,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,33.37913,33.37913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306997,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,32.59891,32.59891,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306997,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,31.77279,31.77279,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306997,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,31.07124,31.07124,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308935,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,30.64507,30.64507,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311433,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.987597,35.5134,30.13366,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.987597,0,0,8.8,8.36,16.16775,15.048,10.3476,0,10.3476,33.47859,85.84238,0.1312394,0,1.590077,12,17.0356
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.466131,41.23725,31.51708,2.611452,2.611452,0,0,0,2.611452,132.7281,0,0,0,3.466131,2.748897,2.611452,0,0,5.820157,24.36084,0.7172344,0,0.7172344,34.15902,87.58706,0.1312063,2.872597,2.772905,0,27.82697
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.353434,47.76482,35.03792,4.739147,4.739147,0,-1,0,4.739147,91.86113,0,0,0,4.353434,4.988576,4.739147,0,0,5.102922,25.00635,0,0.635142,-0.635142,33.48952,85.8704,0.1312063,5.213062,3.482747,0,29.35978
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.207008,54.32037,38.42764,5.939433,5.939433,0,0,0,5.939433,87.66844,0,8.881784E-16,0,5.207008,6.252034,5.939433,0,0,5.808636,24.37121,0,1.045026,-1.045026,32.38797,83.04591,0.1312063,6.533376,4.165606,0,29.57821
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.413016,65.65629,41.19448,1.850788,1.850788,0,0,0,1.850788,400.5329,0,0,0,7.413016,1.948198,1.850788,0,0,6.969776,23.32618,5.464818,0,5.464818,37.57235,96.33916,0.1309548,2.035867,5.930413,0,30.73919
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,8.01474,70.63098,43.22043,1.094885,1.094885,0,0,0,1.094885,732.0167,5.357272,0,0,8.01474,1.152511,1.094885,0,0,1.504958,28.24452,1.504958,0,1.504958,39.00008,100,0.1308857,1.204373,6.411792,0,36.25925
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,7.024506,68.90594,45.18082,4.075206,4.075206,0,0,0,4.075206,172.3718,2.734815,0,0,7.024506,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1308857,4.482727,5.619605,0,36.62348
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.868863,61.93442,46.28232,2.412818,2.412818,0,-1,0,2.412818,201.7915,2.329053,0,0,4.868863,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1308857,2.6541,3.89509,0,34.46784
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.325375,63.98329,46.6167,1.083327,1.083327,0,-1,0,1.083327,491.5762,4.185031,0,0,5.325375,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1308857,1.191659,4.2603,0,34.92435
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.738201,62.21265,46.95108,1.498942,1.498942,0,-1,0,1.498942,316.1031,3.160368,0,0,4.738201,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1308857,1.648836,3.790561,0,34.33718
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.108254,49.64062,46.361,9.207461,8.36,0,-1,0,8.36,13.25663,0,0.847461,1.768207,1.108254,8.8,8.36,0,0,0,29.59898,0,7.691746,-7.691746,30.89227,79.21078,0.1308857,10.12821,0.8866031,0,30.70723
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3312116,45.80256,44.84644,3.557585,3.557585,0,-1,0,3.557585,9.310011,0,4.440892E-16,0,0.3312116,3.744827,3.557585,0,0,8.546385,21.90723,0,3.413615,-3.413615,27.294,69.98447,0.1308857,3.913344,0.2649692,0,22.23844
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,43.41057,43.41057,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.33929,18.49362,0,7.027948,-7.027948,19.88589,50.98936,0.1308857,7.344205,0,0,18.49362
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,41.75178,41.75178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.14812,11.46567,0,0,0,19.88589,50.98936,0.1308857,0,0,0,11.46567
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,39.94218,39.94218,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.14812,11.46567,0,4.613438,-4.613438,15.0229,38.52018,0.1308857,4.821043,0,0,11.46567
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,38.09981,38.09981,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.27416,6.852231,0,2.015083,-2.015083,12.89882,33.07383,0.1308857,2.105761,0,0,6.852231
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,36.63771,36.63771,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.51314,4.837148,0,0.1109088,-0.1109088,12.78191,32.77406,0.1308857,0.1158997,0,0,4.837148
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,35.58867,35.58867,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.63638,4.72624,0,2.184489,-2.184489,10.47926,26.86983,0.1308857,2.282791,0,0,4.72624
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,34.48062,34.48062,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.06359,2.541751,0,0.4592989,-0.4592989,9.995112,25.62844,0.1308857,0.4799673,0,0,2.541751
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,33.5037,33.5037,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.57392,2.082452,0,1.303195,-1.303195,8.621425,22.10617,0.1308857,1.361839,0,0,2.082452
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,32.74971,32.74971,2.347204,0.740294,0,-1,0,0.740294,0,0,1.60691,1.84163,0,0.7792568,0.740294,0,0,32.02191,0.7792568,0,0.7792568,-0.7792568,7.800015,20,0.1308857,2.581924,0,0,0.7792568
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,31.91703,31.91703,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308857,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,31.22204,31.22204,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311804,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,30.79587,30.79587,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314531,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.376788,36.78091,30.29758,3.295317,3.295317,11.5642,0,3.261743,3.295317,72.12623,0,0,0,2.376788,0,0,8.268886,7.855441,16.16775,15.048,10.23223,0,10.23223,33.36914,85.56174,0.131822,3.624849,1.90143,12,17.42479
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.742802,39.27921,31.681,0,0,0,0,0,0,0,0,0,0,2.742802,0,0,0,0,5.935524,24.25701,2.742802,0,2.742802,35.9712,92.23365,0.1316966,0,2.194242,0,26.99981
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.316046,41.71636,35.20184,0,0,0,-1,0,0,0,0,0,0,2.316046,0,0,0,0,3.192722,26.72553,2.316046,0,2.316046,38.16839,97.86747,0.1315908,0,1.852836,0,29.04157
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.364732,62.31725,38.57843,4.856098,4.856098,0,0,0,4.856098,151.6595,1.376374,0,0,7.364732,5.111681,4.856098,0,0,0.8766764,28.80997,0.8766764,0,0.8766764,39.00008,100,0.1315508,5.341707,5.891786,0,36.1747
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.431007,65.86314,41.30593,3.609234,3.609234,0,0,0,3.609234,205.8888,3.631814,0,0,7.431007,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1315508,3.970157,5.944806,0,37.02999
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.341177,72.18546,43.33189,5.935004,5.935004,0,0,0,5.935004,140.5421,2.093804,0,0,8.341177,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1315508,6.528505,6.672942,0,37.94016
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.653736,63.64685,45.25295,3.310976,3.310976,0,0,0,3.310976,170.7574,2.168498,0,0,5.653736,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1315508,3.642074,4.522989,0,35.25271
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.931849,55.37286,46.361,6.723809,6.723809,0,-1,0,6.723809,43.60398,0,0,0,2.931849,7.077694,6.723809,0,0,0,29.59898,0,4.145845,-4.145845,34.62997,88.79462,0.1315508,7.39619,2.345479,0,32.53083
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.568338,51.38331,46.68882,3.38913,3.38913,0,-1,0,3.38913,46.27555,0,0,0,1.568338,3.567505,3.38913,0,0,4.606495,25.45313,0,1.999167,-1.999167,32.52267,83.39129,0.1315508,3.728043,1.254671,0,27.02147
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.912874,59.38235,47.0232,6.198249,6.198249,0,-1,0,6.198249,63.1287,0,0,0,3.912874,6.524473,6.198249,0,0,6.827791,23.45397,0,2.611599,-2.611599,29.7698,76.33266,0.1315508,6.818074,3.130299,0,27.36684
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.894758,52.13279,46.43312,1.659824,1.659824,0,-1,0,1.659824,114.1541,0,0,0,1.894758,1.747183,1.659824,0,0,9.729568,20.84237,0.1475744,0,0.1475744,29.9098,76.69164,0.1315441,1.825806,1.515806,0,22.73713
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.335198,45.92629,44.9579,10.42647,8.36,0,-1,0,8.36,4.009545,0,2.066467,3.109114,0.335198,8.8,8.36,0,0,9.581993,20.97518,0,8.464802,-8.464802,20.98712,53.81301,0.1315441,11.46911,0.2681584,0,21.31038
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,43.52203,43.52203,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,18.98733,12.51038,0,8.8,-8.8,11.7111,30.02841,0.1315441,10.55759,0,0,12.51038
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,41.89602,41.89602,5.914,3.524863,0,-1,0,3.524863,0,0,2.389137,2.980537,0,3.710382,3.524863,0,0,28.76511,3.710382,0,3.710382,-3.710382,7.800015,20,0.1315441,6.5054,0,0,3.710382
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,40.08643,40.08643,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315441,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,38.24405,38.24405,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315441,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,36.78851,36.78851,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315441,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,35.73947,35.73947,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315441,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,34.63142,34.63142,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315441,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,33.67417,33.67417,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315441,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,32.90051,32.90051,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315441,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,32.06783,32.06783,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315441,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,31.38595,31.38595,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318463,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,30.97945,30.97945,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1321606,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.110407,36.21799,30.48116,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,763.9214,0,0,0,2.110407,0,0,8.8,8.36,16.16775,15.048,10.47041,0,10.47041,33.5951,86.14111,0.1322719,0.3038856,1.688325,12,17.15841
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.387618,44.41885,31.86458,6.87883,6.87883,0,0,0,6.87883,63.78437,0,0,0,4.387618,7.240874,6.87883,0,0,5.697347,24.47137,0,2.853256,-2.853256,30.58751,78.42934,0.1322719,7.566713,3.510095,0,28.85898
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.796361,56.40154,35.36575,0.3627531,0.3627531,0,-1,0,0.3627531,1873.55,0,0,0,6.796361,0.3818454,0.3627531,0,0,8.867631,21.61811,6.414515,0,6.414515,36.67285,94.03276,0.1319813,0.3990284,5.437088,0,28.41447
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.297952,66.17241,38.68989,2.417177,2.417177,0,0,0,2.417177,343.2909,3.300439,0,0,8.297952,2.544397,2.417177,0,0,2.453115,27.39117,2.453115,0,2.453115,39.00008,100,0.1318704,2.658895,6.638361,0,35.68913
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.284922,69.52515,41.4174,4.913921,4.913921,0,0,0,4.913921,168.601,3.112372,0,0,8.284922,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1318704,5.405313,6.627937,0,37.8839
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.332967,72.29089,43.44336,0.2352864,0.2352864,0,0,0,0.2352864,3541.627,8.085297,0,0,8.332967,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1318704,0.2588151,6.666373,0,37.93195
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.248478,74.36037,45.36441,2.205743,2.205743,0,0,0,2.205743,373.9547,5.926644,0,0,8.248478,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1318704,2.426317,6.598783,0,37.84746
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.129045,70.90221,46.47245,1.111464,1.111464,0,-1,0,1.111464,641.4104,5.959084,0,0,7.129045,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1318704,1.22261,5.703237,0,36.72802
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.459864,68.56469,46.80028,0.2891325,0.2891325,0,-1,0,0.2891325,2234.223,6.155514,0,0,6.459864,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1318704,0.3180457,5.167891,0,36.05884
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,5.069022,63.62356,47.13466,0.3070042,0.3070042,0,-1,0,0.3070042,1651.125,4.74586,0,0,5.069022,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1318704,0.3377046,4.055218,0,34.668
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.812211,55.17736,46.54458,0.5801737,0.5801737,0,-1,0,0.5801737,484.7188,2.201502,0,0,2.812211,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1318704,0.638191,2.249769,0,32.41119
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3431434,46.02198,45.03003,3.010998,3.010998,0,-1,0,3.010998,11.39633,0,4.440892E-16,0,0.3431434,3.169472,3.010998,0,0,0,29.59898,0,2.826329,-2.826329,36.02087,92.36101,0.1318704,3.312098,0.2745147,0,29.94212
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,43.62694,43.62694,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.140365,26.77265,0,8.099957,-8.099957,27.48276,70.46848,0.1318704,8.464455,0,0,26.77265
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,42.00748,42.00748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.14032,18.67269,0,0,0,27.48276,70.46848,0.1318704,0,0,0,18.67269
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,40.19789,40.19789,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.14032,18.67269,0,8.8,-8.8,18.20675,46.68388,0.1318704,15.27035,0,0,18.67269
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,38.35551,38.35551,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.91809,9.872693,0,0.363855,-0.363855,17.82321,45.70045,0.1318704,0.3802285,0,0,9.872693
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,36.91964,36.91964,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.32238,9.508838,0,0.4411592,-0.4411592,17.35819,44.50809,0.1318704,0.4610113,0,0,9.508838
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,35.86404,35.86404,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.81256,9.067678,0,2.228829,-2.228829,15.0088,38.48402,0.1318704,2.329127,0,0,9.067678
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,34.76255,34.76255,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.28903,6.83885,0,0.5209101,-0.5209101,14.45971,37.0761,0.1318704,0.5443511,0,0,6.83885
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,33.81842,33.81842,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.86782,6.317939,0,1.738131,-1.738131,12.62756,32.37829,0.1318704,1.816347,0,0,6.317939
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,33.04475,33.04475,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.79908,4.579808,0,1.827672,-1.827672,10.70102,27.43846,0.1318704,1.909917,0,0,4.579808
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,32.21207,32.21207,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.82982,2.752136,0,1.790807,-1.790807,8.813346,22.59828,0.1318704,1.871393,0,0,2.752136
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,31.5302,31.5302,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.81961,0.9613298,8.36,0,8.36,16.74434,42.93412,0.1321805,1.488488,0,12,0.9613298
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,31.1237,31.1237,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.45961,8.48533,8.36,0,8.36,24.67533,63.26995,0.1324181,0.67593,0,12,8.48533
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.246953,36.77398,30.64507,1.127314,1.127314,9.927314,0,2.84761,1.127314,199.3192,1.776357E-15,0,0,2.246953,0,0,8.8,8.36,15.09961,16.00933,10.60695,0,10.60695,34.73797,89.07154,0.1326022,1.240045,1.797562,12,18.25628
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.008942,43.42722,32.02849,2.478778,2.478778,0,0,0,2.478778,161.7306,0,0,0,4.008942,2.60924,2.478778,0,0,4.492657,25.55559,1.399703,0,1.399703,36.06585,92.47634,0.1325393,2.726655,3.207154,0,29.56453
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.293808,51.36001,35.51655,6.773167,6.773167,0,-1,0,6.773167,78.15854,0,0,0,5.293808,7.12965,6.773167,0,0,3.092954,26.81532,0,1.835841,-1.835841,34.1307,87.51443,0.1325393,7.450484,4.235047,0,32.10913
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.453687,59.19209,38.83414,6.655176,6.655176,0,0,0,6.655176,96.97244,0,0,0,6.453687,7.005448,6.655176,0,0,5.132777,24.97948,0,0.5517619,-0.5517619,33.54909,86.02313,0.1325393,7.320693,5.162949,0,31.43316
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.918907,68.12467,41.52886,10.70796,10.70796,8.643548,0,2.522818,10.70796,73.95349,0,0,0,7.918907,2.173061,2.064408,0,0,5.745846,24.42772,5.745846,0,5.745846,39.00008,100,0.1328007,11.77875,6.335126,12,32.34662
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.200423,71.85207,43.55481,0.04126022,0.04126022,0,0,0,0.04126022,19874.89,8.156991,0,0,8.200423,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1328007,0.04538625,6.560338,0,37.7994
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.347142,70.59699,45.47587,0.9755363,0.9755363,0,0,0,0.9755363,753.1387,6.320261,0,0,7.347142,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1328007,1.07309,5.877714,0,36.94612
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.807202,65.75345,46.57736,2.752191,2.752191,0,-1,0,2.752191,211.0029,2.910159,0,0,5.807202,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1328007,3.02741,4.645761,0,35.40618
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.79036,66.07608,46.91174,4.727178,4.727178,0,-1,0,4.727178,122.4909,0.8143839,0,0,5.79036,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1328007,5.199895,4.632288,0,35.38934
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.314108,61.02793,47.24612,3.220622,3.220622,0,-1,0,3.220622,133.9527,0.92398,0,0,4.314108,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1328007,3.542684,3.451286,0,33.91309
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.292612,53.57968,46.6167,0.2762077,0.2762077,0,-1,0,0.2762077,830.032,2.001867,0,0,2.292612,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1328007,0.3038285,1.83409,0,31.89159
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3147626,46.05157,45.14149,5.066692,5.066692,0,-1,0,5.066692,6.212389,0,8.881784E-16,0,0.3147626,5.33336,5.066692,0,0,0,29.59898,0,5.018597,-5.018597,33.71001,86.43575,0.1328007,5.573361,0.2518101,0,29.91374
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,43.7384,43.7384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.576219,24.58038,0,0,0,33.71001,86.43575,0.1328007,0,0,0,24.58038
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,42.0796,42.0796,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.576219,24.58038,0,7.341393,-7.341393,25.9715,66.59347,0.1328007,7.671755,0,0,24.58038
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,40.30935,40.30935,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.73332,17.23899,0,8.108595,-8.108595,17.4243,44.67759,0.1328007,8.473481,0,0,17.23899
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,38.46697,38.46697,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.74287,9.130393,0,1.059328,-1.059328,16.30766,41.81445,0.1328007,1.106998,0,0,9.130393
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,37.02454,37.02454,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.9199,8.071066,0,1.971878,-1.971878,14.22912,36.48486,0.1328007,2.060613,0,0,8.071066
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,35.99517,35.99517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11088,6.099187,0,0,0,14.22912,36.48486,0.1328007,0,0,0,6.099187
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,34.88712,34.88712,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.11088,6.099187,0,1.187115,-1.187115,12.97779,33.27633,0.1328007,1.240536,0,0,6.099187
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.4299,4.912072,0,0,0,12.97779,33.27633,0.1328007,0,0,0,4.912072
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,33.15621,33.15621,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.4299,4.912072,0,0.2690337,-0.2690337,12.69421,32.54918,0.1328007,0.2811403,0,0,4.912072
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,32.3432,32.3432,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.72882,4.643038,0,0.3547938,-0.3547938,12.32022,31.59025,0.1328007,0.3707595,0,0,4.643038
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,31.66133,31.66133,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.12304,4.288244,0,0.3572066,-0.3572066,11.94369,30.62479,0.1328007,0.3732809,0,0,4.288244
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,31.25483,31.25483,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.51993,3.931038,0,0.6803133,-0.6803133,11.22658,28.78605,0.1328007,0.7109274,0,0,3.931038
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.181397,36.7449,30.79587,0,0,0,0,0,0,0,0,0,0,2.181397,0,0,0,0,29.27584,3.250724,2.181397,0,2.181397,13.29603,34.09233,0.1327028,0,1.745118,0,5.432121
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.712902,45.76072,32.15962,3.404568,3.404568,0,0,0,3.404568,138.4288,0,0,0,4.712902,3.583755,3.404568,0,0,27.09444,5.213982,1.129146,0,1.129146,14.36724,36.839,0.1326522,3.745025,3.770322,0,9.926884
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.862787,53.43686,35.64768,1.80981,1.80981,0,-1,0,1.80981,323.9449,0,0,0,5.862787,1.905063,1.80981,0,0,25.96529,6.230214,3.957724,0,3.957724,18.12186,46.46622,0.132475,1.990791,4.690229,0,12.093
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.485823,67.27157,38.9456,3.661527,3.661527,0,0,0,3.661527,231.7564,0,0,0,8.485823,3.854239,3.661527,0,0,22.00757,9.792165,4.631584,0,4.631584,22.51577,57.73263,0.1322683,4.02768,6.788658,0,18.27799
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.771952,71.92625,41.64032,5.20333,5.20333,0,0,0,5.20333,168.5834,0,0,0,8.771952,5.47719,5.20333,0,0,17.37599,13.96059,3.294762,0,3.294762,25.64146,65.74719,0.1321216,5.723663,7.017561,0,22.73254
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.44553,73.07256,43.66628,3.164259,3.164259,0,0,0,3.164259,266.9039,0,0,0,8.44553,3.330799,3.164259,0,0,14.08122,16.92588,5.114731,0,5.114731,30.49372,78.18886,0.1318945,3.480685,6.756423,0,25.37141
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.615609,71.87003,45.58733,5.609799,5.609799,0,0,0,5.609799,135.7555,0,0,0,7.615609,5.905052,5.609799,0,0,8.966494,21.52913,1.710557,0,1.710557,32.11649,82.34982,0.1318188,6.170779,6.092487,0,29.14474
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.335759,67.93927,46.68882,6.880911,6.880911,0,-1,0,6.880911,92.07733,0,8.881784E-16,0,6.335759,7.243064,6.880911,0,0,7.255937,23.06863,0,0.9073049,-0.9073049,31.16011,79.89755,0.1318188,7.569002,5.068607,0,29.40439
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,6.002777,66.97955,46.98386,0,0,0,-1,0,0,0,0,0,0,6.002777,0,0,0,0,8.264053,22.16133,6.002777,0,6.002777,36.85484,94.49941,0.1315536,0,4.802222,0,28.16411
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.945142,59.81651,47.31824,2.125053,2.125053,0,-1,0,2.125053,185.6491,0,0,0,3.945142,2.236898,2.125053,0,0,2.261276,27.56383,1.708244,0,1.708244,38.47543,98.65474,0.1314783,2.337559,3.156113,0,31.50897
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.30219,53.68584,46.68882,7.296609,7.296609,0,-1,0,7.296609,31.5515,0,8.881784E-16,0,2.30219,7.680641,7.296609,0,0,0.5530324,29.10125,0,5.378451,-5.378451,32.80604,84.11788,0.1314783,8.02627,1.841752,0,31.40344
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3139624,46.12178,45.21361,6.147295,6.147295,0,-1,0,6.147295,5.107326,0,8.881784E-16,0,0.3139624,6.470837,6.147295,0,0,6.529089,23.7228,0,6.156875,-6.156875,26.31612,67.4771,0.1314783,6.762025,0.2511699,0,24.03676
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,43.81052,43.81052,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,13.37006,17.56592,0,8.8,-8.8,17.04011,43.6925,0.1314783,11.53973,0,0,17.56592
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,42.2304,42.2304,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,23.14784,8.765923,0,3.916059,-3.916059,12.91222,33.10819,0.1314783,4.092282,0,0,8.765923
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,40.42081,40.42081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.49902,4.849864,0,0,0,12.91222,33.10819,0.1314783,0,0,0,4.849864
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,38.61122,38.61122,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,27.49902,4.849864,0,0.1674962,-0.1674962,12.73566,32.65548,0.1314783,0.1750336,0,0,4.849864
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,37.13601,37.13601,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,27.68512,4.682367,0,1.465212,-1.465212,11.19119,28.69531,0.1314783,1.531147,0,0,4.682367
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,36.10663,36.10663,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,29.31314,3.217155,0,0.4205115,-0.4205115,10.74794,27.55876,0.1314783,0.4394346,0,0,3.217155
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,35.01825,35.01825,1.382385,1.382385,0,-1,0,1.382385,0,0,2.220446E-16,0,0,1.455142,1.382385,0,0,29.78037,2.796643,0,1.455142,-1.455142,9.214082,23.6258,0.1314783,1.520623,0,0,2.796643
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,34.061,34.061,0.9901029,0.9901029,0,-1,0,0.9901029,0,0,1.110223E-16,0,0,1.042214,0.9901029,0,0,31.3972,1.341501,0,1.042214,-1.042214,8.115493,20.80891,0.1314783,1.089113,0,0,1.341501
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,33.30045,33.30045,2.6611,0.2843235,0,-1,0,0.2843235,0,0,2.376776,2.642886,0,0.2992878,0.2843235,0,0,32.55521,0.2992878,0,0.2992878,-0.2992878,7.800015,20,0.1314783,2.92721,0,0,0.2992878
