Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,44.18424,44.18424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.24527,18.57824,0,0,0,27.38319,70.21318,0.1276048,0,0,0,18.57824
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,42.74181,42.74181,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,12.24527,18.57824,0,3.339301,-3.339301,23.86326,61.18773,0.1276048,3.48957,0,0,18.57824
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,41.12235,41.12235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.9556,15.23893,0,0,0,23.86326,61.18773,0.1276048,0,0,0,15.23893
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,39.42422,39.42422,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,15.9556,15.23893,0,0.706953,-0.706953,23.11807,59.27698,0.1276048,0.7387659,0,0,15.23893
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,38.17193,38.17193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74111,14.53198,0,0,0,23.11807,59.27698,0.1276048,0,0,0,14.53198
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74111,14.53198,0,0,0,23.11807,59.27698,0.1276048,0,0,0,14.53198
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,36.29021,36.29021,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,16.74111,14.53198,0,1.13248,-1.13248,21.92433,56.21612,0.1276048,1.183441,0,0,14.53198
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,35.51655,35.51655,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,17.99942,13.3995,0,2.700762,-2.700762,19.07748,48.91651,0.1276048,2.822296,0,0,13.3995
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,34.83467,34.83467,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,21.00027,10.69874,0,1.013072,-1.013072,18.00961,46.17838,0.1276048,1.05866,0,0,10.69874
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,34.1528,34.1528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1259,9.685667,0,0,0,18.00961,46.17838,0.1276048,0,0,0,9.685667
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,33.72662,33.72662,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,22.1259,9.685667,0,0.1503184,-0.1503184,17.85116,45.7721,0.1276048,0.1570827,0,0,9.685667
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1875294,34.08556,33.58238,1.253913,1.253913,0,0,0,1.253913,14.95553,0,2.220446E-16,0,0.1875294,1.319908,1.253913,0,0,22.29292,9.535349,0,1.132379,-1.132379,16.65752,42.71151,0.1276048,1.379304,0.1500235,0,9.722878
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.119131,39.11241,33.248,0,0,0,0,0,0,0,0,0,0,2.119131,0,0,0,0,23.55112,8.40297,2.119131,0,2.119131,18.66791,47.86634,0.1275403,0,1.695305,0,10.5221
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.040082,45.85178,34.18558,4.73348,4.73348,0,0,0,4.73348,85.35118,0,0,0,4.040082,4.982611,4.73348,0,0,21.43199,10.31019,0,0.9425296,-0.9425296,17.67439,45.31887,0.1275403,5.206829,3.232065,0,14.35027
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.918708,54.82248,36.69672,7.401749,7.401749,0,-1,0,7.401749,79.96364,0,0,0,5.918708,7.791315,7.401749,0,0,22.47924,9.367659,0,1.872607,-1.872607,15.70049,40.2576,0.1275403,8.141924,4.734966,0,15.28637
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.296482,62.40701,38.87347,0,0,0,0,0,0,0,0,0,0,7.296482,0,0,0,0,24.55992,7.495052,7.296482,0,7.296482,22.62255,58.00641,0.1273191,0,5.837186,0,14.79153
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.981541,67.69519,40.97155,2.292656,2.292656,0,0,0,2.292656,348.1351,0,0,0,7.981541,2.413322,2.292656,0,0,17.26344,14.06189,5.568218,0,5.568218,27.90502,71.55119,0.1271508,2.521922,6.385233,0,22.04343
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.764722,73.36491,42.78115,1.705579,1.705579,0,0,0,1.705579,513.8856,0,0,0,8.764722,1.795346,1.705579,0,0,11.69522,19.07328,6.969376,0,6.969376,34.51675,88.50431,0.1269408,1.876136,7.011777,0,27.838
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.595023,74.97706,44.62352,6.613645,6.613645,0,0,0,6.613645,129.9589,0,0,0,8.595023,6.961732,6.613645,0,0,4.725842,25.34572,1.633291,0,1.633291,36.06623,92.47732,0.1268917,7.27501,6.876019,0,33.94074
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.504999,71.62543,45.77091,1.76379,1.76379,0,-1,0,1.76379,425.5042,2.555828,0,0,7.504999,1.856621,1.76379,0,0,3.092551,26.81568,3.092551,0,3.092551,39.00008,100,0.1267987,1.940169,6.003999,0,34.32068
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.953269,65.88731,46.2102,0,0,0,-1,0,0,0,5.953269,0,0,5.953269,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267987,0,4.762616,0,35.55225
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.928917,59.0723,46.68882,3.07883,3.07883,0,-1,0,3.07883,127.6107,0.6880426,0,0,3.928917,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1267987,3.386714,3.143133,0,33.52789
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.965438,52.279,46.361,1.582471,1.582471,0,-1,0,1.582471,124.2006,0.2996789,0,0,1.965438,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1267987,1.740719,1.572351,0,31.56442
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.2027635,45.68703,45.10215,0,0,0,-1,0,0,0,0.2027635,0,0,0.2027635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267987,0,0.1622108,0,29.80174
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,44.11212,44.11212,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1267987,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,42.70903,42.70903,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1267987,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,41.08302,41.08302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1267987,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,39.42422,39.42422,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1267987,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,38.13259,38.13259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1267987,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,37.22779,37.22779,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1267987,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,36.27055,36.27055,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1267987,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,35.53622,35.53622,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1267987,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,34.85434,34.85434,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1267987,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1267987,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,33.74629,33.74629,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1267987,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2779483,34.34245,33.59549,1.282483,1.282483,0,0,0,1.282483,21.67268,0,2.220446E-16,0,0.2779483,1.349982,1.282483,0,0,16.34553,14.888,0,1.072033,-1.072033,22.36332,57.34174,0.1267987,1.410731,0.2223586,0,15.16595
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.693417,37.9397,33.28734,4.0603,4.0603,0,0,0,4.0603,41.70669,0,8.881784E-16,0,1.693417,4.274,4.0603,0,0,17.53668,13.81597,0,2.580583,-2.580583,19.64315,50.36695,0.1267987,4.46633,1.354734,0,15.50938
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.033525,39.87935,34.22492,0,0,0,0,0,0,0,0,0,0,2.033525,0,0,0,0,20.40399,11.23538,2.033525,0,2.033525,21.57232,55.31353,0.1267377,0,1.62682,0,13.26891
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.437557,49.82482,36.67705,2.39878,2.39878,0,-1,0,2.39878,184.9923,0,0,0,4.437557,2.525031,2.39878,0,0,18.37047,13.06556,1.912526,0,1.912526,23.3867,59.96578,0.1266804,2.638658,3.550046,0,17.50311
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.811574,60.47922,38.80135,1.109589,1.109589,0,0,0,1.109589,613.8829,0,0,0,6.811574,1.167988,1.109589,0,0,16.45794,14.78683,5.643586,0,5.643586,28.74068,73.6939,0.1265115,1.220548,5.44926,0,21.5984
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.460551,54.48995,40.8601,0.4072828,0.4072828,0,0,0,0.4072828,1095.198,0,0,0,4.460551,0.4287187,0.4072828,0,0,10.81436,19.86606,4.031832,0,4.031832,32.56561,83.5014,0.1263911,0.4480111,3.568441,0,24.32661
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.607778,57.03173,42.70903,4.608135,4.608135,0,0,0,4.608135,99.99223,8.881784E-16,0,0,4.607778,4.850668,4.608135,0,0,6.782525,23.49471,0,0.2428912,-0.2428912,32.30958,82.84491,0.1263911,5.068949,3.686222,0,28.10248
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.444067,65.79787,44.51206,4.744052,4.744052,0,0,0,4.744052,135.8346,0,0,0,6.444067,4.99374,4.744052,0,0,7.052404,23.25181,1.450327,0,1.450327,33.68548,86.37286,0.1263479,5.218458,5.155253,0,29.69588
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.784119,64.60475,45.65945,4.15142,4.15142,0,-1,0,4.15142,139.3287,0,0,0,5.784119,4.369915,4.15142,0,0,5.602077,24.55711,1.414203,0,1.414203,35.02711,89.81293,0.1263058,4.566562,4.627295,0,30.34123
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.639742,60.90858,46.09874,2.888965,2.888965,0,-1,0,2.888965,160.6022,0,0,0,4.639742,3.041016,2.888965,0,0,4.187874,25.82989,1.598727,0,1.598727,36.5438,93.70186,0.1262581,3.177861,3.711794,0,30.46964
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.885843,55.4944,46.6167,0,0,0,-1,0,0,0,0.2966963,0,0,2.885843,0,0,0,0,2.589147,27.26875,2.589147,0,2.589147,39.00008,100,0.1261811,0,2.308675,0,30.15459
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.156134,49.70508,46.28232,0,0,0,-1,0,0,0,1.156134,0,0,1.156134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261811,0,0.9249072,0,30.75511
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2932192,45.87687,45.03003,3.222254,3.222254,0,-1,0,3.222254,9.099816,0,4.440892E-16,0,0.2932192,3.391846,3.222254,0,0,0,29.59898,0,3.098627,-3.098627,35.73384,91.62505,0.1261811,3.544479,0.2345753,0,29.8922
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,44.07278,44.07278,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.442919,26.50035,0,4.363379,-4.363379,31.13443,79.83172,0.1261811,4.559731,0,0,26.50035
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,42.63691,42.63691,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.291118,22.13697,0,2.2501,-2.2501,28.76262,73.75016,0.1261811,2.351354,0,0,22.13697
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,41.05023,41.05023,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,10.79123,19.88687,0,6.440528,-6.440528,21.97371,56.34272,0.1261811,6.730352,0,0,19.88687
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,39.38488,39.38488,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,17.94737,13.44634,0,1.509179,-1.509179,20.38289,52.26372,0.1261811,1.577092,0,0,13.44634
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,38.09981,38.09981,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.62424,11.93717,0,0.2732104,-0.2732104,20.0949,51.52529,0.1261811,0.2855048,0,0,11.93717
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,37.21468,37.21468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9278,11.66395,0,0,0,20.0949,51.52529,0.1261811,0,0,0,11.66395
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,36.27055,36.27055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9278,11.66395,0,0,0,20.0949,51.52529,0.1261811,0,0,0,11.66395
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,35.53622,35.53622,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,19.9278,11.66395,0,1.043198,-1.043198,18.99528,48.70574,0.1261811,1.090142,0,0,11.66395
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.08691,10.62076,0,0,0,18.99528,48.70574,0.1261811,0,0,0,10.62076
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,34.18558,34.18558,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.08691,10.62076,0,0.6520388,-0.6520388,18.30797,46.94341,0.1261811,0.6813805,0,0,10.62076
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,33.74629,33.74629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.8114,9.968718,0,0,0,18.30797,46.94341,0.1261811,0,0,0,9.968718
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2245271,34.19836,33.59549,0,0,0,0,0,0,0,0,0,0,0.2245271,0,0,0,0,21.8114,9.968718,0.2245271,0,0.2245271,18.52097,47.48957,0.1261744,0,0.1796217,0,10.19324
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.547241,40.37238,33.26767,3.992625,3.992625,0,0,0,3.992625,63.79865,0,4.440892E-16,0,2.547241,4.202763,3.992625,0,0,21.58687,10.17079,0,1.655522,-1.655522,16.7759,43.01504,0.1261744,4.391887,2.037793,0,12.71803
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.321488,43.66348,34.20525,9.380025,9.380025,12,0,3.372,9.380025,35.41023,0,0,0,3.321488,0,0,2.619975,2.488976,23.42634,8.51527,5.810464,0,5.810464,22.28819,57.14909,0.1263839,10.31803,2.657191,12,11.83676
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.972711,54.96614,36.65738,1.691741,1.691741,0,-1,0,1.691741,353.0512,0,0,0,5.972711,1.78078,1.691741,0,0,17.61588,13.74469,4.191932,0,4.191932,26.26501,67.34603,0.1262594,1.860915,4.778169,0,19.7174
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.225011,61.99893,38.76202,5.065425,5.065425,0,0,0,5.065425,142.6339,0,0,0,7.225011,5.332026,5.065425,0,0,13.42395,17.51743,1.892985,0,1.892985,28.06085,71.95074,0.1262033,5.571968,5.780009,0,24.74244
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,7.20573,64.34675,40.78797,0.8772026,0.8772026,0,0,0,0.8772026,821.4443,0,0,0,7.20573,0.9233711,0.8772026,0,0,11.53096,19.22111,6.282359,0,6.282359,34.02082,87.23269,0.1260173,0.9649228,5.764585,0,26.42684
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.634769,68.31324,42.63691,6.31777,6.31777,0,0,0,6.31777,120.8459,0,0,0,7.634769,6.650284,6.31777,0,0,5.248602,24.87524,0.9844846,0,0.9844846,34.95478,89.62746,0.1259882,6.949547,6.107815,0,32.51001
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.605993,62.58258,44.47928,6.183683,6.183683,0,0,0,6.183683,90.65782,0,0,0,5.605993,6.50914,6.183683,0,0,4.264118,25.76127,0,0.9031476,-0.9031476,34.00278,87.18644,0.1259882,6.802052,4.484794,0,31.36727
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.834083,61.06722,45.62011,4.010988,4.010988,0,-1,0,4.010988,120.521,0,0,0,4.834083,4.222093,4.010988,0,0,5.267615,24.85812,0.6119894,0,0.6119894,34.58336,88.67512,0.1259701,4.412087,3.867266,0,29.69221
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.242352,63.05035,46.06595,4.191578,4.191578,0,-1,0,4.191578,125.0687,0,0,0,5.242352,4.412188,4.191578,0,0,4.655625,25.40891,0.8301641,0,0.8301641,35.37093,90.6945,0.1259456,4.610736,4.193882,0,30.65127
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.26507,53.45079,46.57736,8.553732,8.36,0,-1,0,8.36,27.09414,0,0.1937315,1.049105,2.26507,8.8,8.36,0,0,3.825461,26.15606,0,6.53493,-6.53493,28.48251,73.03192,0.1259456,9.409104,1.812056,0,28.42113
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.527275,50.80372,46.24953,3.383922,3.383922,0,-1,0,3.383922,45.13327,0,4.440892E-16,0,1.527275,3.562023,3.383922,0,0,11.08649,19.62113,0,2.034749,-2.034749,26.33769,67.53241,0.1259456,3.722315,1.22182,0,21.14841
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2902512,45.83529,44.99724,1.39639,1.39639,0,-1,0,1.39639,20.78582,0,0,0,0.2902512,1.469885,1.39639,0,0,13.34733,17.58638,0,1.179633,-1.179633,25.09425,64.3441,0.1259456,1.536029,0.232201,0,17.87664
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,44.03344,44.03344,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,14.65803,16.40675,0,1.671537,-1.671537,23.3323,59.82628,0.1259456,1.746756,0,0,16.40675
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,42.59756,42.59756,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,16.51529,14.73521,0,8.5874,-8.5874,14.28038,36.61629,0.1259456,8.973834,0,0,14.73521
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,41.01089,41.01089,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,26.05685,6.147814,0,0.3233067,-0.3233067,13.93958,35.74245,0.1259456,0.3378555,0,0,6.147814
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,39.3521,39.3521,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,26.41608,5.824507,0,0.09551051,-0.09551051,13.83891,35.48431,0.1259456,0.09980848,0,0,5.824507
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,38.09981,38.09981,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,26.5222,5.728997,0,0.6202605,-0.6202605,13.1851,33.80787,0.1259456,0.6481722,0,0,5.728997
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,37.19501,37.19501,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,27.21138,5.108736,0,0.2830348,-0.2830348,12.88675,33.04288,0.1259456,0.2957714,0,0,5.108736
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,36.25088,36.25088,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,27.52586,4.825701,0,0.8048118,-0.8048118,12.03841,30.86764,0.1259456,0.8410283,0,0,4.825701
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,35.51655,35.51655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4201,4.020889,0,0,0,12.03841,30.86764,0.1259456,0,0,0,4.020889
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,34.83467,34.83467,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,28.4201,4.020889,0,0.9722027,-0.9722027,11.01361,28.23998,0.1259456,1.015952,0,0,4.020889
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.50032,3.048687,0,0,0,11.01361,28.23998,0.1259456,0,0,0,3.048687
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,33.76596,33.76596,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,29.50032,3.048687,0,0.9992766,-0.9992766,9.960283,25.53914,0.1259456,1.044244,0,0,3.048687
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1958817,34.14093,33.61517,0,0,0,0,0,0,0,0,0,0,0.1958817,0,0,0,0,30.61063,2.04941,0.1958817,0,0.1958817,10.14611,26.01562,0.1259398,0,0.1567053,0,2.245292
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.661012,40.7258,33.28734,0,0,0,0,0,0,0,0,0,0,2.661012,0,0,0,0,30.41475,2.225704,2.661012,0,2.661012,12.67057,32.48858,0.1258613,0,2.12881,0,4.886716
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.993467,48.91232,34.20525,6.349527,6.349527,12,0,3.372,6.349527,78.64313,0,0,0,4.993467,0,0,5.650473,5.367949,27.75374,4.620615,10.36142,0,10.36142,22.50027,57.69289,0.1261478,6.98448,3.994773,12,9.614081
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.892056,58.22166,36.6246,3.775826,3.775826,0,-1,0,3.775826,182.5311,0,0,0,6.892056,3.974553,3.775826,0,0,17.39232,13.94589,2.917503,0,2.917503,25.26806,64.78977,0.1260618,4.153409,5.513645,0,20.83795
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,8.116205,65.42902,38.68989,1.710493,1.710493,0,0,0,1.710493,474.4951,0,0,0,8.116205,1.800519,1.710493,0,0,14.47482,16.57164,6.315686,0,6.315686,31.25965,80.15278,0.1258762,1.881542,6.492964,0,24.68785
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.650414,70.20982,40.71585,3.953747,3.953747,0,0,0,3.953747,218.7903,0,0,0,8.650414,4.161839,3.953747,0,0,8.159131,22.25576,4.488575,0,4.488575,35.51788,91.07131,0.1257445,4.349122,6.920331,0,30.90617
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.668013,72.64375,42.55823,0,0,0,0,0,0,0,4.997457,0,0,8.668013,0,0,0,0,3.670557,26.29548,3.670557,0,3.670557,39.00008,100,0.1256371,0,6.934411,0,34.96349
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.964269,71.89077,44.4006,0,0,0,0,0,0,0,7.964269,0,0,7.964269,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256371,0,6.371415,0,37.56325
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.462427,71.17033,45.54799,2.458817,2.458817,0,-1,0,2.458817,303.4967,4.874199,0,0,7.462427,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1256371,2.704699,5.969942,0,37.06141
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.578286,64.25244,46.02662,2.264104,2.264104,0,-1,0,2.264104,246.3795,3.195019,0,0,5.578286,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1256371,2.490514,4.462629,0,35.17727
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.516309,57.51012,46.54458,6.729735,6.729735,0,-1,0,6.729735,52.25034,0,8.881784E-16,0,3.516309,7.083931,6.729735,0,0,0,29.59898,0,3.567622,-3.567622,35.23948,90.35744,0.1256371,7.402708,2.813047,0,33.11529
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.059047,52.41567,46.2102,3.5827,3.5827,0,-1,0,3.5827,57.47194,0,0,0,2.059047,3.771263,3.5827,0,0,3.964025,26.03135,0,1.712216,-1.712216,33.43464,85.72968,0.1256371,3.94097,1.647238,0,28.0904
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.291689,45.79991,44.9579,0,0,0,-1,0,0,0,0,0,0,0.291689,0,0,0,0,5.866488,24.31914,0.291689,0,0.291689,33.71136,86.43921,0.1256285,0,0.2333512,0,24.61083
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,43.96132,43.96132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.574798,24.58166,0,0,0,33.71136,86.43921,0.1256285,0,0,0,24.58166
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,42.52544,42.52544,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.574798,24.58166,0,4.682255,-4.682255,28.77583,73.78403,0.1256285,4.892957,0,0,24.58166
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,40.93877,40.93877,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,10.7773,19.8994,0,6.525863,-6.525863,21.89697,56.14595,0.1256285,6.819527,0,0,19.8994
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,39.27998,39.27998,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.02826,13.37354,0,0.1050576,-0.1050576,21.78622,55.862,0.1256285,0.1097852,0,0,13.37354
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,38.06047,38.06047,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.14499,13.26848,0,1.653303,-1.653303,20.04349,51.39346,0.1256285,1.727701,0,0,13.26848
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,37.17534,37.17534,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,19.982,11.61518,0,0.3315232,-0.3315232,19.69403,50.49743,0.1256285,0.3464417,0,0,11.61518
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,36.25088,36.25088,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.35036,11.28366,0,0.750429,-0.750429,18.90301,48.46917,0.1256285,0.7841983,0,0,11.28366
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,35.51655,35.51655,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.18417,10.53323,0,0.3808394,-0.3808394,18.50157,47.43984,0.1256285,0.3979771,0,0,10.53323
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60732,10.15239,0,0,0,18.50157,47.43984,0.1256285,0,0,0,10.15239
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,34.20525,34.20525,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.60732,10.15239,0,1.644167,-1.644167,16.76847,42.99599,0.1256285,1.718155,0,0,10.15239
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,33.77908,33.77908,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.43417,8.508222,0,0.1412741,-0.1412741,16.61955,42.61415,0.1256285,0.1476315,0,0,8.508222
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2783023,34.38293,33.63483,0,0,0,0,0,0,0,0,0,0,0.2783023,0,0,0,0,23.59114,8.366948,0.2783023,0,0.2783023,16.88357,43.29113,0.1256204,0,0.2226418,0,8.64525
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.37085,37.04592,33.30045,0.8278417,0.8278417,0,0,0,0.8278417,165.5932,0,0,0,1.37085,0.8714123,0.8278417,0,0,23.31284,8.61742,0.4994374,0,0.4994374,17.35738,44.50602,0.1256058,0.9106259,1.09668,0,9.98827
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.375743,43.84897,34.22492,0,0,0,0,0,0,0,0,0,0,3.375743,0,0,0,0,22.81341,9.066914,3.375743,0,3.375743,20.55989,52.71757,0.1255072,0,2.700594,0,12.44266
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.093656,48.61919,36.58526,2.327373,2.327373,0,-1,0,2.327373,175.8918,0,0,0,4.093656,2.449866,2.327373,0,0,19.43766,12.10508,1.64379,0,1.64379,22.11933,56.71611,0.1254593,2.56011,3.274925,0,16.19874
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.902301,53.53511,38.65055,0,0,0,0,0,0,0,0,0,0,4.902301,0,0,0,0,17.79387,13.58449,4.902301,0,4.902301,26.77006,68.64104,0.1253165,0,3.921841,0,18.4868
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.941124,63.14711,40.64373,3.989148,3.989148,0,0,0,3.989148,174.0002,0,0,0,6.941124,4.199103,3.989148,0,0,12.89157,17.99656,2.742021,0,2.742021,29.37137,75.31105,0.1252367,4.388063,5.552899,0,24.93769
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,7.137082,66.11406,42.48611,3.449507,3.449507,0,0,0,3.449507,206.9015,0,0,0,7.137082,3.63106,3.449507,0,0,10.14955,20.46438,3.506022,0,3.506022,32.69748,83.83951,0.1251349,3.794457,5.709665,0,27.60147
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.487195,61.9731,44.32848,0,0,0,0,0,0,0,0,0,0,5.487195,0,0,0,0,6.643528,23.6198,5.487195,0,5.487195,37.90308,97.1872,0.1249759,0,4.389756,0,29.107
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.612338,63.74806,45.47587,2.008959,2.008959,0,-1,0,2.008959,279.3655,2.341311,0,0,5.612338,2.114693,2.008959,0,0,1.156333,28.55828,1.156333,0,1.156333,39.00008,100,0.1249425,2.209854,4.48987,0,34.17062
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.957514,61.88625,45.95449,6.068231,6.068231,0,-1,0,6.068231,81.69619,0,8.881784E-16,0,4.957514,6.387612,6.068231,0,0,0,29.59898,0,1.430098,-1.430098,37.49262,96.13474,0.1249425,6.675054,3.966011,0,34.55649
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.473259,50.8674,46.47245,0.3350339,0.3350339,0,-1,0,0.3350339,439.7343,0,0,0,1.473259,0.3526672,0.3350339,0,0,1.588998,28.16888,1.120592,0,1.120592,38.55571,98.8606,0.1249101,0.3685372,1.178607,0,29.64214
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5161334,47.64579,46.13807,5.721869,5.721869,0,-1,0,5.721869,9.020362,0,8.881784E-16,0,0.5161334,6.023021,5.721869,0,0,0.4684063,29.17741,0,5.506887,-5.506887,32.75094,83.9766,0.1249101,6.294056,0.4129067,0,29.69355
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3047846,45.7654,44.88578,0,0,0,-1,0,0,0,0,0,0,0.3047846,0,0,0,0,6.58717,23.67052,0.3047846,0,0.3047846,33.04008,84.71799,0.1249013,0,0.2438277,0,23.97531
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,43.88919,43.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.282385,23.94483,0,0,0,33.04008,84.71799,0.1249013,0,0,0,23.94483
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,42.44677,42.44677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.282385,23.94483,0,0,0,33.04008,84.71799,0.1249013,0,0,0,23.94483
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.282385,23.94483,0,0,0,33.04008,84.71799,0.1249013,0,0,0,23.94483
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,39.24064,39.24064,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.282385,23.94483,0,1.190705,-1.190705,31.78497,81.49976,0.1249013,1.244287,0,0,23.94483
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,38.02113,38.02113,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.605392,22.75413,0,1.282988,-1.282988,30.43258,78.0321,0.1249013,1.340722,0,0,22.75413
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,37.15567,37.15567,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,9.030933,21.47114,0,0.05028816,-0.05028816,30.37957,77.89619,0.1249013,0.05255113,0,0,21.47114
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,36.23776,36.23776,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,9.086809,21.42085,0,2.638392,-2.638392,27.59846,70.76515,0.1249013,2.75712,0,0,21.42085
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,35.49688,35.49688,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,12.01836,18.78246,0,1.772723,-1.772723,25.72985,65.97385,0.1249013,1.852496,0,0,18.78246
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,34.85434,34.85434,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,13.98805,17.00974,0,1.833434,-1.833434,23.79724,61.01844,0.1249013,1.915939,0,0,17.00974
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,34.20525,34.20525,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,16.0252,15.1763,0,1.778796,-1.778796,21.92223,56.21072,0.1249013,1.858842,0,0,15.1763
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,33.77908,33.77908,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,18.00164,13.3975,0,1.061488,-1.061488,20.80332,53.34174,0.1249013,1.109255,0,0,13.3975
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1500512,34.01762,33.61517,0.2338109,0.2338109,0,0,0,0.2338109,64.17632,0,0,0,0.1500512,0.2461167,0.2338109,0,0,19.18107,12.33602,0,0.09606549,-0.09606549,20.70206,53.08209,0.1249013,0.257192,0.120041,0,12.48607
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.232272,39.49259,33.30045,4.898097,4.898097,0,0,0,4.898097,45.57428,0,8.881784E-16,0,2.232272,5.155891,4.898097,0,0,19.28781,12.23995,0,2.923619,-2.923619,17.62029,45.18015,0.1249013,5.387906,1.785818,0,14.47222
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.366582,46.89945,34.20525,3.453433,3.453433,0,0,0,3.453433,126.4418,0,0,0,4.366582,3.635193,3.453433,0,0,22.53627,9.316332,0.7313898,0,0.7313898,18.31415,46.95926,0.1248801,3.798776,3.493266,0,13.68291
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.608595,57.09701,36.54592,3.795653,3.795653,0,-1,0,3.795653,174.1096,0,0,0,6.608595,3.995425,3.795653,0,0,21.80488,9.974583,2.613171,0,2.613171,20.79322,53.31584,0.1248047,4.175219,5.286876,0,16.58318
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.815071,64.08183,38.57843,1.556613,1.556613,0,0,0,1.556613,502.0562,0,0,0,7.815071,1.63854,1.556613,0,0,19.19171,12.32644,6.176531,0,6.176531,26.65279,68.34035,0.1246267,1.712274,6.252057,0,20.14151
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.990217,67.23655,40.57161,7.873811,7.873811,12,0,3.372,7.873811,101.4784,0,0,0,7.990217,0,0,4.126189,3.919879,13.01518,17.88531,11.9101,0,11.9101,37.9517,97.31186,0.1248675,8.661192,6.392173,12,25.87553
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,7.109628,65.87112,42.37465,3.474316,3.474316,0,0,0,3.474316,204.6339,2.347367,0,0,7.109628,3.657175,3.474316,0,0,1.105086,28.6044,1.105086,0,1.105086,39.00008,100,0.1248357,3.821748,5.687702,0,35.71403
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,8.02199,71.91042,44.21702,0,0,0,0,0,0,0,8.02199,0,0,8.02199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248357,0,6.417592,0,37.62097
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.304136,70.2811,45.36441,5.075471,5.075471,0,-1,0,5.075471,143.9105,1.961535,0,0,7.304136,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1248357,5.583018,5.843309,0,36.90311
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,6.093743,66.03893,45.87582,0.7783159,0.7783159,0,-1,0,0.7783159,782.9395,5.274463,0,0,6.093743,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1248357,0.8561475,4.874994,0,35.69272
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.692489,57.94265,46.39378,0.337137,0.337137,0,-1,0,0.337137,1095.249,3.337608,0,0,3.692489,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1248357,0.3708507,2.953991,0,33.29147
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.908195,51.79319,46.06595,0,0,0,-1,0,0,0,1.908195,0,0,1.908195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248357,0,1.526556,0,31.50717
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3078679,45.69522,44.80711,4.500679,4.500679,0,-1,0,4.500679,6.840477,0,8.881784E-16,0,0.3078679,4.737556,4.500679,0,0,0,29.59898,0,4.429688,-4.429688,34.33078,88.02746,0.1248357,4.950747,0.2462943,0,29.90685
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,43.81052,43.81052,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.921876,25.16929,0,1.660452,-1.660452,32.58051,83.53959,0.1248357,1.735173,0,0,25.16929
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,42.37465,42.37465,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.766823,23.50884,0,0.4264711,-0.4264711,32.13097,82.38692,0.1248357,0.4456623,0,0,23.50884
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,40.82731,40.82731,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.24068,23.08237,0,8.409188,-8.409188,23.2669,59.65861,0.1248357,8.787602,0,0,23.08237
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,39.16852,39.16852,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.58422,14.67318,0,2.369411,-2.369411,20.76933,53.25457,0.1248357,2.476034,0,0,14.67318
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,37.98835,37.98835,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.2169,12.30377,0,0.2233523,-0.2233523,20.53389,52.6509,0.1248357,0.2334032,0,0,12.30377
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,37.12289,37.12289,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.46507,12.08041,0,1.057761,-1.057761,19.41891,49.79198,0.1248357,1.105361,0,0,12.08041
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,36.21809,36.21809,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.64036,11.02265,0,0.8534607,-0.8534607,18.51929,47.48525,0.1248357,0.8918664,0,0,11.02265
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,35.47721,35.47721,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.58865,10.16919,0,1.018154,-1.018154,17.44606,44.73339,0.1248357,1.063971,0,0,10.16919
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,34.83467,34.83467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.71993,9.151039,0,0,0,17.44606,44.73339,0.1248357,0,0,0,9.151039
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,34.18558,34.18558,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.71993,9.151039,0,0.6799799,-0.6799799,16.7293,42.89555,0.1248357,0.7105789,0,0,9.151039
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,33.74629,33.74629,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.47547,8.471059,0,1.041647,-1.041647,15.6313,40.08018,0.1248357,1.088521,0,0,8.471059
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2769457,34.33974,33.59549,0.1732837,0.1732837,0,0,0,0.1732837,159.8221,0,0,0,0.2769457,0.1824038,0.1732837,0,0,24.63285,7.429412,0.0945418,0,0.0945418,15.72099,40.31016,0.124833,0.190612,0.2215565,0,7.706357
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.141297,39.19652,33.26767,3.462153,3.462153,0,0,0,3.462153,61.84871,0,0,0,2.141297,3.644372,3.462153,0,0,24.53831,7.5145,0,1.503075,-1.503075,14.13661,36.24765,0.124833,3.808368,1.713038,0,9.655796
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.428012,47.05845,34.17247,11.01559,11.01559,12,0,3.372,11.01559,40.19769,0,0,0,4.428012,0,0,0.9844112,0.9351907,26.20839,6.011425,5.363203,0,5.363203,19.22459,49.29374,0.1250146,12.11715,3.54241,12,10.43944
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.417751,52.8485,36.4738,3.017796,3.017796,0,-1,0,3.017796,179.5267,0,0,0,5.417751,3.176627,3.017796,0,0,20.84519,10.83831,2.241123,0,2.241123,21.35071,54.7453,0.1249502,3.319576,4.334201,0,16.25606
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.93559,64.42658,38.46697,1.421773,1.421773,0,0,0,1.421773,558.1475,0,0,0,7.93559,1.496603,1.421773,0,0,18.60407,12.85532,6.438987,0,6.438987,27.45927,70.40824,0.1247655,1.56395,6.348472,0,20.79091
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.721687,70.19362,40.46015,5.032989,5.032989,0,0,0,5.032989,173.2904,0,0,0,8.721687,5.297883,5.032989,0,0,12.16508,18.65041,3.423805,0,3.423805,30.70738,78.7367,0.1246676,5.536287,6.97735,0,27.37209
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.766707,72.70502,42.26318,3.956376,3.956376,0,0,0,3.956376,221.5843,0,0,0,8.766707,4.164607,3.956376,0,0,8.741275,21.73183,4.6021,0,4.6021,35.07331,89.93139,0.1245362,4.352014,7.013366,0,30.49854
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.287833,68.68792,44.11212,2.562799,2.562799,0,0,0,2.562799,284.3701,0.4509757,0,0,7.287833,2.697683,2.562799,0,0,4.139174,25.87372,4.139174,0,4.139174,39.00008,100,0.1244182,2.819078,5.830266,0,33.16155
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,6.060265,65.18413,45.25295,0,0,0,-1,0,0,0,6.060265,0,0,6.060265,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244182,0,4.848212,0,35.65924
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.010892,58.30753,45.73157,1.609935,1.609935,0,-1,0,1.609935,249.1338,2.316224,0,0,4.010892,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1244182,1.770928,3.208714,0,33.60987
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.137384,52.73764,46.28232,0,0,0,-1,0,0,0,2.137384,0,0,2.137384,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244182,0,1.709907,0,31.73636
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.866121,51.54633,45.95449,4.728271,4.728271,0,-1,0,4.728271,39.4673,0,8.881784E-16,0,1.866121,4.977127,4.728271,0,0,0,29.59898,0,3.111006,-3.111006,35.72079,91.59158,0.1244182,5.201097,1.492896,0,31.4651
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3100158,45.62891,44.73499,3.935907,3.935907,0,-1,0,3.935907,7.876604,0,0,0,0.3100158,4.14306,3.935907,0,0,3.456673,26.48797,0,3.833044,-3.833044,31.68041,81.23165,0.1244182,4.329497,0.2480126,0,26.79799
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,43.7384,43.7384,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.715611,22.65493,0,2.743068,-2.743068,28.78896,73.8177,0.1244182,2.866507,0,0,22.65493
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,42.26318,42.26318,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.76346,19.91186,0,3.329229,-3.329229,25.27964,64.81947,0.1244182,3.479044,0,0,19.91186
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,40.71585,40.71585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46261,16.58263,0,0,0,25.27964,64.81947,0.1244182,0,0,0,16.58263
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,39.09639,39.09639,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.46261,16.58263,0,0.46136,-0.46136,24.79333,63.57251,0.1244182,0.4821212,0,0,16.58263
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,37.94901,37.94901,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,14.97523,16.12127,0,1.245721,-1.245721,23.48022,60.20557,0.1244182,1.301779,0,0,16.12127
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,37.06388,37.06388,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.35937,14.87555,0,0.1779266,-0.1779266,23.29267,59.72467,0.1244182,0.1859333,0,0,14.87555
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,36.15908,36.15908,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.55706,14.69762,0,0.06217786,-0.06217786,23.22713,59.55662,0.1244182,0.06497587,0,0,14.69762
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,35.45754,35.45754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.62615,14.63544,0,0,0,23.22713,59.55662,0.1244182,0,0,0,14.63544
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,34.79533,34.79533,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.62615,14.63544,0,0.1833768,-0.1833768,23.03383,59.06099,0.1244182,0.1916287,0,0,14.63544
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,34.17247,34.17247,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.8299,14.45207,0,2.008793,-2.008793,20.91638,53.63163,0.1244182,2.099189,0,0,14.45207
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,33.72662,33.72662,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.06189,12.44327,0,1.778683,-1.778683,19.04148,48.82421,0.1244182,1.858724,0,0,12.44327
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2723261,34.29435,33.56271,0,0,0,0,0,0,0,0,0,0,0.2723261,0,0,0,0,21.03821,10.66459,0.2723261,0,0.2723261,19.29983,49.48665,0.1244105,0,0.2178609,0,10.93692
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.952407,38.63504,33.248,0.2243741,0.2243741,0,0,0,0.2243741,870.1569,0,0,0,1.952407,0.2361833,0.2243741,0,0,20.76588,10.90969,1.716223,0,1.716223,20.92799,53.6614,0.1243616,0.2468115,1.561925,0,12.86209
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.229596,43.30904,34.13313,3.078064,3.078064,0,0,0,3.078064,104.923,0,0,0,3.229596,3.240067,3.078064,0,0,19.04966,12.45429,0,0.01047144,-0.01047144,20.91695,53.63309,0.1243616,3.38587,2.583677,0,15.68388
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.330315,43.01004,36.40168,0.9467498,0.9467498,0,-1,0,0.9467498,246.1384,0,0,0,2.330315,0.9965788,0.9467498,0,0,19.06129,12.44381,1.333736,0,1.333736,22.18224,56.87743,0.1243237,1.041425,1.864252,0,14.77413
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.310935,51.24788,38.35551,4.361935,4.361935,0,0,0,4.361935,98.8308,0,0,0,4.310935,4.59151,4.361935,0,0,17.72756,13.64418,0,0.2805751,-0.2805751,21.88649,56.11909,0.1243237,4.798128,3.448748,0,17.95511
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.397911,50.41583,40.30935,4.432227,4.432227,0,0,0,4.432227,76.66374,0,0,0,3.397911,4.665502,4.432227,0,0,18.03931,13.3636,0,1.267591,-1.267591,20.55033,52.69305,0.1243237,4.87545,2.718329,0,16.76151
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.420637,59.22163,42.11894,1.396157,1.396157,0,0,0,1.396157,388.2542,0,0,0,5.420637,1.469639,1.396157,0,0,19.44774,12.09601,3.950999,0,3.950999,24.29858,62.30392,0.1242115,1.535772,4.33651,0,17.51665
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.755516,62.54224,43.96132,3.107202,3.107202,0,0,0,3.107202,185.2315,0,0,0,5.755516,3.270739,3.107202,0,0,15.49674,15.65191,2.484777,0,2.484777,26.65584,68.34818,0.124141,3.417922,4.604413,0,21.40742
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.28754,58.56959,45.10215,8.664749,8.36,0,-1,0,8.36,51.28636,0,0.304749,1.171224,4.28754,8.8,8.36,0,0,13.01197,17.88821,0,4.51246,-4.51246,21.89929,56.15192,0.124141,9.531224,3.430032,0,22.17575
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.385627,49.72276,45.62011,3.080263,3.080263,0,-1,0,3.080263,44.98404,0,4.440892E-16,0,1.385627,3.242382,3.080263,0,0,18.02581,13.37575,0,1.856756,-1.856756,19.9421,51.13349,0.124141,3.388289,1.108501,0,14.76137
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.148188,52.65526,46.17086,0,0,0,-1,0,0,0,0,0,0,2.148188,0,0,0,0,20.08887,11.51899,2.148188,0,2.148188,21.98005,56.35899,0.1240802,0,1.71855,0,13.66718
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.465068,50.19429,45.84303,3.25082,3.25082,0,-1,0,3.25082,45.06763,0,0,0,1.465068,3.421916,3.25082,0,0,17.94069,13.45236,0,1.956848,-1.956848,19.91735,51.07003,0.1240802,3.575902,1.172054,0,14.91743
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1258927,44.98504,44.62352,0,0,0,-1,0,0,0,0,0,0,0.1258927,0,0,0,0,20.11496,11.49551,0.1258927,0,0.1258927,20.03678,51.37626,0.1240766,0,0.1007142,0,11.62141
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,43.62694,43.62694,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,19.98907,11.60882,0,8.8,-8.8,10.76077,27.59166,0.1240766,9.794842,0,0,11.60882
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,42.15173,42.15173,1.75781,1.75781,0,-1,0,1.75781,0,0,2.220446E-16,0,0,1.850326,1.75781,0,0,29.76685,2.808817,0,1.850326,-1.850326,8.810353,22.5906,0.1240766,1.933591,0,0,2.808817
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,40.64373,40.64373,10.39647,0.9105663,0,-1,0,0.9105663,0,0,9.485906,10.52555,0,0.9584908,0.9105663,0,0,31.82276,0.9584908,0,0.9584908,-0.9584908,7.800015,20,0.1240766,11.43612,0,0,0.9584908
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,39.01772,39.01772,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240766,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,37.87689,37.87689,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240766,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,37.01143,37.01143,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240766,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,36.08696,36.08696,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240766,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,35.38542,35.38542,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240766,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,34.74288,34.74288,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240766,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,34.11346,34.11346,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240766,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,33.68729,33.68729,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242457,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08603989,33.75377,33.52337,1.407266,1.407266,10.20727,0,2.918438,1.407266,6.113975,0,0,0,0.08603989,0,0,8.8,8.36,24.52775,7.524,8.44604,0,8.44604,23.74363,60.88097,0.1244677,1.547992,0.06883191,12,7.61004
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.420722,39.9287,33.19555,5.089028,5.089028,12,0,3.372,5.089028,47.56747,0,0,0,2.420722,0,0,6.910972,6.565423,16.08171,15.12544,8.986145,0,8.986145,32.26863,82.73991,0.124788,5.597931,1.936578,12,17.54616
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.120585,45.98278,34.07412,0.6531644,0.6531644,0,0,0,0.6531644,630.865,0,0,0,4.120585,0.6875415,0.6531644,0,0,7.095568,23.21297,3.433044,0,3.433044,35.5255,91.09085,0.1246909,0.7184809,3.296468,0,27.33355
