Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.588183,56.74932,36.30988,5.438614,5.438614,0,-1,0,5.438614,121.1372,0,0,0,6.588183,5.724857,5.438614,0,0,3.662524,26.30271,0.8633265,0,0.8633265,36.34452,93.1909,0.1246665,5.982475,5.270546,0,32.89089
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,7.070796,60.79619,38.24405,0,0,0,0,0,0,0,4.271599,0,0,7.070796,0,0,0,0,2.799198,27.0797,2.799198,0,2.799198,39.00008,100,0.1245874,0,5.656637,0,34.1505
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.38837,68.39182,40.1651,2.384461,2.384461,0,0,0,2.384461,351.7931,5.87841,0,0,8.38837,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1245874,2.622907,6.710696,0,37.98735
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,8.017499,69.08142,41.96814,5.714428,5.714428,0,0,0,5.714428,140.3027,2.002311,0,0,8.017499,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1245874,6.285871,6.413999,0,37.61648
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.83169,66.48766,43.81052,3.629109,3.629109,0,0,0,3.629109,188.247,3.011575,0,0,6.83169,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1245874,3.99202,5.465352,0,36.43067
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.757767,63.69683,44.9579,2.431821,2.431821,0,-1,0,2.431821,236.7678,3.197956,0,0,5.757767,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1245874,2.675003,4.606214,0,35.35675
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.623803,60.15866,45.47587,1.467001,1.467001,0,-1,0,1.467001,315.1875,3.079591,0,0,4.623803,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1245874,1.613701,3.699042,0,34.22278
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.212315,59.32647,46.02662,0,0,0,-1,0,0,0,4.212315,0,0,4.212315,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245874,0,3.369852,0,33.81129
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.066796,51.89986,45.69223,3.961365,3.961365,0,-1,0,3.961365,52.17383,0,0,0,2.066796,4.169858,3.961365,0,0,0,29.59898,0,2.103062,-2.103062,36.78326,94.31585,0.1245874,4.357501,1.653436,0,31.66577
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3166208,45.39087,44.47928,3.3973,3.3973,0,-1,0,3.3973,9.319779,0,8.881784E-16,0,0.3166208,3.576105,3.3973,0,0,2.336735,27.49592,0,3.259484,-3.259484,33.34746,85.50613,0.1245874,3.73703,0.2532967,0,27.81254
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,43.52203,43.52203,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,5.958385,24.23643,0,1.794992,-1.794992,31.45537,80.65463,0.1245874,1.875767,0,0,24.23643
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,42.0796,42.0796,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,7.95282,22.44144,0,6.30783,-6.30783,24.80633,63.60585,0.1245874,6.591682,0,0,22.44144
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,40.53227,40.53227,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,14.96152,16.13361,0,2.922406,-2.922406,21.72585,55.70719,0.1245874,3.053914,0,0,16.13361
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,38.9456,38.9456,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.20864,13.2112,0,0.9932371,-0.9932371,20.67888,53.02267,0.1245874,1.037933,0,0,13.2112
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,37.80476,37.80476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.31223,12.21797,0,0,0,20.67888,53.02267,0.1245874,0,0,0,12.21797
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,36.95242,36.95242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.31223,12.21797,0,0,0,20.67888,53.02267,0.1245874,0,0,0,12.21797
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,36.03451,36.03451,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.31223,12.21797,0,0.2973136,-0.2973136,20.36549,52.21909,0.1245874,0.3106928,0,0,12.21797
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,35.35263,35.35263,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.64258,11.92065,0,0.4323445,-0.4323445,19.90976,51.05056,0.1245874,0.4518,0,0,11.92065
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,34.70354,34.70354,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.12297,11.48831,0,0.1089553,-0.1089553,19.79491,50.75607,0.1245874,0.1138583,0,0,11.48831
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,34.09379,34.09379,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.24403,11.37935,0,0.9990178,-0.9990178,18.74185,48.05593,0.1245874,1.043974,0,0,11.37935
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,33.6545,33.6545,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.35405,10.38034,0,0.841576,-0.841576,17.85475,45.78132,0.1245874,0.8794469,0,0,10.38034
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2667941,34.22015,33.5037,0,0,0,0,0,0,0,0,0,0,0.2667941,0,0,0,0,22.28913,9.538759,0.2667941,0,0.2667941,18.10785,46.4303,0.1245799,0,0.2134353,0,9.805553
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.015798,35.93235,33.17588,6.017509,6.017509,0,0,0,6.017509,16.8807,0,0,0,1.015798,6.334219,6.017509,0,0,22.02234,9.778874,0,5.318422,-5.318422,12.50175,32.05569,0.1245799,6.619259,0.812638,0,10.79467
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.426953,40.82995,34.04134,5.122126,5.122126,11.4885,0,3.242591,5.122126,47.38175,0,0,0,2.426953,0,0,6.366376,6.048058,27.9317,4.460452,8.475011,0,8.475011,20.54185,52.6713,0.1248806,5.634338,1.941562,12,6.887405
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.328372,45.84863,36.23776,4.445653,4.445653,0,-1,0,4.445653,74.86803,8.881784E-16,0,0,3.328372,4.679635,4.445653,0,0,19.45668,12.08796,0,1.351262,-1.351262,19.11749,49.01911,0.1248806,4.890218,2.662698,0,15.41633
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.323747,51.08912,38.17193,1.574384,1.574384,0,0,0,1.574384,274.631,0,0,0,4.323747,1.657247,1.574384,0,0,20.95809,10.7367,2.6665,0,2.6665,21.64715,55.50541,0.1248054,1.731823,3.458997,0,15.06045
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.939394,55.22076,40.05365,2.147952,2.147952,0,0,0,2.147952,229.9583,0,0,0,4.939394,2.261002,2.147952,0,0,18.29159,13.13655,2.678392,0,2.678392,24.1881,62.02065,0.1247299,2.362747,3.951515,0,18.07594
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,5.093444,57.7684,41.85668,3.444292,3.444292,0,0,0,3.444292,147.8807,0,0,0,5.093444,3.62557,3.444292,0,0,15.6132,15.5471,1.467874,0,1.467874,25.58065,65.59128,0.1246886,3.788721,4.074756,0,20.64055
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.392488,60.87484,43.66628,3.969703,3.969703,0,0,0,3.969703,135.8411,0,0,0,5.392488,4.178635,3.969703,0,0,14.14532,16.86819,1.213852,0,1.213852,26.73221,68.54399,0.1246544,4.366674,4.31399,0,22.26068
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.986881,57.21526,44.80711,2.914073,2.914073,0,-1,0,2.914073,136.8148,0,0,0,3.986881,3.067445,2.914073,0,0,12.93147,17.96066,0.9194365,0,0.9194365,27.60446,70.78053,0.1246286,3.20548,3.189505,0,21.94754
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.661297,50.2613,45.32507,1.225691,1.225691,0,-1,0,1.225691,135.5396,0,0,0,1.661297,1.290201,1.225691,0,0,12.01203,18.78815,0.371096,0,0.371096,27.95652,71.68324,0.1246182,1.34826,1.329038,0,20.44945
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.858037,51.48035,45.91515,2.822414,2.822414,0,-1,0,2.822414,65.83147,0,0,0,1.858037,2.970962,2.822414,0,0,11.64094,19.12214,0,1.112925,-1.112925,26.78339,68.67522,0.1246182,3.104655,1.486429,0,20.98017
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.297414,49.45487,45.62011,0,0,0,-1,0,0,0,0,0,0,1.297414,0,0,0,0,12.87752,18.00921,1.297414,0,1.297414,28.01423,71.8312,0.1245817,0,1.037932,0,19.30663
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2495649,45.11787,44.4006,3.36781,3.36781,0,-1,0,3.36781,7.410304,0,0,0,0.2495649,3.545063,3.36781,0,0,11.58011,19.17688,0,3.295498,-3.295498,24.54047,62.92414,0.1245817,3.70459,0.1996519,0,19.42645
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,43.41057,43.41057,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,15.24177,15.88139,0,4.152517,-4.152517,20.16333,51.70074,0.1245817,4.33938,0,0,15.88139
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,41.96814,41.96814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.85568,11.72887,0,0,0,20.16333,51.70074,0.1245817,0,0,0,11.72887
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,40.46015,40.46015,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,19.85568,11.72887,0,1.143358,-1.143358,18.95812,48.61047,0.1245817,1.19481,0,0,11.72887
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,38.87347,38.87347,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,21.12608,10.58551,0,1.039203,-1.039203,17.86271,45.80172,0.1245817,1.085967,0,0,10.58551
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,37.74576,37.74576,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,22.28074,9.546308,0,1.874752,-1.874752,15.88655,40.73465,0.1245817,1.959116,0,0,9.546308
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,36.89997,36.89997,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,24.3638,7.671555,0,1.499749,-1.499749,14.30567,36.68113,0.1245817,1.567238,0,0,7.671555
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,35.99517,35.99517,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,26.03019,6.171806,0,0.7175771,-0.7175771,13.54928,34.74167,0.1245817,0.7498681,0,0,6.171806
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,35.3133,35.3133,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,26.8275,5.454229,0,0.5021762,-0.5021762,13.01994,33.38439,0.1245817,0.5247742,0,0,5.454229
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,34.68387,34.68387,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,27.38547,4.952053,0,0.4997438,-0.4997438,12.49316,32.03368,0.1245817,0.5222323,0,0,4.952053
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,34.07412,34.07412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.94074,4.452309,0,0,0,12.49316,32.03368,0.1245817,0,0,0,4.452309
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,33.61517,33.61517,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,27.94074,4.452309,0,0.6540793,-0.6540793,11.8037,30.26584,0.1245817,0.6835128,0,0,4.452309
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1813741,33.9572,33.47092,0,0,0,0,0,0,0,0,0,0,0.1813741,0,0,0,0,28.6675,3.798229,0.1813741,0,0.1813741,11.97577,30.70704,0.1245766,0,0.1450993,0,3.979604
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.248065,39.3881,33.15621,1.747126,1.747126,0,0,0,1.747126,128.6722,0,0,0,2.248065,1.83908,1.747126,0,0,28.48612,3.961466,0.4089851,0,0.4089851,12.36376,31.7019,0.1245651,1.921839,1.798452,0,6.209531
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.150577,45.99855,34.002,0,0,0,0,0,0,0,0,0,0,4.150577,0,0,0,0,28.07714,4.329553,4.150577,0,4.150577,16.30135,41.79824,0.1244486,0,3.320462,0,8.480129
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.985597,51.07149,36.17876,2.567612,2.567612,0,-1,0,2.567612,194.1725,0,0,0,4.985597,2.70275,2.567612,0,0,23.92656,8.065072,2.282847,0,2.282847,18.46705,47.35131,0.1243847,2.824373,3.988477,0,13.05067
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.855532,59.7723,38.06047,1.353136,1.353136,0,0,0,1.353136,506.6404,0,0,0,6.855532,1.424353,1.353136,0,0,21.64371,10.11963,5.431179,0,5.431179,23.61952,60.56274,0.1242328,1.488449,5.484426,0,16.97517
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.987197,66.4473,39.94218,4.176431,4.176431,0,0,0,4.176431,191.2446,0,0,0,7.987197,4.396244,4.176431,0,0,16.21254,15.0077,3.590954,0,3.590954,27.02619,69.2978,0.1241325,4.594074,6.389758,0,22.99489
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.707921,63.56246,41.75178,6.000473,6.000473,0,0,0,6.000473,111.7899,0,0,0,6.707921,6.316288,6.000473,0,0,12.62158,18.23955,0.3916331,0,0.3916331,27.39773,70.25045,0.1241216,6.600521,5.366337,0,24.94748
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.705134,69.73544,43.55481,7.90904,7.90904,12,0,3.372,7.90904,97.42187,0,0,0,7.705134,0,0,4.09096,3.886412,12.22995,18.59202,11.59155,0,11.59155,38.39444,98.44707,0.1243661,8.699944,6.164108,12,26.29716
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,6.013633,64.35856,44.69564,2.133543,2.133543,0,-1,0,2.133543,281.8614,3.129397,0,0,6.013633,2.245834,2.133543,0,0,0.6384024,29.02442,0.6384024,0,0.6384024,39.00008,100,0.1243483,2.346897,4.810907,0,35.03805
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.579143,59.70976,45.21361,4.170411,4.170411,0,-1,0,4.170411,109.8008,0.1892367,0,0,4.579143,4.389906,4.170411,0,0,0,29.59898,0,0,0,39.00008,100,0.1243483,4.587452,3.663314,0,34.17812
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.551294,53.55084,45.8037,0.2042329,0.2042329,0,-1,0,0.2042329,1249.208,2.336312,0,0,2.551294,0.214982,0.2042329,0,0,0,29.59898,0,0,0,39.00008,100,0.1243483,0.2246562,2.041035,0,32.15027
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.517485,50.01017,45.50865,3.389348,3.389348,0,-1,0,3.389348,44.77219,0,0,0,1.517485,3.567734,3.389348,0,0,0,29.59898,0,2.050249,-2.050249,36.83892,94.4586,0.1243483,3.728282,1.213988,0,31.11646
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3162996,45.20528,44.2957,4.430115,4.430115,0,-1,0,4.430115,7.13976,0,8.881784E-16,0,0.3162996,4.663279,4.430115,0,0,2.278055,27.54873,0,4.34698,-4.34698,32.25681,82.70959,0.1243483,4.873127,0.2530397,0,27.86503
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,43.29911,43.29911,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.108032,23.20175,0,1.550077,-1.550077,30.62288,78.52005,0.1243483,1.619831,0,0,23.20175
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,41.85668,41.85668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.830339,21.65167,0,0,0,30.62288,78.52005,0.1243483,0,0,0,21.65167
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,40.34869,40.34869,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.830339,21.65167,0,0.6255835,-0.6255835,29.96346,76.82923,0.1243483,0.6537347,0,0,21.65167
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,38.80135,38.80135,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.525433,21.02609,0,0.3668641,-0.3668641,29.57675,75.83767,0.1243483,0.3833729,0,0,21.02609
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,37.69331,37.69331,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,9.93306,20.65923,0,0.5152483,-0.5152483,29.03363,74.44506,0.1243483,0.5384345,0,0,20.65923
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,36.86063,36.86063,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.50556,20.14398,0,1.239779,-1.239779,27.72679,71.09418,0.1243483,1.29557,0,0,20.14398
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,35.95583,35.95583,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,11.88309,18.9042,0,1.379651,-1.379651,26.27251,67.36527,0.1243483,1.441735,0,0,18.9042
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,35.27396,35.27396,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.41604,17.52455,0,0.7403738,-0.7403738,25.49209,65.3642,0.1243483,0.7736907,0,0,17.52455
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,34.65109,34.65109,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.23867,16.78417,0,1.109884,-1.109884,24.32217,62.3644,0.1243483,1.159829,0,0,16.78417
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,34.04134,34.04134,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.47188,15.67429,0,0.4507339,-0.4507339,23.84705,61.14616,0.1243483,0.4710169,0,0,15.67429
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,33.59549,33.59549,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,15.97269,15.22355,0,1.867361,-1.867361,21.87868,56.09906,0.1243483,1.951392,0,0,15.22355
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1980376,33.96256,33.43158,1.231432,1.231432,0,0,0,1.231432,16.0819,0,2.220446E-16,0,0.1980376,1.296244,1.231432,0,0,18.04754,13.35619,0,1.098206,-1.098206,20.72107,53.13084,0.1243483,1.354575,0.1584301,0,13.55423
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.749262,35.14024,33.11687,1.576656,1.576656,0,0,0,1.576656,47.52222,0,0,0,0.749262,1.659638,1.576656,0,0,19.26777,12.25799,0,0.9103761,-0.9103761,19.76145,50.67028,0.1243483,1.734322,0.5994096,0,13.00725
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.774428,38.87239,33.96922,9.556688,9.556688,12,0,3.372,9.556688,18.56739,0,0,0,1.774428,0,0,2.443311,2.321146,20.2793,11.34761,4.095574,0,4.095574,23.64685,60.63283,0.1244942,10.51236,1.419542,12,13.12204
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.45433,46.09712,36.10663,6.101367,6.101367,0,-1,0,6.101367,56.61568,0,8.881784E-16,0,3.45433,6.422491,6.101367,0,0,16.18372,15.03363,0,2.968161,-2.968161,20.51813,52.61049,0.1244942,6.711503,2.763464,0,18.48796
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.146462,50.27016,37.94901,7.04777,7.04777,0,0,0,7.04777,58.83367,0,0,0,4.146462,7.418705,7.04777,0,0,19.48168,12.06547,0,3.272243,-3.272243,17.06889,43.76629,0.1244942,7.752547,3.317169,0,16.21193
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.371227,49.81873,39.83072,2.211584,2.211584,0,0,0,2.211584,152.435,0,0,0,3.371227,2.327983,2.211584,0,0,23.11751,8.793223,1.043244,0,1.043244,18.05859,46.304,0.1244651,2.432742,2.696981,0,12.16445
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.501637,62.64505,41.64032,5.993519,5.993519,0,0,0,5.993519,108.4778,0,0,0,6.501637,6.308967,5.993519,0,0,22.07426,9.732142,0.1926697,0,0.1926697,18.24138,46.77267,0.1244597,6.592871,5.20131,0,16.23378
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.454335,60.84579,43.44336,2.014247,2.014247,0,0,0,2.014247,270.7878,0,0,0,5.454335,2.12026,2.014247,0,0,21.88159,9.905545,3.334075,0,3.334075,21.40436,54.88286,0.1243669,2.215672,4.363468,0,15.35988
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.910392,63.84663,44.59074,6.839095,6.839095,0,-1,0,6.839095,86.42068,0,8.881784E-16,0,5.910392,7.199047,6.839095,0,0,18.54752,12.90621,0,1.288655,-1.288655,20.046,51.39989,0.1243669,7.523004,4.728314,0,18.8166
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.544248,52.78889,45.10215,4.223936,4.223936,0,-1,0,4.223936,60.23405,0,0,0,2.544248,4.446249,4.223936,0,0,19.97935,11.61756,0,1.902001,-1.902001,18.04111,46.25917,0.1243669,4.64633,2.035398,0,14.16181
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.07205,51.91631,45.69223,3.704293,3.704293,0,-1,0,3.704293,55.93645,0,0,0,2.07205,3.899255,3.704293,0,0,22.09269,9.715558,0,1.827206,-1.827206,16.11507,41.32061,0.1243669,4.074722,1.65764,0,11.78761
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.30345,49.24451,45.39719,5.911589,5.911589,0,-1,0,5.911589,22.04907,0,8.881784E-16,0,1.30345,6.222725,5.911589,0,0,24.12292,7.888352,0,4.919275,-4.919275,10.9297,28.02481,0.1243669,6.502748,1.04276,0,9.191802
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3322453,45.13927,44.18424,5.581974,3.136256,0,-1,0,3.136256,10.59369,0,2.445718,3.256421,0.3322453,3.301323,3.136256,0,0,29.58878,2.969077,0,2.969077,-2.969077,7.800015,20,0.1243669,6.140172,0.2657962,0,3.301323
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,43.14831,43.14831,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243669,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,41.71244,41.71244,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243669,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,40.23723,40.23723,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243669,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,38.72268,38.72268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243669,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,37.62118,37.62118,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243669,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,36.78851,36.78851,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243669,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,35.90338,35.90338,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243669,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,35.2215,35.2215,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243669,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,34.59208,34.59208,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243669,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,33.98233,33.98233,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243669,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,33.54304,33.54304,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245378,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2323543,34.01543,33.39224,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,25.78279,0,0,0,0.2323543,0,0,8.8,8.36,24.52775,7.524,8.592355,0,8.592355,23.88243,61.23688,0.1247191,0.9913191,0.1858834,12,7.756354
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.852376,38.18076,33.08409,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,34604.18,0,0,0,1.852376,0,0,8.8,8.36,15.9354,15.25712,10.21238,0,10.21238,33.57074,86.07865,0.1247987,0.005888347,1.481901,12,17.1095
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.363865,43.47784,33.91021,3.52979,3.52979,0,0,0,3.52979,95.2993,0,0,0,3.363865,3.715569,3.52979,0,0,5.723023,24.44826,0,0.3517032,-0.3517032,33.20002,85.12807,0.1247987,3.882769,2.691092,0,27.81212
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.283095,55.32098,36.01484,0.1619626,0.1619626,0,-1,0,0.1619626,3879.351,0,0,0,6.283095,0.1704869,0.1619626,0,0,6.113804,24.09655,6.112608,0,6.112608,38.99894,99.99709,0.1246294,0.1781588,5.026476,0,30.37965
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.279971,61.15366,37.87689,4.827301,4.827301,0,0,0,4.827301,150.8083,2.197406,0,0,7.279971,5.08137,4.827301,0,0,0.001195976,29.5979,0.001195976,0,0.001195976,39.00008,100,0.1246293,5.310031,5.823977,0,36.87787
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.293477,63.40826,39.71926,2.704815,2.704815,0,0,0,2.704815,269.6479,4.446303,0,0,7.293477,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1246293,2.975296,5.834781,0,36.89246
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.581103,62.81566,41.52886,0,0,0,0,0,0,0,6.581103,0,0,6.581103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246293,0,5.264883,0,36.18008
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.582,64.94194,43.33189,3.749837,3.749837,0,0,0,3.749837,175.5276,2.634803,0,0,6.582,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1246293,4.124821,5.2656,0,36.18098
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.270618,61.35491,44.47928,9.685901,8.36,0,-1,0,8.36,63.04567,0,1.325901,2.294491,5.270618,8.8,8.36,0,0,0,29.59898,0,3.529382,-3.529382,35.27978,90.4608,0.1246293,10.65449,4.216495,0,34.8696
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.999855,60.99936,45.03003,0.8884089,0.8884089,0,-1,0,0.8884089,562.7876,0.1431526,0,0,4.999855,0.9351673,0.8884089,0,0,3.921535,26.0696,3.921535,0,3.921535,39.00008,100,0.124521,0.9772498,3.999884,0,31.06945
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.546369,53.34154,45.62011,1.480357,1.480357,0,-1,0,1.480357,172.0105,0.9880985,0,0,2.546369,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.124521,1.628392,2.037095,0,32.14535
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.926847,51.04034,45.28573,7.094478,7.094478,0,-1,0,7.094478,27.15981,0,8.881784E-16,0,1.926847,7.467872,7.094478,0,0,0,29.59898,0,5.541025,-5.541025,33.15932,85.02374,0.124521,7.803926,1.541477,0,31.52583
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3220955,44.9978,44.07278,2.611019,2.611019,0,-1,0,2.611019,12.33601,0,4.440892E-16,0,0.3220955,2.748441,2.611019,0,0,6.156695,24.05795,0,2.426346,-2.426346,30.60173,78.46582,0.124521,2.872121,0.2576764,0,24.38005
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,43.03685,43.03685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.852634,21.63161,0,0,0,30.60173,78.46582,0.124521,0,0,0,21.63161
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,41.60098,41.60098,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.852634,21.63161,0,7.841377,-7.841377,22.33619,57.27218,0.124521,8.19424,0,0,21.63161
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,40.1651,40.1651,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.56528,13.79023,0,7.15909,-7.15909,14.78985,37.92262,0.124521,7.481248,0,0,13.79023
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,38.65055,38.65055,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.51982,6.63114,0,0.8009593,-0.8009593,13.94557,35.75779,0.124521,0.8370025,0,0,6.63114
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,37.56218,37.56218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.40977,5.830181,0,0,0,13.94557,35.75779,0.124521,0,0,0,5.830181
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,36.7295,36.7295,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.40977,5.830181,0,1.783135,-1.783135,12.06598,30.93834,0.124521,1.863376,0,0,5.830181
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,35.85093,35.85093,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.39104,4.047045,0,0.3482711,-0.3482711,11.69887,29.99703,0.124521,0.3639433,0,0,4.047045
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,35.18217,35.18217,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.778,3.698774,0,1.370511,-1.370511,10.25422,26.29282,0.124521,1.432184,0,0,3.698774
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,34.5593,34.5593,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.30079,2.328263,0,1.005608,-1.005608,9.194217,23.57487,0.124521,1.05086,0,0,2.328263
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,33.96922,33.96922,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0,0,1.14514,1.087883,0,0,31.41814,1.322655,0,1.14514,-1.14514,7.987133,20.47979,0.124521,1.196671,0,0,1.322655
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,33.52337,33.52337,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.69051,0.1775153,8.36,0,8.36,15.91813,40.81562,0.1247094,1.023518,0,12,0.1775153
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2596428,34.05601,33.35946,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.18757,1.776357E-15,0,0,0.2596428,0,0,8.8,8.36,24.33051,7.701515,8.619643,0,8.619643,24.09544,61.78305,0.1249544,2.16573,0.2077142,12,7.961158
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.491939,37.12299,33.04475,5.925897,5.925897,12,0,3.372,5.925897,25.17659,0,0,0,1.491939,0,0,6.074103,5.770398,15.71087,15.45919,7.262337,0,7.262337,30.98509,79.4488,0.1252188,6.518486,1.193551,12,16.95113
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.068585,42.55437,33.87742,4.372298,4.372298,9.483251,0,2.735262,4.372298,70.18243,0,0,0,3.068585,0,0,5.110952,4.855405,8.448535,21.9953,7.923989,0,7.923989,38.50245,98.72404,0.1254016,4.809528,2.454868,12,25.06388
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.053585,51.04948,35.95583,2.267248,2.267248,0,-1,0,2.267248,222.8951,2.142463,0,0,5.053585,2.386576,2.267248,0,0,0.5245451,29.12689,0.5245451,0,0.5245451,39.00008,100,0.1253871,2.493972,4.042868,0,34.18047
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.391678,61.45537,37.77198,0.4981975,0.4981975,0,0,0,0.4981975,1483.684,6.86726,0,0,7.391678,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1253871,0.5480173,5.913342,0,36.99066
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.492034,64.05186,39.6078,8.29166,8.29166,3,0,1.095,8.29166,90.35626,1.921866,0,0,7.492034,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1253871,9.120826,5.993627,12,37.09101
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.41835,65.94746,41.4174,0.881533,0.881533,0,0,0,0.881533,841.5283,6.490421,0,0,7.41835,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1253871,0.9696863,5.93468,0,37.01733
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.278192,67.56669,43.22043,2.35877,2.35877,0,0,0,2.35877,308.5588,4.795276,0,0,7.278192,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1253871,2.594647,5.822554,0,36.87717
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.361596,61.55906,44.36782,5.77112,5.77112,0,-1,0,5.77112,92.90392,0,0,0,5.361596,6.074862,5.77112,0,0,0,29.59898,0,0.7132666,-0.7132666,38.24823,98.07219,0.1253871,6.348231,4.289277,0,34.96058
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.962482,64.42309,44.91857,0,0,0,-1,0,0,0,5.169964,0,0,5.962482,0,0,0,0,0.7925185,28.88571,0.7925185,0,0.7925185,39.00008,100,0.1253652,0,4.769986,0,34.84819
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.565272,56.55518,45.50865,0,0,0,-1,0,0,0,3.565272,0,0,3.565272,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253652,0,2.852218,0,33.16425
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.168226,48.64844,45.21361,6.810349,6.810349,0,-1,0,6.810349,17.15369,0,8.881784E-16,0,1.168226,7.168788,6.810349,0,0,0,29.59898,0,6.000562,-6.000562,32.67493,83.78171,0.1253652,7.491384,0.934581,0,30.7672
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3124412,44.85781,43.96132,2.128424,2.128424,0,-1,0,2.128424,14.67946,0,4.440892E-16,0,0.3124412,2.240447,2.128424,0,0,6.667291,23.59842,0,1.928005,-1.928005,30.64264,78.5707,0.1253652,2.341267,0.249953,0,23.91086
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,42.89261,42.89261,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.809519,21.67041,0,8.8,-8.8,21.36662,54.78609,0.1253652,10.7293,0,0,21.67041
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,41.48952,41.48952,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.5873,12.87041,0,7.350059,-7.350059,13.61898,34.92039,0.1253652,7.680811,0,0,12.87041
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,40.05365,40.05365,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.75403,5.520352,0,4.069669,-4.069669,9.32917,23.9209,0.1253652,4.252804,0,0,5.520352
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,38.53909,38.53909,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.27588,1.450683,0,1.222194,-1.222194,8.040864,20.61756,0.1253652,1.277193,0,0,1.450683
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,37.49006,37.49006,1.827502,0.2170646,0,-1,0,0.2170646,0,0,1.610437,1.793187,0,0.2284891,0.2170646,0,0,32.63388,0.2284891,0,0.2284891,-0.2284891,7.800015,20,0.1253652,2.010252,0,0,0.2284891
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,36.65738,36.65738,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253652,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,35.77225,35.77225,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253652,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,35.11005,35.11005,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253652,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,34.50029,34.50029,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253652,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,33.91021,33.91021,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253652,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,33.47092,33.47092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253652,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2179356,33.90424,33.32012,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,28.39524,0,0,0,0.2179356,0,0,8.8,8.36,32.88775,0,8.577935,0,8.577935,15.93776,40.86597,0.1255346,0.8442581,0.1743485,12,0.2179356
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.067012,38.71136,33.00541,3.550695,3.550695,11.81111,0,3.324212,3.550695,58.2143,0,0,0,2.067012,0,0,8.260419,7.847398,24.30982,7.720142,9.91441,0,9.91441,25.3434,64.98293,0.1258048,3.905764,1.65361,12,9.787154
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.157248,45.84185,33.83809,8.441273,8.441273,12,0,3.372,8.441273,49.24907,0,0,0,4.157248,0,0,3.558727,3.380791,14.39541,16.64311,7.538039,0,7.538039,32.49461,83.31934,0.1260592,9.285399,3.325799,12,20.80036
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,6.049657,54.3523,35.88371,0,0,0,-1,0,0,0,0,0,0,6.049657,0,0,0,0,6.857369,23.42735,6.049657,0,6.049657,38.23381,98.03522,0.1258925,0,4.839725,0,29.477
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.335804,57.44229,37.69331,3.259972,3.259972,0,0,0,3.259972,194.3515,2.096543,0,0,6.335804,3.431549,3.259972,0,0,0.8077116,28.87204,0.8077116,0,0.8077116,39.00008,100,0.1258703,3.585969,5.068643,0,35.20784
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.198511,66.76424,39.49634,5.743261,5.743261,0,0,0,5.743261,142.7501,2.152973,0,0,8.198511,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1258703,6.317587,6.558809,0,37.79749
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.649759,66.74525,41.30593,0,0,0,0,0,0,0,7.649759,0,0,7.649759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258703,0,6.119807,0,37.24874
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.509612,60.67341,43.11553,0,0,0,0,0,0,0,5.509612,0,0,5.509612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258703,0,4.40769,0,35.10859
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.617971,58.78286,44.25636,0,0,0,-1,0,0,0,4.617971,0,0,4.617971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258703,0,3.694377,0,34.21695
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.182949,57.84884,44.77432,3.299206,3.299206,0,-1,0,3.299206,126.7865,0.7101005,0,0,4.182949,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1258703,3.629126,3.346359,0,33.78193
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.706345,56.90828,45.39719,3.122352,3.122352,0,-1,0,3.122352,118.7036,0.4196589,0,0,3.706345,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1258703,3.434587,2.965076,0,33.30532
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.101181,51.35775,45.06937,4.383606,4.383606,0,-1,0,4.383606,47.93271,0,8.881784E-16,0,2.101181,4.614323,4.383606,0,0,0,29.59898,0,2.513141,-2.513141,36.35099,93.20749,0.1258703,4.821967,1.680945,0,31.70016
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3384594,44.78119,43.81052,0,0,0,-1,0,0,0,0,0,0,0.3384594,0,0,0,0,2.792379,27.08584,0.3384594,0,0.3384594,36.67208,94.0308,0.125861,0,0.2707675,0,27.4243
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,42.78115,42.78115,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.45392,27.39045,0,3.90425,-3.90425,32.55664,83.47841,0.125861,4.079941,0,0,27.39045
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,41.37806,41.37806,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.791975,23.4862,0,8.292267,-8.292267,23.81583,61.0661,0.125861,8.66542,0,0,23.4862
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,39.94218,39.94218,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.00561,15.19393,0,3.911919,-3.911919,19.6923,50.49298,0.125861,4.087955,0,0,15.19393
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,38.46697,38.46697,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.35218,11.28201,0,1.081262,-1.081262,18.55255,47.57055,0.125861,1.129918,0,0,11.28201
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,37.39826,37.39826,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.55359,10.20075,0,1.247658,-1.247658,17.23741,44.19839,0.125861,1.303803,0,0,10.20075
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,36.58526,36.58526,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,22.93987,8.953094,0,0.5515991,-0.5515991,16.65597,42.70753,0.125861,0.5764211,0,0,8.953094
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,35.70013,35.70013,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.55276,8.401495,0,0.506956,-0.506956,16.12159,41.33733,0.125861,0.529769,0,0,8.401495
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,35.03792,35.03792,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.11604,7.894539,0,1.65118,-1.65118,14.38109,36.87453,0.125861,1.725483,0,0,7.894539
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,34.42817,34.42817,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,25.95069,6.243359,0,0.6711765,-0.6711765,13.67361,35.06047,0.125861,0.7013794,0,0,6.243359
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,33.85775,33.85775,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.69644,5.572183,0,1.664434,-1.664434,11.91914,30.56185,0.125861,1.739334,0,0,5.572183
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,33.41191,33.41191,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.54581,3.907749,0,0.3772156,-0.3772156,11.52152,29.54231,0.125861,0.3941903,0,0,3.907749
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2359739,33.90012,33.26767,2.103857,2.103857,0,0,0,2.103857,11.21625,0,0,0,0.2359739,2.214586,2.103857,0,0,28.96494,3.530533,0,1.978613,-1.978613,9.435884,24.19452,0.125861,2.314243,0.1887791,0,3.766507
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.664515,37.51392,32.95296,3.253423,3.253423,11.36297,0,3.21083,3.253423,51.16195,0,0,0,1.664515,0,0,8.109543,7.704065,31.1634,1.55192,9.36858,0,9.36858,18.3237,46.98375,0.1261166,3.578766,1.331612,12,3.216435
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.880292,38.99852,33.79875,1.696581,1.696581,10.49658,0,2.991635,1.696581,110.8283,0,0,0,1.880292,0,0,8.8,8.36,21.79482,9.983643,10.24029,0,10.24029,28.03849,71.89342,0.1262941,1.866239,1.504233,12,11.86393
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.997818,44.38752,35.81159,3.865222,3.865222,0,-1,0,3.865222,77.55877,0,0,0,2.997818,4.068654,3.865222,0,0,11.55453,19.19991,0,1.070836,-1.070836,26.90973,68.99918,0.1262941,4.251744,2.398255,0,22.19772
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.767498,48.68111,37.60151,0.1988159,0.1988159,0,0,0,0.1988159,1894.968,0,0,0,3.767498,0.2092799,0.1988159,0,0,12.74434,18.12907,3.558218,0,3.558218,30.28535,77.6546,0.1261964,0.2186975,3.013998,0,21.89657
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.572243,49.97958,39.38488,7.571751,7.571751,0,0,0,7.571751,47.17855,0,0,0,3.572243,7.970264,7.571751,0,0,9.186125,21.33146,0,4.398022,-4.398022,25.64943,65.76765,0.1261964,8.328926,2.857794,0,24.90371
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.512313,62.11711,41.15514,2.599268,2.599268,0,0,0,2.599268,250.5441,0,0,0,6.512313,2.736071,2.599268,0,0,14.07282,16.93344,3.776241,0,3.776241,29.23189,74.95341,0.1260929,2.859195,5.20985,0,23.44576
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.687009,57.5889,42.96473,4.324773,4.324773,0,0,0,4.324773,108.3758,0,0,0,4.687009,4.552393,4.324773,0,0,10.29657,20.33206,0.1346159,0,0.1346159,29.3596,75.28087,0.1260892,4.757251,3.749607,0,25.01907
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.669588,58.75928,44.07278,5.713479,5.713479,0,-1,0,5.713479,81.72933,0,0,0,4.669588,6.014188,5.713479,0,0,10.16196,20.45321,0,1.3446,-1.3446,27.94226,71.64669,0.1260892,6.284827,3.73567,0,25.1228
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.919455,56.78645,44.62352,0,0,0,-1,0,0,0,0,0,0,3.919455,0,0,0,0,11.65596,19.10861,3.919455,0,3.919455,31.66059,81.18082,0.1259819,0,3.135564,0,23.02807
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.662,53.32407,45.25295,3.382435,3.382435,0,-1,0,3.382435,78.70071,0,0,0,2.662,3.560457,3.382435,0,0,7.736504,22.63612,0,0.8984573,-0.8984573,30.71353,78.75248,0.1259819,3.720678,2.1296,0,25.29812
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9629788,47.73318,44.91857,0,0,0,-1,0,0,0,0,0,0,0.9629788,0,0,0,0,8.73479,21.73767,0.9629788,0,0.9629788,31.62709,81.09494,0.1259556,0,0.7703831,0,22.70065
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1081452,43.97484,43.66628,6.978788,6.978788,0,-1,0,6.978788,1.549626,0,8.881784E-16,0,0.1081452,7.346093,6.978788,0,0,7.771811,22.60435,0,7.237948,-7.237948,23.99762,61.53225,0.1259556,7.676667,0.08651612,0,22.71249
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,42.63691,42.63691,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,15.81398,15.3664,0,2.704535,-2.704535,21.14679,54.22244,0.1259556,2.826239,0,0,15.3664
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,41.19448,41.19448,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,18.81902,12.66187,0,2.471991,-2.471991,18.54109,47.54115,0.1259556,2.58323,0,0,12.66187
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,39.79139,39.79139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.56567,10.18987,0,0,0,18.54109,47.54115,0.1259556,0,0,0,10.18987
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,38.31617,38.31617,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,21.56567,10.18987,0,2.675321,-2.675321,15.72105,40.3103,0.1259556,2.795711,0,0,10.18987
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53825,7.514553,0,0,0,15.72105,40.3103,0.1259556,0,0,0,7.514553
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,36.4738,36.4738,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,24.53825,7.514553,0,1.628598,-1.628598,14.00436,35.90854,0.1259556,1.701885,0,0,7.514553
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,35.58867,35.58867,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,26.3478,5.885954,0,0.5903667,-0.5903667,13.38206,34.31289,0.1259556,0.6169332,0,0,5.885954
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,34.95925,34.95925,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,27.00377,5.295588,0,0.3132405,-0.3132405,13.05187,33.46627,0.1259556,0.3273364,0,0,5.295588
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,34.35605,34.35605,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,27.35181,4.982347,0,1.210939,-1.210939,11.77543,30.19335,0.1259556,1.265432,0,0,4.982347
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,33.79875,33.79875,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,28.6973,3.771408,0,1.103166,-1.103166,10.61259,27.21171,0.1259556,1.152809,0,0,3.771408
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,33.35946,33.35946,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,29.92304,2.668242,0,0.6188496,-0.6188496,9.960264,25.53909,0.1259556,0.6466978,0,0,2.668242
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.117093,33.50863,33.19555,0.8008576,0.8008576,0,0,0,0.8008576,14.62096,0,0,0,0.117093,0.843008,0.8008576,0,0,30.61065,2.049392,0,0.725915,-0.725915,9.195083,23.57709,0.1259556,0.8809434,0.09367443,0,2.166485
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.898967,38.10319,32.88084,3.080924,3.080924,11.41613,0,3.224281,3.080924,61.63626,0,0,0,1.898967,0,0,8.335207,7.918447,31.41722,1.323477,9.817413,0,9.817413,18.5087,47.45811,0.1262001,3.389017,1.519173,12,3.222444
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.297595,43.06139,33.70695,2.600911,2.600911,11.40091,0,3.22043,2.600911,126.7862,1.776357E-15,0,0,3.297595,0,0,8.8,8.36,21.59981,10.15915,11.6576,0,11.6576,29.56806,75.8154,0.1263925,2.861002,2.638076,12,13.45674
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.700099,49.60587,35.70013,2.635607,2.635607,0,-1,0,2.635607,178.3308,0,0,0,4.700099,2.774323,2.635607,0,0,9.942215,20.65098,1.925776,0,1.925776,31.39502,80.49988,0.1263399,2.899167,3.760079,0,25.35108
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.928203,59.3255,37.45071,1.987023,1.987023,0,0,0,1.987023,348.6725,0,0,0,6.928203,2.091603,1.987023,0,0,8.016438,22.38418,4.8366,0,4.8366,35.98342,92.26499,0.1262081,2.185725,5.542562,0,29.31239
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.0925,62.06126,39.24064,7.160056,7.160056,0,0,0,7.160056,99.05649,0,0,0,7.0925,7.536901,7.160056,0,0,3.179839,26.73712,0,0.4444008,-0.4444008,35.51498,91.06387,0.1262081,7.876061,5.674,0,33.82962
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,7.056292,64.02969,41.01089,0,0,0,0,0,0,0,3.382674,0,0,7.056292,0,0,0,0,3.673617,26.29272,3.673617,0,3.673617,39.00008,100,0.1261082,0,5.645033,0,33.34901
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.082832,58.76835,42.78115,0,0,0,0,0,0,0,5.082832,0,0,5.082832,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261082,0,4.066266,0,34.68181
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,6.062638,63.64611,43.92198,2.730403,2.730403,0,-1,0,2.730403,222.0418,3.188529,0,0,6.062638,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1261082,3.003444,4.850111,0,35.66162
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.448522,58.44002,44.47928,0.6147008,0.6147008,0,-1,0,0.6147008,723.689,3.801469,0,0,4.448522,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1261082,0.6761709,3.558818,0,34.0475
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.694648,56.51353,45.06937,5.99,5.99,0,-1,0,5.99,61.68027,0,0,0,3.694648,6.305264,5.99,0,0,0,29.59898,0,2.610615,-2.610615,36.24825,92.94404,0.1261082,6.589,2.955719,0,33.29362
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.152919,51.17026,44.73499,0.2511261,0.2511261,0,-1,0,0.2511261,857.3057,0,0,0,2.152919,0.2643433,0.2511261,0,0,2.900684,26.98836,1.888575,0,1.888575,38.03991,97.53803,0.1260569,0.2762387,1.722335,0,29.14128
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3466696,44.47497,43.48269,7.923469,7.923469,0,-1,0,7.923469,4.375225,0,8.881784E-16,0.3558156,0.3466696,8.340493,7.923469,0,0,1.012108,28.68808,0,7.993824,-7.993824,29.61368,75.93236,0.1260569,8.715816,0.2773357,0,29.03475
