Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,42.41398,42.41398,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,9.894135,20.69426,0,6.638727,-6.638727,22.61584,57.98923,0.1260569,6.937469,0,0,20.69426
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,41.01089,41.01089,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.2705,14.05553,0,0.2124186,-0.2124186,22.39194,57.41511,0.1260569,0.2219774,0,0,14.05553
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,39.6078,39.6078,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.50652,13.84311,0,3.480763,-3.480763,18.72289,48.00732,0.1260569,3.637397,0,0,13.84311
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,38.17193,38.17193,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.37403,10.36235,0,0.8290623,-0.8290623,17.84898,45.76653,0.1260569,0.8663701,0,0,10.36235
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,37.17534,37.17534,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.29521,9.533286,0,1.068326,-1.068326,16.72287,42.87906,0.1260569,1.116401,0,0,9.533286
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,36.38201,36.38201,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.48224,8.46496,0,0.5381137,-0.5381137,16.15565,41.42465,0.1260569,0.5623288,0,0,8.46496
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,35.51655,35.51655,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.08015,7.926847,0,1.733243,-1.733243,14.32865,36.74005,0.1260569,1.811239,0,0,7.926847
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,34.86745,34.86745,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.00597,6.193604,0,0.5048282,-0.5048282,13.79651,35.3756,0.1260569,0.5275454,0,0,6.193604
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,34.27737,34.27737,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,26.56689,5.688776,0,0.2027303,-0.2027303,13.58282,34.82766,0.1260569,0.2118531,0,0,5.688776
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,33.72662,33.72662,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,26.79215,5.486046,0,1.302572,-1.302572,12.20978,31.30708,0.1260569,1.361188,0,0,5.486046
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,33.28734,33.28734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.23945,4.183474,0,0,0,12.20978,31.30708,0.1260569,0,0,0,4.183474
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05783591,33.29098,33.13654,1.099036,1.099036,0,0,0,1.099036,5.262421,0,2.220446E-16,0,0.05783591,1.15688,1.099036,0,0,28.23945,4.183474,0,1.099044,-1.099044,11.05129,28.33658,0.1260569,1.20894,0.04626873,0,4.24131
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.076127,38.54711,32.82183,0.06261513,0.06261513,0,0,0,0.06261513,3315.696,0,0,0,2.076127,0.06591066,0.06261513,0,0,29.46061,3.084429,2.010216,0,2.010216,12.95835,33.22647,0.1260023,0.06887664,1.660902,0,5.160556
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.305213,43.0077,33.63483,3.756458,3.756458,0,0,0,3.756458,87.98749,0,0,0,3.305213,3.954167,3.756458,0,0,27.45039,4.893624,0,0.6489534,-0.6489534,12.27429,31.47248,0.1260023,4.132104,2.644171,0,8.198837
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.28422,51.43044,35.60834,0,0,0,-1,0,0,0,0,0,0,5.28422,0,0,0,0,28.17145,4.24467,5.28422,0,5.28422,17.28734,44.32643,0.1258591,0,4.227376,0,9.528891
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.175761,60.14296,37.35892,0.08041487,0.08041487,0,0,0,0.08041487,8923.427,0,0,0,7.175761,0.08464723,0.08041487,0,0,22.88723,9.000468,7.091114,0,7.091114,24.01456,61.57568,0.1256674,0.08845636,5.740609,0,16.17623
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.909496,61.23364,39.12918,7.060701,7.060701,0,0,0,7.060701,97.8585,0,0,0,6.909496,7.432317,7.060701,0,0,15.79612,15.38247,0,0.5228208,-0.5228208,23.46346,60.16261,0.1256674,7.766771,5.527597,0,22.29197
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.272626,64.69623,40.8601,0,0,0,0,0,0,0,0,0,0,7.272626,0,0,0,0,16.37703,14.85965,7.272626,0,7.272626,30.36288,77.85339,0.1254714,0,5.818101,0,22.13228
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.609376,64.26651,42.66969,0,0,0,0,0,0,0,0,0,0,6.609376,0,0,0,0,9.104404,21.40501,6.609376,0,6.609376,36.63309,93.9308,0.1252938,0,5.287501,0,28.01439
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.528104,65.25893,43.77774,2.077372,2.077372,0,-1,0,2.077372,314.2483,1.846369,0,0,6.528104,2.186707,2.077372,0,0,2.495028,27.35345,2.495028,0,2.495028,39.00008,100,0.1252269,2.285109,5.222483,0,33.88156
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.270635,64.91189,44.32848,6.064162,6.064162,0,-1,0,6.064162,103.4048,0,8.881784E-16,0,6.270635,6.383329,6.064162,0,0,0,29.59898,0,0.1126939,-0.1126939,38.88129,99.69541,0.1252269,6.670578,5.016508,0,35.86961
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.36065,58.6638,44.9579,3.936246,3.936246,0,-1,0,3.936246,110.7819,0.09201705,0,0,4.36065,4.143417,3.936246,0,0,0.1252154,29.48628,0.1252154,0,0.1252154,39.00008,100,0.1252235,4.329871,3.488519,0,33.84694
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.115257,50.97756,44.66286,2.23639,2.23639,0,-1,0,2.23639,94.58354,0,0,0,2.115257,2.354095,2.23639,0,0,0,29.59898,0,0.238838,-0.238838,38.74832,99.35447,0.1252235,2.460029,1.692206,0,31.71424
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3448969,44.3577,43.37123,0,0,0,-1,0,0,0,0.07952134,0,0,0.3448969,0,0,0,0,0.2653755,29.36014,0.2653755,0,0.2653755,39.00008,100,0.1252164,0,0.2759175,0,29.70504
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,42.33531,42.33531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252164,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,40.89943,40.89943,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0,29.59898,0,2.403059,-2.403059,36.46703,93.50502,0.1252164,2.511197,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,39.53568,39.53568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.670065,27.19592,0,0,0,36.46703,93.50502,0.1252164,0,0,0,27.19592
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,38.09981,38.09981,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,2.670065,27.19592,0,0.8796362,-0.8796362,35.53981,91.12755,0.1252164,0.9192199,0,0,27.19592
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,37.10322,37.10322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647439,26.31628,0,0,0,35.53981,91.12755,0.1252164,0,0,0,26.31628
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,36.32955,36.32955,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,3.647439,26.31628,0,1.878781,-1.878781,33.5594,86.04958,0.1252164,1.963326,0,0,26.31628
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,35.44443,35.44443,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,5.734974,24.4375,0,1.290623,-1.290623,32.19897,82.56129,0.1252164,1.348701,0,0,24.4375
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.168999,23.14688,0,0,0,32.19897,82.56129,0.1252164,0,0,0,23.14688
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,34.22492,34.22492,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.168999,23.14688,0,1.530351,-1.530351,30.58584,78.42506,0.1252164,1.599217,0,0,23.14688
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,33.67417,33.67417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.86939,21.61653,0,0,0,30.58584,78.42506,0.1252164,0,0,0,21.61653
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,33.22833,33.22833,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,8.86939,21.61653,0,1.66897,-1.66897,28.82659,73.91418,0.1252164,1.744074,0,0,21.61653
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03822931,33.18611,33.08409,0.1472541,0.1472541,0,0,0,0.1472541,25.96145,0,2.775558E-17,0,0.03822931,0.1550043,0.1472541,0,0,10.7238,19.94756,0,0.116775,-0.116775,28.7035,73.59856,0.1252164,0.1619795,0.03058344,0,19.98579
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.354046,39.29112,32.76937,4.673916,4.673916,0,0,0,4.673916,50.36559,0,8.881784E-16,0,2.354046,4.919912,4.673916,0,0,10.85355,19.83078,0,2.565866,-2.565866,25.99884,66.66355,0.1252164,5.141308,1.883237,0,22.18483
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.802002,47.60623,33.58238,5.491532,5.491532,0,0,0,5.491532,87.44376,0,0,0,4.802002,5.78056,5.491532,0,0,13.70451,17.26492,0,0.9785581,-0.9785581,24.96734,64.01871,0.1252164,6.040685,3.841602,0,22.06692
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.551397,55.72098,35.53622,1.740583,1.740583,0,-1,0,1.740583,376.3909,0,0,0,6.551397,1.832193,1.740583,0,0,14.7918,16.28636,4.719204,0,4.719204,29.44438,75.49825,0.12509,1.914642,5.241118,0,22.83776
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,8.161081,63.83361,37.24746,5.895496,5.895496,0,0,0,5.895496,138.4291,0,0,0,8.161081,6.205786,5.895496,0,0,10.07259,20.53364,1.955296,0,1.955296,31.29933,80.25454,0.1250378,6.485046,6.528865,0,28.69472
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.404258,67.02126,39.01772,5.776563,5.776563,0,0,0,5.776563,145.4889,0,0,0,8.404258,6.080593,5.776563,0,0,8.117299,22.29341,2.323665,0,2.323665,33.50375,85.90689,0.1249757,6.354219,6.723406,0,30.69767
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.940591,71.57718,40.78797,2.785387,2.785387,0,0,0,2.785387,320.982,0.2149701,0,0,8.940591,2.931986,2.785387,0,0,5.793634,24.38471,5.793634,0,5.793634,39.00008,100,0.1248212,3.063926,7.152472,0,33.3253
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.439078,71.63204,42.55823,1.234692,1.234692,0,0,0,1.234692,683.4967,7.139403,0,0,8.439078,1.299676,1.234692,0,0,0,29.59898,0,0,0,39.00008,100,0.1248212,1.358161,6.751263,0,38.03806
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.899704,66.63211,43.70561,7.085799,7.085799,0,-1,0,7.085799,97.37368,0,0,0,6.899704,7.458736,7.085799,0,0,0,29.59898,0,0.5590326,-0.5590326,38.4108,98.48905,0.1248212,7.794379,5.519763,0,36.49868
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.864973,63.28982,44.25636,4.36164,4.36164,0,-1,0,4.36164,134.4671,0.6526245,0,0,5.864973,4.591201,4.36164,0,0,0.6211473,29.03995,0.6211473,0,0.6211473,39.00008,100,0.1248047,4.797805,4.691978,0,34.90492
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.917678,57.06625,44.88578,3.530656,3.530656,0,-1,0,3.530656,110.9618,0.201198,0,0,3.917678,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1248047,3.883722,3.134142,0,33.51665
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.185814,51.12228,44.59074,0.3554888,0.3554888,0,-1,0,0.3554888,614.8756,1.811615,0,0,2.185814,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1248047,0.3910377,1.748651,0,31.78479
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.327978,44.23647,43.29911,6.635375,6.635375,0,-1,0,6.635375,4.942871,0,8.881784E-16,0,0.327978,6.984605,6.635375,0,0,0,29.59898,0,6.656628,-6.656628,31.98338,82.00849,0.1248047,7.298913,0.2623824,0,29.92696
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,42.26318,42.26318,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.396253,22.94235,0,1.173071,-1.173071,30.74685,78.83792,0.1248047,1.225859,0,0,22.94235
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,40.82731,40.82731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.699665,21.76928,0,0,0,30.74685,78.83792,0.1248047,0,0,0,21.76928
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,39.42422,39.42422,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.699665,21.76928,0,7.329908,-7.329908,23.02045,59.02668,0.1248047,7.659754,0,0,21.76928
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,38.02113,38.02113,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.84401,14.43937,0,0.3459063,-0.3459063,22.65583,58.09176,0.1248047,0.3614721,0,0,14.43937
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,37.02454,37.02454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.22835,14.09346,0,0,0,22.65583,58.09176,0.1248047,0,0,0,14.09346
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,36.25088,36.25088,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.22835,14.09346,0,1.073779,-1.073779,21.52397,55.18955,0.1248047,1.1221,0,0,14.09346
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,35.38542,35.38542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.42144,13.01969,0,0,0,21.52397,55.18955,0.1248047,0,0,0,13.01969
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,34.76255,34.76255,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.42144,13.01969,0,0.7150745,-0.7150745,20.77021,53.25686,0.1248047,0.7472529,0,0,13.01969
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,34.17247,34.17247,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.21596,12.30461,0,0.6996921,-0.6996921,20.03267,51.36573,0.1248047,0.7311783,0,0,12.30461
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,33.63483,33.63483,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,19.9934,11.60492,0,0.8771851,-0.8771851,19.10804,48.99488,0.1248047,0.9166584,0,0,11.60492
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,33.17588,33.17588,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.96805,10.72773,0,1.401956,-1.401956,17.63025,45.20567,0.1248047,1.465044,0,0,10.72773
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04049126,33.1331,33.02508,0,0,0,0,0,0,0,0,0,0,0.04049126,0,0,0,0,22.52578,9.325777,0.04049126,0,0.04049126,17.66866,45.30417,0.1248036,0,0.032393,0,9.366268
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.330526,39.16176,32.71037,3.993572,3.993572,0,0,0,3.993572,58.35694,0,4.440892E-16,0,2.330526,4.20376,3.993572,0,0,22.48529,9.36222,0,1.873234,-1.873234,15.6941,40.2412,0.1248036,4.392929,1.864421,0,11.69275
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.955599,44.87443,33.52337,3.641,3.641,0,0,0,3.641,108.6405,0,0,0,3.955599,3.832631,3.641,0,0,24.56666,7.488986,0.1229681,0,0.1229681,15.81076,40.54032,0.1248004,4.0051,3.164479,0,11.44458
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.330841,54.84887,35.45754,3.149446,3.149446,0,-1,0,3.149446,201.0144,0,0,0,6.330841,3.315207,3.149446,0,0,24.44369,7.599657,3.015634,0,3.015634,18.67164,47.8759,0.1247201,3.464391,5.064673,0,13.9305
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.363988,60.61329,37.15567,1.782783,1.782783,0,0,0,1.782783,413.0614,0,0,0,7.363988,1.876613,1.782783,0,0,21.42806,10.31373,5.487374,0,5.487374,23.87742,61.22403,0.1245744,1.961061,5.89119,0,17.67772
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.964818,61.17932,38.90626,1.474545,1.474545,0,0,0,1.474545,472.3367,0,0,0,6.964818,1.552153,1.474545,0,0,15.94068,15.25237,5.412665,0,5.412665,29.01233,74.39043,0.124431,1.622,5.571854,0,22.21718
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.490644,69.42946,40.64373,2.129339,2.129339,0,0,0,2.129339,398.7454,0,0,0,8.490644,2.24141,2.129339,0,0,10.52802,20.12376,6.249233,0,6.249233,34.94087,89.59179,0.1242658,2.342273,6.792514,0,28.61441
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.861244,68.97923,42.41398,2.013314,2.013314,0,0,0,2.013314,390.4629,1.463183,0,0,7.861244,2.119278,2.013314,0,0,4.278783,25.74807,4.278783,0,4.278783,39.00008,100,0.124153,2.214645,6.288995,0,33.60932
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.431649,68.59965,43.55481,4.084105,4.084105,0,-1,0,4.084105,181.9651,3.132591,0,0,7.431649,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.124153,4.492516,5.945319,0,37.03063
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.274359,60.95278,44.11212,5.016709,5.016709,0,-1,0,5.016709,105.1358,0,0,0,5.274359,5.280747,5.016709,0,0,0,29.59898,0,0.006387982,-0.006387982,38.99334,99.98273,0.124153,5.518381,4.219487,0,34.87334
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.788272,56.46532,44.73499,2.878301,2.878301,0,-1,0,2.878301,131.6149,0.751384,0,0,3.788272,3.029791,2.878301,0,0,0.007097757,29.59259,0.007097757,0,0.007097757,39.00008,100,0.1241528,3.166131,3.030618,0,33.38086
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.102181,50.70435,44.43994,5.899625,5.899625,0,-1,0,5.899625,35.63245,0,8.881784E-16,0,2.102181,6.210132,5.899625,0,0,0,29.59898,0,4.107951,-4.107951,34.66992,88.89705,0.1241528,6.489587,1.681745,0,31.70116
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3600217,44.17686,43.14831,0.2056764,0.2056764,0,-1,0,0.2056764,175.0427,0,0,0,0.3600217,0.2165015,0.2056764,0,0,4.56439,25.49103,0.1435201,0,0.1435201,34.80607,89.24616,0.124149,0.2262441,0.2880173,0,25.85105
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,42.0796,42.0796,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.420869,25.6202,0,5.923782,-5.923782,28.56186,73.23539,0.124149,6.190352,0,0,25.6202
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,40.67651,40.67651,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.00285,19.69641,0,1.123728,-1.123728,27.37735,70.19818,0.124149,1.174296,0,0,19.69641
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,39.31276,39.31276,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.25144,18.57269,0,1.362507,-1.362507,25.94114,66.5156,0.124149,1.42382,0,0,18.57269
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,37.90967,37.90967,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.76533,17.21018,0,2.111408,-2.111408,23.71552,60.8089,0.124149,2.206422,0,0,17.21018
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,36.93275,36.93275,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.11134,15.09877,0,1.574179,-1.574179,22.05619,56.55421,0.124149,1.645017,0,0,15.09877
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,36.15908,36.15908,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.86043,13.52459,0,2.400037,-2.400037,19.52633,50.0674,0.124149,2.508038,0,0,13.52459
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,35.3133,35.3133,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.52714,11.12455,0,2.494563,-2.494563,16.89683,43.32511,0.124149,2.606819,0,0,11.12455
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.29887,8.629992,0,0,0,16.89683,43.32511,0.124149,0,0,0,8.629992
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,34.07412,34.07412,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.29887,8.629992,0,1.151527,-1.151527,15.68301,40.21276,0.124149,1.203346,0,0,8.629992
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,33.54304,33.54304,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.57835,7.478464,0,1.950067,-1.950067,13.62746,34.94213,0.124149,2.03782,0,0,7.478464
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,33.0972,33.0972,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.74509,5.528397,0,0.3654373,-0.3654373,13.24225,33.95443,0.124149,0.381882,0,0,5.528397
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2435586,33.58482,32.93329,1.331385,1.331385,0,0,0,1.331385,18.29362,0,0,0,0.2435586,1.401458,1.331385,0,0,27.15113,5.16296,0,1.1579,-1.1579,12.02172,30.82486,0.124149,1.464524,0.1948469,0,5.406518
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.281634,36.12009,32.63824,2.137029,2.137029,0,0,0,2.137029,59.97271,0,0,0,1.281634,2.249504,2.137029,0,0,28.43769,4.00506,0,0.96787,-0.96787,11.00149,28.2089,0.124149,2.350732,1.025307,0,5.286694
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.121265,39.30908,33.43158,4.498892,4.498892,11.99335,0,3.370318,4.498892,47.15083,0,0,0,2.121265,0,0,7.494459,7.119736,29.5131,3.03719,9.241001,0,9.241001,19.76828,50.68779,0.1244415,4.948781,1.697012,12,5.158454
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.600094,42.71217,35.35263,1.704912,1.704912,0,-1,0,1.704912,152.5061,0,0,0,2.600094,1.794644,1.704912,0,0,20.2721,11.35409,0.8054501,0,0.8054501,20.53239,52.64706,0.1244203,1.875403,2.080076,0,13.95418
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.277465,46.5299,37.02454,1.768643,1.768643,0,0,0,1.768643,185.3096,0,0,0,3.277465,1.86173,1.768643,0,0,19.46665,12.079,1.415735,0,1.415735,21.87548,56.09086,0.124383,1.945507,2.621972,0,15.35646
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.777581,56.67796,38.76202,2.615122,2.615122,0,0,0,2.615122,220.9297,0,0,0,5.777581,2.75276,2.615122,0,0,18.05091,13.35316,3.024821,0,3.024821,24.74508,63.44879,0.1243034,2.876634,4.622065,0,19.13074
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.838368,62.5747,40.49293,0,0,0,0,0,0,0,0,0,0,6.838368,0,0,0,0,15.02609,16.0755,6.838368,0,6.838368,31.23252,80.08323,0.1241238,0,5.470695,0,22.91386
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.378294,62.90719,42.26318,1.813749,1.813749,0,0,0,1.813749,351.6636,0,0,0,6.378294,1.909209,1.813749,0,0,8.187723,22.23003,4.469084,0,4.469084,35.47227,90.95435,0.1240068,1.995124,5.102635,0,28.60832
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.905608,66.30295,43.41057,2.042701,2.042701,0,-1,0,2.042701,338.0626,1.036757,0,0,6.905608,2.150212,2.042701,0,0,3.718639,26.2522,3.718639,0,3.718639,39.00008,100,0.1239095,2.246971,5.524486,0,33.15781
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.97222,63.35115,43.96132,0,0,0,-1,0,0,0,5.97222,0,0,5.97222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239095,0,4.777776,0,35.5712
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.937057,53.50666,44.59074,4.95211,4.95211,0,-1,0,4.95211,59.3092,0,0,0,2.937057,5.212748,4.95211,0,0,0,29.59898,0,2.275691,-2.275691,36.60129,93.84927,0.1239095,5.447321,2.349646,0,32.53603
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.667824,49.21765,44.2957,0.9734818,0.9734818,0,-1,0,0.9734818,171.3256,0,0,0,1.667824,1.024718,0.9734818,0,0,2.528545,27.32329,0.6431062,0,0.6431062,37.2114,95.41364,0.1238927,1.07083,1.334259,0,28.99111
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2526733,43.72385,43.00407,7.244196,7.244196,0,-1,0,7.244196,3.487942,0,8.881784E-16,0,0.2526733,7.625469,7.244196,0,0,1.885439,27.90208,0,7.372796,-7.372796,29.43979,75.48647,0.1238927,7.968616,0.2021386,0,28.15476
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,41.93536,41.93536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07743,20.52929,0,0,0,29.43979,75.48647,0.1238927,0,0,0,20.52929
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,40.53227,40.53227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07743,20.52929,0,0,0,29.43979,75.48647,0.1238927,0,0,0,20.52929
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,39.16852,39.16852,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.07743,20.52929,0,4.214714,-4.214714,24.99709,64.09496,0.1238927,4.404376,0,0,20.52929
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,37.80476,37.80476,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.76045,16.31457,0,0.4899544,-0.4899544,24.48063,62.77072,0.1238927,0.5120024,0,0,16.31457
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,36.84096,36.84096,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.30484,15.82462,0,0.3977791,-0.3977791,24.06133,61.6956,0.1238927,0.4156791,0,0,15.82462
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,36.08696,36.08696,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.74682,15.42684,0,0.2546338,-0.2546338,23.79292,61.00738,0.1238927,0.2660923,0,0,15.42684
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,35.24118,35.24118,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.02975,15.17221,0,1.111442,-1.111442,22.62136,58.00338,0.1238927,1.161457,0,0,15.17221
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,34.61175,34.61175,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.26468,14.06076,0,0.9300058,-0.9300058,21.64105,55.48976,0.1238927,0.9718561,0,0,14.06076
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,34.02167,34.02167,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.29802,13.13076,0,1.492507,-1.492507,20.06781,51.45582,0.1238927,1.559669,0,0,13.13076
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,33.48404,33.48404,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,19.95636,11.63825,0,1.582952,-1.582952,18.39923,47.17742,0.1238927,1.654185,0,0,11.63825
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,33.04475,33.04475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.7152,10.0553,0,0,0,18.39923,47.17742,0.1238927,0,0,0,10.0553
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05718502,33.0333,32.88084,1.524884,1.524884,0,0,0,1.524884,3.750123,0,2.220446E-16,0,0.05718502,1.605141,1.524884,0,0,21.7152,10.0553,0,1.547956,-1.547956,16.76754,42.99361,0.1238927,1.677372,0.04574801,0,10.11248
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1294806,32.91108,32.56612,0.2297053,0.2297053,0,0,0,0.2297053,56.36813,0,0,0,0.1294806,0.2417951,0.2297053,0,0,23.43515,8.507343,0,0.1123145,-0.1123145,16.64915,42.69005,0.1238927,0.2526759,0.1035845,0,8.636824
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4718,34.62959,33.35946,3.943026,3.943026,0,0,0,3.943026,11.96543,0,4.440892E-16,0,0.4718,4.150554,3.943026,0,0,23.55994,8.395028,0,3.678754,-3.678754,12.77141,32.74713,0.1238927,4.337329,0.37744,0,8.866829
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4263393,36.41463,35.25429,6.734144,4.885483,0,-1,0,4.885483,8.726656,0,1.848661,2.846093,0.4263393,5.142614,4.885483,0,0,27.64745,4.716275,0,4.716275,-4.716275,7.800015,20,0.1238927,7.407558,0.3410715,0,5.142614
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7447053,38.9788,36.91964,6.668754,6.668754,12,0,3.372,6.668754,11.16708,0,0,0,0.7447053,0,0,5.331246,5.064683,32.88775,0,5.809389,0,5.809389,13.31129,34.13143,0.1240986,7.33563,0.5957642,12,0.7447053
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.888817,44.04208,38.65055,3.282236,3.282236,11.46707,0,3.237169,3.282236,57.54667,0,0,0,1.888817,0,0,8.184834,7.775592,27.07837,5.22845,9.66441,0,9.66441,22.47975,57.64027,0.1243468,3.610459,1.511054,12,7.117267
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.125047,46.54517,40.38147,3.376943,3.376943,11.66968,0,3.288429,3.376943,62.92813,0,0,0,2.125047,0,0,8.292736,7.878099,17.41396,13.92642,10.00315,0,10.00315,31.96957,81.97308,0.1245971,3.714637,1.700037,12,16.05147
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.518215,46.52187,42.11894,6.493122,6.493122,0,0,0,6.493122,23.3819,0,8.881784E-16,0,1.518215,6.834865,6.493122,0,0,7.410809,22.92925,0,5.31665,-5.31665,26.36533,67.60326,0.1245971,7.142434,1.214572,0,24.44747
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7115186,45.30721,43.25977,3.250836,3.250836,0,-1,0,3.250836,21.88725,0,0,0,0.7115186,3.421932,3.250836,0,0,13.3182,17.6126,0,2.710414,-2.710414,23.5083,60.27757,0.1245971,3.575919,0.5692149,0,18.32412
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.120263,47.07087,43.81052,2.854524,2.854524,0,-1,0,2.854524,39.2452,0,4.440892E-16,0,1.120263,3.004762,2.854524,0,0,16.32977,14.90219,0,1.884498,-1.884498,21.52186,55.18415,0.1245971,3.139976,0.8962107,0,16.02245
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1960564,45.04249,44.47928,2.333154,2.333154,0,-1,0,2.333154,8.403061,0,4.440892E-16,0,0.1960564,2.455951,2.333154,0,0,18.42366,13.01769,0,2.259895,-2.259895,19.13972,49.07612,0.1245971,2.566469,0.1568451,0,13.21374
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02668424,44.22115,44.1449,0,0,0,-1,0,0,0,0,0,0,0.02668424,0,0,0,0,20.93465,10.75779,0.02668424,0,0.02668424,19.16504,49.14103,0.1245963,0,0.02134739,0,10.78448
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3793603,43.97501,42.89261,3.140496,3.140496,0,-1,0,3.140496,12.07963,0,0,0,0.3793603,3.305785,3.140496,0,0,20.90797,10.78181,0,2.926425,-2.926425,16.08032,41.2315,0.1245963,3.454545,0.3034882,0,11.16117
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,41.8239,41.8239,11.37636,7.462615,0,-1,0,7.462615,0,0,3.91374,5.051376,0,7.855384,7.462615,0,0,24.15955,7.855384,0,7.855384,-7.855384,7.800015,20,0.1245963,12.51399,0,0,7.855384
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,40.38147,40.38147,3.802308,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.802308,4.182539,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1245963,4.182539,0,0,8.426001E-16
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,39.05706,39.05706,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1245963,8.955194,0,0,8.426001E-16
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,37.69331,37.69331,1.415998,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.415998,1.557597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1245963,1.557597,0,0,8.426001E-16
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,36.7295,36.7295,1.558725,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.558725,1.714597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1245963,1.714597,0,0,8.426001E-16
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,35.9755,35.9755,1.226739,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.226739,1.349413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1245963,1.349413,0,0,8.426001E-16
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,35.14938,35.14938,1.08689,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.08689,1.195579,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1245963,1.195579,0,0,8.426001E-16
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,34.53963,34.53963,0.3469541,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3469541,0.3816495,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1245963,0.3816495,0,0,8.426001E-16
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,33.96922,33.96922,1.167416,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.167416,1.284158,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1245963,1.284158,0,0,8.426001E-16
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,33.43158,33.43158,1.032902,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.032902,1.136192,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1245963,1.136192,0,0,8.426001E-16
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,32.99229,32.99229,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1248663,2.740752,0,12,8.426001E-16
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.093696,33.07169,32.82183,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,21.71121,1.776357E-15,0,0,0.093696,0,0,8.8,8.36,24.52775,7.524,8.453696,0,8.453696,23.75089,60.89959,0.1250117,0.4747115,0.0749568,12,7.617696
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2178247,33.08806,32.50712,3.678599,3.678599,11.95594,0,3.360852,3.678599,5.921404,0,0,0,0.2178247,0,0,8.277338,7.863471,16.07406,15.13233,8.081296,0,8.081296,31.41748,80.55747,0.1252986,4.046459,0.1742597,12,15.35015
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.59684,37.66699,33.28734,5.668321,5.668321,0,0,0,5.668321,28.1713,0,8.881784E-16,0,1.59684,5.966653,5.668321,0,0,7.992762,22.40549,0,4.369813,-4.369813,26.81129,68.74676,0.1252986,6.235153,1.277472,0,24.00233
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.467991,42.12217,35.1625,2.358902,2.358902,0,-1,0,2.358902,104.6246,0,0,0,2.467991,2.483055,2.358902,0,0,12.84811,18.03568,0,0.01506393,-0.01506393,26.79541,68.70605,0.1252986,2.594792,1.974393,0,20.50367
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.817327,41.94701,36.82785,4.704258,4.704258,0,0,0,4.704258,38.63153,0,8.881784E-16,0,1.817327,4.95185,4.704258,0,0,12.86485,18.02061,0,3.134524,-3.134524,23.49133,60.23407,0.1252986,5.174684,1.453861,0,19.83794
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.228637,44.93699,38.53909,3.639759,3.639759,0,0,0,3.639759,61.23034,0,0,0,2.228637,3.831325,3.639759,0,0,16.34765,14.88609,0,1.602688,-1.602688,21.80195,55.90233,0.1252986,4.003735,1.782909,0,17.11473
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.99275,46.03773,40.27657,0.2543602,0.2543602,0,0,0,0.2543602,783.4363,0,0,0,1.99275,0.2677476,0.2543602,0,0,18.12842,13.2834,1.725003,0,1.725003,23.43843,60.09843,0.1252535,0.2797962,1.5942,0,15.27615
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.371495,52.15055,42.00748,2.405277,2.405277,0,0,0,2.405277,140.1707,0,0,0,3.371495,2.531871,2.405277,0,0,16.40341,14.83591,0.8396237,0,0.8396237,24.23497,62.14082,0.1252315,2.645805,2.697196,0,18.2074
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9553638,45.87466,43.11553,0.4955772,0.4955772,0,-1,0,0.4955772,192.778,0,0,0,0.9553638,0.5216602,0.4955772,0,0,15.56379,15.59157,0.4337035,0,0.4337035,24.64642,63.19582,0.1252202,0.5451349,0.764291,0,16.54693
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.770874,48.92162,43.70561,0.8386536,0.8386536,0,-1,0,0.8386536,211.1568,0,0,0,1.770874,0.8827932,0.8386536,0,0,15.13009,15.9819,0.8880811,0,0.8880811,25.48893,65.35609,0.1251971,0.922519,1.4167,0,17.75278
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.437213,51.63591,44.32848,2.997966,2.997966,0,-1,0,2.997966,81.29553,0,4.440892E-16,0,2.437213,3.155754,2.997966,0,0,14.24201,16.78117,0,0.7185414,-0.7185414,24.73152,63.41402,0.1251971,3.297763,1.94977,0,19.21839
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.071026,47.15212,44.03344,4.428471,4.428471,0,-1,0,4.428471,24.18501,0,0,0,1.071026,4.661548,4.428471,0,0,15.04039,16.06263,0,3.590522,-3.590522,20.94677,53.70957,0.1251971,4.871318,0.856821,0,17.13366
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.340955,43.71302,42.74181,3.354069,3.354069,0,-1,0,3.354069,10.16542,0,4.440892E-16,0,0.340955,3.530598,3.354069,0,0,19.02985,12.47211,0,3.189643,-3.189643,17.58459,45.08861,0.1251971,3.689475,0.272764,0,12.81306
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,41.6731,41.6731,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,22.5739,9.282466,0,5.778502,-5.778502,11.49352,29.4705,0.1251971,6.038534,0,0,9.282466
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,40.27657,40.27657,3.586513,3.328766,0,-1,0,3.328766,0,0,0.2577469,0.6163983,0,3.503964,3.328766,0,0,28.99446,3.503964,0,3.503964,-3.503964,7.800015,20,0.1251971,3.945164,0,0,3.503964
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,38.98494,38.98494,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,37.62118,37.62118,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,36.65738,36.65738,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,35.90338,35.90338,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,35.07071,35.07071,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,34.46751,34.46751,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,33.89054,33.89054,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,33.37913,33.37913,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251971,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,32.93329,32.93329,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253564,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.232595,33.39085,32.76937,1.130441,1.130441,9.930441,0,2.848402,1.130441,20.57559,1.776357E-15,0,0,0.232595,0,0,8.8,8.36,24.52775,7.524,8.592595,0,8.592595,23.88266,61.23746,0.1255374,1.243485,0.186076,12,7.756595
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.057087,38.11218,32.45466,3.987981,3.987981,11.89183,0,3.344633,3.987981,51.58217,0,0,0,2.057087,0,0,7.903848,7.508656,15.93516,15.25734,9.565743,0,9.565743,32.95752,84.50629,0.1258066,4.386779,1.64567,12,17.31442
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.863615,44.25186,33.20866,5.892907,5.892907,0,0,0,5.892907,65.56382,0,0,0,3.863615,6.20306,5.892907,0,0,6.369415,23.8665,0,2.339445,-2.339445,30.49153,78.18325,0.1258066,6.482197,3.090892,0,27.73012
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.577771,51.83617,35.09038,1.000493,1.000493,0,-1,0,1.000493,557.5021,0,0,0,5.577771,1.053151,1.000493,0,0,8.968799,21.52706,4.52462,0,4.52462,34.78396,89.18946,0.1256887,1.100543,4.462217,0,27.10483
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.467438,53.30449,36.7295,0,0,0,0,0,0,0,1.023259,0,0,5.467438,0,0,0,0,4.444178,25.59922,4.444178,0,4.444178,39.00008,100,0.1255731,0,4.37395,0,31.06666
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.819586,56.49029,38.46697,2.183083,2.183083,0,0,0,2.183083,266.5765,3.521604,0,0,5.819586,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1255731,2.401391,4.655669,0,35.41856
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.496531,53.88202,40.19789,5.80984,5.80984,0,0,0,5.80984,77.3951,0,8.881784E-16,0,4.496531,6.115621,5.80984,0,0,0,29.59898,0,1.619089,-1.619089,37.29341,95.62393,0.1255731,6.390824,3.597225,0,34.09551
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.070275,54.36204,41.93536,3.67429,3.67429,0,0,0,3.67429,110.7772,0,0,0,4.070275,3.867674,3.67429,0,0,1.798988,27.97989,0.2026014,0,0.2026014,37.48561,96.11676,0.1255678,4.041719,3.25622,0,32.05016
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.369399,50.06818,43.03685,1.193231,1.193231,0,-1,0,1.193231,198.57,0,0,0,2.369399,1.256033,1.193231,0,0,1.596387,28.16223,1.113366,0,1.113366,38.54184,98.82504,0.1255389,1.312555,1.895519,0,30.53163
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.061336,49.69644,43.59415,4.904844,4.904844,0,-1,0,4.904844,42.02654,0,0,0,2.061336,5.162994,4.904844,0,0,0.4830206,29.16426,0,3.101658,-3.101658,35.27241,90.44189,0.1255389,5.395329,1.649069,0,31.2256
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6888523,46.2506,44.25636,8.52472,8.36,0,-1,0,8.36,8.239861,0,0.1647201,1.017192,0.6888523,8.8,8.36,0,0,3.929307,26.0626,0,8.111148,-8.111148,26.72251,68.51912,0.1255389,9.377192,0.5510818,0,26.75145
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4697336,45.27337,43.92198,0,0,0,-1,0,0,0,0,0,0,0.4697336,0,0,0,0,12.94169,17.95145,0.4697336,0,0.4697336,27.16814,69.66175,0.1255267,0,0.3757869,0,18.42119
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2981583,43.48497,42.63691,2.587867,2.587867,0,-1,0,2.587867,11.52139,0,0,0,0.2981583,2.724071,2.587867,0,0,12.47196,18.37421,0,2.425912,-2.425912,24.611,63.10501,0.1255267,2.846654,0.2385266,0,18.67237
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,41.56164,41.56164,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,15.16742,15.9483,0,7.39237,-7.39237,16.81876,43.12494,0.1255267,7.725026,0,0,15.9483
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,40.1651,40.1651,8.801587,8.128136,0,-1,0,8.128136,0,0,0.6734515,1.55361,0,8.555933,8.128136,0,0,23.38116,8.555933,0,8.555933,-8.555933,7.800015,20,0.1255267,9.681746,0,0,8.555933
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,38.87347,38.87347,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255267,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,37.52284,37.52284,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255267,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,36.56559,36.56559,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255267,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,35.83126,35.83126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255267,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,34.97892,34.97892,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255267,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,34.37572,34.37572,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255267,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,33.79875,33.79875,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255267,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,33.28734,33.28734,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255267,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,32.86117,32.86117,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257343,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2039576,33.25488,32.71037,0.886808,0.886808,9.686808,0,2.786762,0.886808,22.99907,0,0,0,0.2039576,0,0,8.8,8.36,24.52775,7.524,8.563957,0,8.563957,23.85549,61.1678,0.1258998,0.9754888,0.1631661,12,7.727958
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.946213,37.74258,32.40221,4.155044,4.155044,12,0,3.372,4.155044,46.83976,0,0,0,1.946213,0,0,7.844956,7.452708,15.9638,15.23156,9.398921,0,9.398921,32.77209,84.03084,0.1261768,4.570548,1.55697,12,17.17777
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.448821,42.91064,33.13654,4.196949,4.196949,0,0,0,4.196949,82.17445,0,0,0,3.448821,4.417842,4.196949,0,0,6.564875,23.69059,0,0.9690212,-0.9690212,31.75065,81.41177,0.1261768,4.616644,2.759056,0,27.13941
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.980584,46.5442,34.99858,3.422545,3.422545,0,-1,0,3.422545,116.3048,0,0,0,3.980584,3.602679,3.422545,0,0,7.641565,22.72157,0.3779058,0,0.3779058,32.10917,82.33103,0.126167,3.764799,3.184468,0,26.70215
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.346803,52.79191,36.63771,6.036972,6.036972,0,0,0,6.036972,88.56763,0,0,0,5.346803,6.354707,6.036972,0,0,7.263659,23.06169,0,1.007904,-1.007904,31.04674,79.60687,0.126167,6.640669,4.277442,0,28.40849
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,8.152819,65.16515,38.35551,3.12837,3.12837,0,0,0,3.12837,260.6092,0,0,0,8.152819,3.293021,3.12837,0,0,8.383553,22.05378,4.859798,0,4.859798,35.65715,91.42841,0.126041,3.441207,6.522255,0,30.2066
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.775372,65.7234,40.05365,0,0,0,0,0,0,0,4.251616,0,0,7.775372,0,0,0,0,3.523755,26.4276,3.523755,0,3.523755,39.00008,100,0.1259498,0,6.220297,0,34.20297
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.280121,65.83901,41.78456,0,0,0,0,0,0,0,7.280121,0,0,7.280121,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259498,0,5.824097,0,36.8791
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,7.204939,66.87485,42.89261,2.355847,2.355847,0,-1,0,2.355847,305.8322,4.7251,0,0,7.204939,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1259498,2.591432,5.763951,0,36.80392
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.792921,62.13086,43.48269,0,0,0,-1,0,0,0,5.792921,0,0,5.792921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259498,0,4.634336,0,35.3919
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.029857,53.29692,44.11212,2.40196,2.40196,0,-1,0,2.40196,126.141,0.5014778,0,0,3.029857,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1259498,2.642156,2.423886,0,32.62883
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.089259,49.97391,43.77774,1.585226,1.585226,0,-1,0,1.585226,131.7957,0.4205999,0,0,2.089259,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1259498,1.743748,1.671407,0,31.68824
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3620934,43.51624,42.48611,4.137515,4.137515,0,-1,0,4.137515,8.751472,0,0,0,0.3620934,4.355278,4.137515,0,0,0,29.59898,0,3.993185,-3.993185,34.79089,89.20724,0.1259498,4.551266,0.2896747,0,29.96107
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,41.4174,41.4174,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.436872,25.60579,0,8.29681,-8.29681,26.04529,66.78265,0.1259498,8.670167,0,0,25.60579
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,40.01431,40.01431,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.65555,17.30898,0,2.724737,-2.724737,23.17316,59.41824,0.1259498,2.847351,0,0,17.30898
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,38.72268,38.72268,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.68304,14.58425,0,6.023462,-6.023462,16.82387,43.13805,0.1259498,6.294518,0,0,14.58425
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,37.39826,37.39826,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.37577,8.560783,0,0.3441666,-0.3441666,16.46109,42.20784,0.1259498,0.3596541,0,0,8.560783
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,36.45413,36.45413,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.75818,8.216617,0,1.080655,-1.080655,15.32198,39.28705,0.1259498,1.129284,0,0,8.216617
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,35.7198,35.7198,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.95891,7.135962,0,1.205389,-1.205389,14.05139,36.02913,0.1259498,1.259632,0,0,7.135962
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,34.88712,34.88712,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.29823,5.930573,0,1.079228,-1.079228,12.91378,33.11219,0.1259498,1.127793,0,0,5.930573
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,34.29704,34.29704,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.49737,4.851345,0,1.131201,-1.131201,11.72139,30.05479,0.1259498,1.182105,0,0,4.851345
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,33.72662,33.72662,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.75426,3.720144,0,1.74856,-1.74856,9.878248,25.32879,0.1259498,1.827245,0,0,3.720144
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,33.22833,33.22833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.6971,1.971585,0,0,0,9.878248,25.32879,0.1259498,0,0,0,1.971585
