Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.342529,52.76672,42.66969,0,0,0,-1,0,0,0,2.06056,0,0,3.342529,0,0,0,0,1.281969,28.44521,1.281969,0,1.281969,39.00008,100,0.1270669,0,2.674023,0,31.78773
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.90459,47.90839,42.33531,2.970036,2.970036,0,-1,0,2.970036,64.12682,0,0,0,1.90459,3.126354,2.970036,0,0,0,29.59898,0,1.221764,-1.221764,37.71223,96.69782,0.1270669,3.26704,1.523672,0,31.50357
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4313217,42.26766,41.05023,4.94237,4.94237,0,-1,0,4.94237,8.727019,0,8.881784E-16,0,0.4313217,5.202496,4.94237,0,0,1.357515,28.37721,0,4.771174,-4.771174,32.68297,83.80231,0.1270669,5.436608,0.3450573,0,28.80854
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,39.90285,39.90285,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.65882,23.60604,0,2.394789,-2.394789,30.15864,77.32968,0.1270669,2.502555,0,0,23.60604
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,38.61122,38.61122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.319696,21.21125,0,0,0,30.15864,77.32968,0.1270669,0,0,0,21.21125
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,37.37859,37.37859,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.319696,21.21125,0,1.78307,-1.78307,28.27912,72.51041,0.1270669,1.863308,0,0,21.21125
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,36.17876,36.17876,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.30089,19.42818,0,1.171761,-1.171761,27.04397,69.34338,0.1270669,1.22449,0,0,19.42818
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,35.40509,35.40509,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.60284,18.25642,0,0.888836,-0.888836,26.10706,66.94104,0.1270669,0.9288336,0,0,18.25642
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,34.72321,34.72321,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.59044,17.36758,0,0.5455794,-0.5455794,25.53197,65.46645,0.1270669,0.5701305,0,0,17.36758
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,33.96922,33.96922,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.19664,16.822,0,1.312396,-1.312396,24.14858,61.91931,0.1270669,1.371454,0,0,16.822
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,33.45125,33.45125,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.65485,15.50961,0,0.0374076,-0.0374076,24.10915,61.8182,0.1270669,0.03909094,0,0,15.50961
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,32.91362,32.91362,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.69642,15.4722,0,0.1054207,-0.1054207,23.99802,61.53327,0.1270669,0.1101646,0,0,15.4722
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,32.47433,32.47433,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.81355,15.36678,0,2.376123,-2.376123,21.49337,55.1111,0.1270669,2.483049,0,0,15.36678
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,32.0875,32.0875,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.45369,12.99066,0,0.3868884,-0.3868884,21.08555,54.06541,0.1270669,0.4042984,0,0,12.99066
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2189913,32.49901,31.91703,1.332562,1.332562,0,0,0,1.332562,16.43386,0,2.220446E-16,0,0.2189913,1.402697,1.332562,0,0,18.88357,12.60377,0,1.183706,-1.183706,19.83782,50.8661,0.1270669,1.465819,0.1751931,0,12.82276
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9639271,34.21036,31.62199,4.411078,4.411078,0,0,0,4.411078,21.85242,0,0,0,0.9639271,4.64324,4.411078,0,0,20.1988,11.42006,0,3.679313,-3.679313,15.95948,40.92167,0.1270669,4.852186,0.7711417,0,12.38399
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.83198,37.28379,32.27108,3.502552,3.502552,0,0,0,3.502552,52.30413,0,4.440892E-16,0,1.83198,3.686897,3.502552,0,0,24.28692,7.740749,0,1.854918,-1.854918,14.00423,35.9082,0.1270669,3.852808,1.465584,0,9.572729
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.907414,42.1498,33.94955,3.965082,3.965082,0,-1,0,3.965082,73.32545,0,4.440892E-16,0,2.907414,4.17377,3.965082,0,0,26.34794,5.885832,0,1.266356,-1.266356,12.66937,32.4855,0.1270669,4.36159,2.325932,0,8.793246
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.848982,49.84595,35.47721,9.467185,9.467185,12,0,3.372,9.467185,51.21884,0,0,0,4.848982,0,0,2.532815,2.406174,27.755,4.619476,7.255156,0,7.255156,19.55222,50.13379,0.1272776,10.4139,3.879186,12,9.468458
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.171603,56.10854,37.04421,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4046.59,3.552714E-15,0,0,6.171603,0,0,8.8,8.36,20.49985,11.14912,14.5316,0,14.5316,33.3381,85.48215,0.1272435,0.1677651,4.937283,12,17.32072
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.188043,58.01411,38.65055,3.796773,3.796773,0,0,0,3.796773,162.9817,0,0,0,6.188043,3.996603,3.796773,0,0,5.968244,24.22756,2.19144,0,2.19144,35.41709,90.81287,0.1271895,4.17645,4.950435,0,30.4156
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.154214,56.20892,40.27657,0.2859636,0.2859636,0,0,0,0.2859636,1802.402,1.076397,0,0,5.154214,0.3010143,0.2859636,0,0,3.776803,26.19986,3.776803,0,3.776803,39.00008,100,0.1270966,0.31456,4.123372,0,31.35407
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.40378,54.83255,41.34528,3.978006,3.978006,0,-1,0,3.978006,110.7032,0.2164057,0,0,4.40378,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1270966,4.375807,3.523025,0,34.00276
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.218638,58.20842,41.85668,3.889041,3.889041,0,-1,0,3.889041,134.1883,1.124911,0,0,5.218638,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1270966,4.277945,4.174911,0,34.81762
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.959408,51.30029,42.44677,6.11321,6.11321,0,-1,0,6.11321,48.41005,0,0,0,2.959408,6.434958,6.11321,0,0,0,29.59898,0,3.47555,-3.47555,35.33653,90.6063,0.1270966,6.724531,2.367527,0,32.55839
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.142983,45.41011,42.11894,4.215351,4.215351,0,-1,0,4.215351,27.11478,0,8.881784E-16,0,1.142983,4.437212,4.215351,0,0,3.861722,26.12343,0,3.294228,-3.294228,31.86411,81.70267,0.1270966,4.636886,0.9143866,0,27.26641
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3876589,41.95211,40.8601,1.131359,1.131359,0,-1,0,1.131359,34.26488,0,2.220446E-16,0,0.3876589,1.190904,1.131359,0,0,7.521976,22.8292,0,0.8032455,-0.8032455,31.01741,79.53166,0.1270966,1.244495,0.3101271,0,23.21686
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,39.71926,39.71926,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.414471,22.02596,0,0.6261979,-0.6261979,30.35734,77.83918,0.1270966,0.6543769,0,0,22.02596
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,38.42764,38.42764,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.110246,21.39976,0,4.400903,-4.400903,25.71838,65.94444,0.1270966,4.598944,0,0,21.39976
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,37.22779,37.22779,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.00014,16.99885,0,4.673884,-4.673884,20.79167,53.31188,0.1270966,4.884209,0,0,16.99885
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,36.04763,36.04763,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.19334,12.32497,0,3.013441,-3.013441,17.61523,45.16716,0.1270966,3.149046,0,0,12.32497
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,35.27396,35.27396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.54161,9.311528,0,0,0,17.61523,45.16716,0.1270966,0,0,0,9.311528
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,34.59208,34.59208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.54161,9.311528,0,0,0,17.61523,45.16716,0.1270966,0,0,0,9.311528
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,33.83809,33.83809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.54161,9.311528,0,0,0,17.61523,45.16716,0.1270966,0,0,0,9.311528
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,33.33979,33.33979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.54161,9.311528,0,0,0,17.61523,45.16716,0.1270966,0,0,0,9.311528
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,32.80216,32.80216,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.54161,9.311528,0,0.7976842,-0.7976842,16.77439,43.01118,0.1270966,0.83358,0,0,9.311528
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,32.36287,32.36287,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.42793,8.513844,0,0.008679361,-0.008679361,16.76525,42.98772,0.1270966,0.009069933,0,0,8.513844
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,31.99571,31.99571,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.43757,8.505165,0,1.079431,-1.079431,15.62743,40.07024,0.1270966,1.128005,0,0,8.505165
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1663137,32.26661,31.82524,0,0,0,0,0,0,0,0,0,0,0.1663137,0,0,0,0,24.63694,7.425735,0.1663137,0,0.1663137,15.78521,40.47481,0.1270925,0,0.133051,0,7.592048
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.579723,35.81383,31.5302,0,0,0,0,0,0,0,0,0,0,1.579723,0,0,0,0,24.47062,7.575417,1.579723,0,1.579723,17.28386,44.31751,0.1270537,0,1.263779,0,9.15514
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.674689,36.72625,32.15962,1.824689,1.824689,0,0,0,1.824689,91.7794,0,0,0,1.674689,1.920726,1.824689,0,0,22.8909,8.997168,0,0.2460366,-0.2460366,17.02452,43.65252,0.1270537,2.007158,1.339751,0,10.67186
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.731072,47.65956,33.83809,3.611774,3.611774,0,-1,0,3.611774,130.9902,0,0,0,4.731072,3.801868,3.611774,0,0,23.16427,8.751131,0.9292044,0,0.9292044,17.90604,45.91283,0.1270308,3.972952,3.784858,0,13.4822
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.368266,54.86006,35.35263,1.820182,1.820182,0,0,0,1.820182,349.8697,0,0,0,6.368266,1.915981,1.820182,0,0,22.23507,9.587416,4.452284,0,4.452284,22.12985,56.74308,0.1269216,2.0022,5.094613,0,15.95568
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.360072,53.15276,36.91964,9.24306,9.24306,12,0,3.372,9.24306,57.99023,0,0,0,5.360072,0,0,2.75694,2.619093,17.78279,13.59447,7.979165,0,7.979165,29.69955,76.15253,0.1271518,10.16737,4.288058,12,18.95454
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.856182,56.65684,38.49976,0,0,4.155199,0,1.387265,0,0,8.881784E-16,0,0,5.856182,0,0,4.155199,3.947438,9.80362,20.77572,9.80362,0,9.80362,39.00008,100,0.1269744,0,4.684946,12,26.6319
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.526939,64.81633,40.12577,1.625134,1.625134,0,0,0,1.625134,463.158,5.816271,0,0,7.526939,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1269744,1.787648,6.021551,0,37.12592
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.186615,57.30724,41.15514,0.5656906,0.5656906,0,-1,0,0.5656906,916.8644,4.591152,0,0,5.186615,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1269744,0.6222596,4.149292,0,34.78559
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.839043,53.31207,41.6731,0.02856794,0.02856794,0,-1,0,0.02856794,13438.29,3.808971,0,0,3.839043,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1269744,0.03142474,3.071234,0,33.43802
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.321086,49.10811,42.26318,0.5089176,0.5089176,0,-1,0,0.5089176,456.0829,1.785383,0,0,2.321086,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1269744,0.5598093,1.856869,0,31.92006
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.94333,47.61086,41.93536,0,0,0,-1,0,0,0,1.94333,0,0,1.94333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269744,0,1.554664,0,31.54231
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4479358,41.90517,40.64373,0.3695245,0.3695245,0,-1,0,0.3695245,121.2195,0.05896268,0,0,0.4479358,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1269744,0.406477,0.3583487,0,30.04691
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,39.49634,39.49634,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1269744,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,38.24405,38.24405,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1269744,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,37.04421,37.04421,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1269744,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,35.86404,35.86404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1269744,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,35.12971,35.12971,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1269744,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,34.46751,34.46751,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1269744,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,33.70695,33.70695,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1269744,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,33.22833,33.22833,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1269744,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,32.69725,32.69725,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1269744,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,32.25141,32.25141,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1269744,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,31.90392,31.90392,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1269744,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1529279,32.13898,31.73345,0,0,0,0,0,0,0,0,0,0,0.1529279,0,0,0,0,30.7992,1.879699,0.1529279,0,0.1529279,9.926472,25.45244,0.1269706,0,0.1223423,0,2.032627
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9718993,34.04557,31.43841,0.8864357,0.8864357,0,0,0,0.8864357,109.6413,0,0,0,0.9718993,0.9330902,0.8864357,0,0,30.64627,2.017334,0.03880905,0,0.03880905,9.963289,25.54684,0.1269697,0.9750792,0.7775194,0,2.989233
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.126987,35.09066,32.04816,0,0,0,0,0,0,0,0,0,0,1.126987,0,0,0,0,30.60746,2.052262,1.126987,0,1.126987,11.03244,28.28826,0.1269421,0,0.9015894,0,3.179249
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.488222,37.79185,33.70695,3.16121,3.16121,0,-1,0,3.16121,47.07762,0,0,0.2813457,1.488222,3.327589,3.16121,0,0,29.48048,3.06655,0,1.839367,-1.839367,9.09358,23.31683,0.1269421,3.47733,1.190578,0,4.554772
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.684683,42.82594,35.2215,0,0,0,0,0,0,0,0,0,0,2.684683,0,0,0,0,31.52422,1.227183,2.684683,0,2.684683,11.64049,29.84736,0.1268766,0,2.147746,0,3.911866
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.451196,46.77413,36.74917,0,0,0,0,0,0,0,0,0,0,3.451196,0,0,0,0,28.83953,3.643398,3.451196,0,3.451196,14.91459,38.24245,0.1267924,0,2.760957,0,7.094594
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.718119,49.29428,38.31617,1.696775,1.696775,0,0,0,1.696775,219.1285,0,0,0,3.718119,1.786079,1.696775,0,0,25.38834,6.749474,1.932039,0,1.932039,16.74748,42.94217,0.1267453,1.866453,2.974495,0,10.46759
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.813492,45.15556,39.94218,3.665265,3.665265,0,0,0,3.665265,49.47778,0,4.440892E-16,0,1.813492,3.858174,3.665265,0,0,23.4563,8.488309,0,2.044682,-2.044682,14.5922,37.41581,0.1267453,4.031792,1.450794,0,10.3018
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.790932,52.39495,40.97155,0,0,0,-1,0,0,0,0,0,0,3.790932,0,0,0,0,25.72817,6.443627,3.790932,0,3.790932,18.18859,46.63731,0.126653,0,3.032745,0,10.23456
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.482083,45.76687,41.48952,0.5008876,0.5008876,0,-1,0,0.5008876,295.8913,0,0,0,1.482083,0.5272501,0.5008876,0,0,21.93724,9.855466,0.9548326,0,0.9548326,19.09442,48.95996,0.1266298,0.5509763,1.185666,0,11.33755
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4554642,43.41386,42.11894,2.514848,2.514848,0,-1,0,2.514848,18.111,0,0,0,0.4554642,2.647209,2.514848,0,0,20.9824,10.71482,0,2.191745,-2.191745,16.78412,43.03612,0.1266298,2.766333,0.3643713,0,11.17028
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1917637,42.32602,41.78456,3.665145,3.665145,0,-1,0,3.665145,5.232089,0,0,0,0.1917637,3.858048,3.665145,0,0,23.41768,8.52307,0,3.666284,-3.666284,12.91952,33.1269,0.1266298,4.03166,0.1534109,0,8.714834
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1757641,40.98505,40.49293,0,0,0,-1,0,0,0,0,0,0,0.1757641,0,0,0,0,27.49132,4.856786,0.1757641,0,0.1757641,13.08626,33.55445,0.1266256,0,0.1406113,0,5.03255
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,39.31276,39.31276,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,27.31556,5.014974,0,2.170964,-2.170964,10.79787,27.68678,0.1266256,2.268657,0,0,5.014974
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,38.06047,38.06047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.72774,2.84401,0,0,0,10.79787,27.68678,0.1266256,0,0,0,2.84401
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,36.89997,36.89997,3.46128,2.70181,0,-1,0,2.70181,0,0,0.7594705,1.105598,0,2.84401,2.70181,0,0,29.72774,2.84401,0,2.84401,-2.84401,7.800015,20,0.1266256,3.807408,0,0,2.84401
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,35.75258,35.75258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266256,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,34.99858,34.99858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266256,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,34.33638,34.33638,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266256,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,33.61517,33.61517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266256,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,33.13654,33.13654,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266256,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,32.59891,32.59891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266256,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,32.17929,32.17929,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266256,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,31.82524,31.82524,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267867,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1511301,32.0619,31.66133,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.95941,0,0,0,0.1511301,0,0,8.8,8.36,24.52775,7.524,8.51113,0,8.51113,23.80537,61.0393,0.126955,1.282798,0.1209041,12,7.67513
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6180974,33.03389,31.38595,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.20074,1.776357E-15,0,0,0.6180974,0,0,8.8,8.36,16.01662,15.18402,8.978097,0,8.978097,32.32275,82.87867,0.1272053,3.206997,0.4944779,12,15.80211
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.120056,34.99812,31.97604,6.802279,6.802279,0,0,0,6.802279,16.4659,0,0,0,1.120056,7.160295,6.802279,0,0,7.038526,23.26431,0,6.040238,-6.040238,25.95578,66.55314,0.1272053,7.482508,0.8960451,0,24.38436
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.453642,37.60043,33.61517,0,0,0,-1,0,0,0,0,0,0,1.453642,0,0,0,0,13.7499,17.22407,1.453642,0,1.453642,27.33482,70.08915,0.12717,0,1.162914,0,18.67771
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.699109,52.26915,35.11005,2.080185,2.080185,0,0,0,2.080185,273.9713,0,0,0,5.699109,2.189668,2.080185,0,0,12.29626,18.53234,3.509441,0,3.509441,30.66417,78.62592,0.1270848,2.288203,4.559287,0,24.23145
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.553201,60.69922,36.6246,0,0,0,0,0,0,0,0,0,0,7.553201,0,0,0,0,8.786819,21.69084,7.553201,0,7.553201,37.82977,96.99921,0.1269019,0,6.042561,0,29.24404
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.50566,62.41411,38.20471,3.087595,3.087595,0,0,0,3.087595,243.0908,3.021941,0,0,7.50566,3.250101,3.087595,0,0,1.233618,28.48872,1.233618,0,1.233618,39.00008,100,0.126872,3.396355,6.004528,0,35.99438
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.081422,55.41499,39.79139,3.489374,3.489374,0,0,0,3.489374,145.6256,1.408397,0,0,5.081422,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.126872,3.838311,4.065138,0,34.6804
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.177301,56.90669,40.82731,6.858479,6.858479,0,-1,0,6.858479,75.48761,0,8.881784E-16,0,5.177301,7.219451,6.858479,0,0,0,29.59898,0,2.04215,-2.04215,36.84746,94.48048,0.126872,7.544326,4.141841,0,34.77628
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.707484,55.86282,41.34528,0,0,0,-1,0,0,0,2.438429,0,0,4.707484,0,0,0,0,2.269055,27.55683,2.269055,0,2.269055,39.00008,100,0.1268172,0,3.765988,0,32.26431
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.542035,49.44852,41.93536,0.8578401,0.8578401,0,-1,0,0.8578401,296.3297,1.639045,0,0,2.542035,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1268172,0.9436241,2.033628,0,32.14101
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7429019,43.71718,41.60098,2.928728,2.928728,0,-1,0,2.928728,25.36603,0,0,0,0.7429019,3.082871,2.928728,0,0,0,29.59898,0,2.339969,-2.339969,36.53354,93.67554,0.1268172,3.221601,0.5943215,0,30.34188
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4572223,41.59443,40.30935,0,0,0,-1,0,0,0,0,0,0,0.4572223,0,0,0,0,2.599966,27.25901,0.4572223,0,0.4572223,36.96729,94.78774,0.1268061,0,0.3657779,0,27.71623
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,39.12918,39.12918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.142744,27.67051,0,0,0,36.96729,94.78774,0.1268061,0,0,0,27.67051
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,37.90967,37.90967,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.142744,27.67051,0,4.878913,-4.878913,31.82447,81.60104,0.1268061,5.098464,0,0,27.67051
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,36.7295,36.7295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.563758,22.7916,0,0,0,31.82447,81.60104,0.1268061,0,0,0,22.7916
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.563758,22.7916,0,0,0,31.82447,81.60104,0.1268061,0,0,0,22.7916
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,34.83467,34.83467,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.563758,22.7916,0,2.370015,-2.370015,29.32625,75.19537,0.1268061,2.476666,0,0,22.7916
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19711,20.42158,0,0,0,29.32625,75.19537,0.1268061,0,0,0,20.42158
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,33.48404,33.48404,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.19711,20.42158,0,0.7243091,-0.7243091,28.56276,73.23771,0.1268061,0.756903,0,0,20.42158
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,33.00541,33.00541,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.0019,19.69727,0,0.6886427,-0.6886427,27.83687,71.37644,0.1268061,0.7196316,0,0,19.69727
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,32.494,32.494,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.76705,19.00863,0,0.981456,-0.981456,26.80232,68.72377,0.1268061,1.025622,0,0,19.00863
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,32.06783,32.06783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.85756,18.02717,0,0,0,26.80232,68.72377,0.1268061,0,0,0,18.02717
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,31.72034,31.72034,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.85756,18.02717,0,0.1642797,-0.1642797,26.62916,68.27975,0.1268061,0.1716723,0,0,18.02717
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01985931,31.62204,31.56954,0.4980698,0.4980698,0,0,0,0.4980698,3.987255,0,5.551115E-17,0,0.01985931,0.524284,0.4980698,0,0,13.04009,17.86289,0,0.5044247,-0.5044247,26.09745,66.9164,0.1268061,0.5478768,0.01588745,0,17.88275
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09462984,31.52451,31.27449,2.437838,2.437838,0,0,0,2.437838,3.881712,0,4.440892E-16,0,0.09462984,2.566145,2.437838,0,0,13.60057,17.35847,0,2.471515,-2.471515,23.49224,60.2364,0.1268061,2.681621,0.07570387,0,17.4531
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6982391,33.754,31.88425,7.943207,7.943207,12,0,3.372,7.943207,8.790394,0,0,0,0.6982391,0,0,4.056793,3.853953,16.34669,14.88695,4.552193,0,4.552193,27.81083,71.30968,0.1269488,8.737528,0.5585913,12,15.58519
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.561249,37.76877,33.48404,6.048516,6.048516,0,-1,0,6.048516,25.81211,0,0,0,1.561249,6.366859,6.048516,0,0,11.7945,18.98393,0,4.80561,-4.80561,22.74527,58.3211,0.1269488,6.653368,1.248999,0,20.54518
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5054931,36.35418,34.97892,0,0,0,0,0,0,0,0,0,0,0.5054931,0,0,0,0,17.13407,14.17832,0.5054931,0,0.5054931,23.22483,59.55072,0.1269366,0,0.4043945,0,14.68381
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.421906,46.41009,36.49347,1.345441,1.345441,0,0,0,1.345441,254.3334,0,0,0,3.421906,1.416254,1.345441,0,0,16.62857,14.63326,2.005652,0,2.005652,25.12756,64.4295,0.1268882,1.479985,2.737525,0,18.05517
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.064496,53.42636,38.06047,1.480236,1.480236,0,0,0,1.480236,342.1411,0,0,0,5.064496,1.558143,1.480236,0,0,14.62292,16.43835,3.506352,0,3.506352,28.45397,72.95876,0.1268036,1.62826,4.051597,0,21.50284
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.479687,49.96645,39.64714,0.3342034,0.3342034,0,0,0,0.3342034,1041.188,0,0,0,3.479687,0.3517931,0.3342034,0,0,11.11657,19.59406,3.127894,0,3.127894,31.42135,80.56741,0.1267283,0.3676237,2.78375,0,23.07375
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.159206,50.01564,40.64373,3.514261,3.514261,0,-1,0,3.514261,89.89672,0,0,0,3.159206,3.699223,3.514261,0,0,7.988676,22.40917,0,0.5400167,-0.5400167,30.85213,79.10786,0.1267283,3.865688,2.527365,0,25.56837
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.267593,47.75087,41.12235,8.562996,8.36,0,-1,0,8.36,27.12432,0,0.2029958,1.059295,2.267593,8.8,8.36,0,0,8.588695,21.86915,0,6.532407,-6.532407,23.96637,61.4521,0.1267283,9.419295,1.814075,0,24.13675
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9336485,44.38328,41.71244,1.318956,1.318956,0,-1,0,1.318956,70.7869,0,0,0,0.9336485,1.388375,1.318956,0,0,15.84692,15.33675,0,0.4547268,-0.4547268,23.48704,60.22306,0.1267283,1.450852,0.7469188,0,16.2704
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.40776,42.5309,41.37806,0,0,0,-1,0,0,0,0,0,0,0.40776,0,0,0,0,16.35218,14.88202,0.40776,0,0.40776,23.87388,61.21495,0.1267184,0,0.326208,0,15.28978
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4618368,41.38275,40.08643,8.270865,8.270865,0,-1,0,8.270865,5.583899,0,0,0.7379521,0.4618368,8.706174,8.270865,0,0,15.94442,15.249,0,8.244337,-8.244337,15.18358,38.93218,0.1267184,9.097952,0.3694694,0,15.71084
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,38.9456,38.9456,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,25.10479,7.004666,0,1.760003,-1.760003,13.32838,34.17525,0.1267184,1.839203,0,0,7.004666
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,37.71297,37.71297,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,27.06035,5.244663,0,4.434534,-4.434534,8.653967,22.18961,0.1267184,4.634088,0,0,5.244663
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,36.56559,36.56559,11.1593,0.7696225,0,-1,0,0.7696225,0,0,10.38968,11.5056,0,0.8101289,0.7696225,0,0,31.98761,0.8101289,0,0.8101289,-0.8101289,7.800015,20,0.1267184,12.27523,0,0,0.8101289
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,35.44443,35.44443,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267184,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,34.70354,34.70354,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267184,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,34.061,34.061,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267184,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,33.35946,33.35946,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267184,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,32.90051,32.90051,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267184,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,32.38254,32.38254,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267184,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,31.97604,31.97604,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267184,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,31.62199,31.62199,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268566,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1093516,31.76707,31.47775,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.656103,1.776357E-15,0,0,0.1093516,0,0,8.8,8.36,24.52775,7.524,8.469352,0,8.469352,23.76574,60.93768,0.1270221,1.245707,0.08748127,12,7.633352
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.329926,34.76596,31.1827,7.098367,7.098367,12,0,3.372,7.098367,18.73566,0,0,0,1.329926,0,0,4.901633,4.656551,16.0584,15.14642,5.986477,0,5.986477,29.44501,75.49988,0.127206,7.808204,1.063941,12,16.47634
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.131139,43.52634,31.77279,1.936665,1.936665,8.190124,0,2.408101,1.936665,213.312,8.881784E-16,0,0,4.131139,0,0,6.253458,5.940785,10.07192,20.53425,10.07192,0,10.07192,39.00008,100,0.1272396,2.130331,3.304911,12,24.66538
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.231948,45.59217,33.39224,2.664375,2.664375,0,-1,0,2.664375,158.8345,1.427343,0,0,4.231948,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1272396,2.930812,3.385558,0,33.83092
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.028672,43.48195,34.86745,2.542574,2.542574,0,0,0,2.542574,119.1184,0.3522786,0,0,3.028672,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1272396,2.796831,2.422938,0,32.62765
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.153978,48.59103,36.38201,9.37724,9.37724,5.430961,0,1.710033,9.37724,44.29852,0,0,0,4.153978,4.153978,3.946279,0,0,0,29.59898,0,0,0,39.00008,100,0.1272396,10.31496,3.323183,12,33.75296
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.235392,50.51531,37.90967,4.649184,4.649184,0,0,0,4.649184,91.09969,0,0,0,4.235392,4.893878,4.649184,0,0,0,29.59898,0,0.6584861,-0.6584861,38.30597,98.22025,0.1272396,5.114102,3.388314,0,33.83437
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.613398,56.93327,39.49634,4.788865,4.788865,0,0,0,4.788865,117.2177,0,0,0,5.613398,5.04091,4.788865,0,0,0.7316512,28.94049,0.5724875,0,0.5724875,38.84908,99.61283,0.1272258,5.267751,4.490718,0,34.55389
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.080623,56.19649,40.49293,3.50635,3.50635,0,-1,0,3.50635,144.8978,1.230564,0,0,5.080623,3.690895,3.50635,0,0,0.1591636,29.45573,0.1591636,0,0.1591636,39.00008,100,0.127222,3.856985,4.064498,0,34.53635
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.348191,54.2355,40.97155,2.581862,2.581862,0,-1,0,2.581862,168.413,1.630441,0,0,4.348191,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.127222,2.840048,3.478553,0,33.94717
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.093929,50.78638,41.56164,4.301672,4.301672,0,-1,0,4.301672,71.92386,0,0,0,3.093929,4.528076,4.301672,0,0,0,29.59898,0,1.434147,-1.434147,37.48835,96.12379,0.127222,4.731839,2.475143,0,32.69291
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.94406,46.84409,41.19448,0,0,0,-1,0,0,0,0.3505627,0,0,1.94406,0,0,0,0,1.593497,28.16483,1.593497,0,1.593497,39.00008,100,0.1271838,0,1.555248,0,30.10889
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4275018,41.10067,39.90285,11.4455,8.36,0,-1,0,8.36,5.113657,0,3.085499,4.230049,0.4275018,8.8,8.36,0,0,0,29.59898,0,8.372499,-8.372499,30.17469,77.37084,0.1271838,12.59005,0.3420014,0,30.02648
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,38.72268,38.72268,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.302775,21.22648,0,4.098371,-4.098371,25.85463,66.29379,0.1271838,4.282797,0,0,21.22648
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,37.50972,37.50972,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.85652,17.12811,0,3.932178,-3.932178,21.70975,55.66591,0.1271838,4.109127,0,0,17.12811
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,36.36234,36.36234,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.22561,13.19593,0,4.869262,-4.869262,16.5771,42.50529,0.1271838,5.088378,0,0,13.19593
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,35.25429,35.25429,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.6359,8.326669,0,1.372895,-1.372895,15.12994,38.79464,0.1271838,1.434675,0,0,8.326669
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,34.53963,34.53963,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.16134,6.953774,0,0.6212026,-0.6212026,14.47513,37.11565,0.1271838,0.6491568,0,0,6.953774
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,33.91021,33.91021,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.85156,6.332572,0,1.339581,-1.339581,13.06309,33.49504,0.1271838,1.399862,0,0,6.332572
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,33.22833,33.22833,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.33998,4.992991,0,1.318076,-1.318076,11.67372,29.93254,0.1271838,1.37739,0,0,4.992991
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,32.76937,32.76937,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.80451,3.674915,0,0.9946158,-0.9946158,10.6253,27.2443,0.1271838,1.039374,0,0,3.674915
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,32.27108,32.27108,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.90964,2.680299,0,1.363003,-1.363003,9.188567,23.56038,0.1271838,1.424338,0,0,2.680299
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,31.86458,31.86458,1.672219,1.251431,0,-1,0,1.251431,0,0,0.4207879,0.5880098,0,1.317296,1.251431,0,0,31.42409,1.317296,0,1.317296,-1.317296,7.800015,20,0.1271838,1.839441,0,0,1.317296
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,31.5302,31.5302,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127308,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2031762,31.92404,31.38595,1.087627,1.087627,9.887628,0,2.83757,1.087627,18.68068,0,0,0,0.2031762,0,0,8.8,8.36,24.52775,7.524,8.563176,0,8.563176,23.85475,61.1659,0.1274671,1.19639,0.1625409,12,7.727176
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.107362,36.84145,31.09091,2.241042,2.241042,11.04104,0,3.129384,2.241042,94.03495,1.776357E-15,0,0,2.107362,0,0,8.8,8.36,15.96458,15.23086,10.46736,0,10.46736,33.78496,86.62794,0.127641,2.465146,1.68589,12,17.33822
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.643766,45.01915,31.681,1.914247,1.914247,0,0,0,1.914247,242.5897,0,0,0,4.643766,2.014997,1.914247,0,0,5.497215,24.65149,2.62877,0,2.62877,36.27883,93.02246,0.127578,2.105672,3.715013,0,29.29525
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.453303,52.7835,33.28734,7.069051,7.069051,0,-1,0,7.069051,91.28952,0,0,0,6.453303,7.441107,7.069051,0,0,2.868445,27.01738,0,0.9878036,-0.9878036,35.23759,90.35263,0.127578,7.775957,5.162642,0,33.47068
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.435545,50.99073,34.76255,4.91409,4.91409,0,0,0,4.91409,110.6114,0,0,0,5.435545,5.172726,4.91409,0,0,3.966005,26.02957,0.2628193,0,0.2628193,35.48693,90.99194,0.1275717,5.405499,4.348436,0,31.46512
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.899461,61.58379,36.25088,2.43969,2.43969,0,0,0,2.43969,323.7896,1.628181,0,0,7.899461,2.568094,2.43969,0,0,3.703186,26.26611,3.703186,0,3.703186,39.00008,100,0.1274832,2.683659,6.319569,0,34.16557
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.584065,58.47196,37.80476,4.135181,4.135181,0,0,0,4.135181,159.2207,2.231243,0,0,6.584065,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1274832,4.5487,5.267252,0,36.18304
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.094547,66.15825,39.3521,3.189177,3.189177,0,0,0,3.189177,253.813,4.737518,0,0,8.094547,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1274832,3.508095,6.475638,0,37.69352
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.802163,62.21998,40.30935,0.480454,0.480454,0,-1,0,0.480454,1415.778,6.296422,0,0,6.802163,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1274832,0.5284994,5.44173,0,36.40114
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.218341,60.59348,40.78797,3.440761,3.440761,0,-1,0,3.440761,180.7258,2.596488,0,0,6.218341,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1274832,3.784837,4.974673,0,35.81732
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.363554,54.73325,41.37806,8.975177,8.36,0,-1,0,8.36,52.19563,0,0.6151769,1.512695,4.363554,8.8,8.36,0,0,0,29.59898,0,4.436445,-4.436445,34.32365,88.00919,0.1274832,9.872695,3.490844,0,33.96253
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.463115,48.23349,41.01089,4.285809,4.285809,0,-1,0,4.285809,57.4714,0,8.881784E-16,0,2.463115,4.511378,4.285809,0,0,4.929384,25.16253,0,2.048264,-2.048264,32.1646,82.47315,0.1274832,4.71439,1.970492,0,27.62565
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4189603,40.89162,39.71926,4.878178,4.878178,0,-1,0,4.878178,8.588458,0,8.881784E-16,0,0.4189603,5.134924,4.878178,0,0,7.205232,23.11427,0,4.715964,-4.715964,27.19353,69.72687,0.1274832,5.365996,0.3351682,0,23.53323
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,38.53909,38.53909,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.44519,18.39831,0,3.064962,-3.064962,23.96278,61.4429,0.1274832,3.202885,0,0,18.39831
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,37.32614,37.32614,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,15.85071,15.33334,0,8.200389,-8.200389,15.31881,39.27892,0.1274832,8.569407,0,0,15.33334
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,36.19843,36.19843,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,24.96225,7.132954,0,2.568043,-2.568043,12.61185,32.33802,0.1274832,2.683605,0,0,7.132954
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,35.11005,35.11005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.81563,4.564911,0,0,0,12.61185,32.33802,0.1274832,0,0,0,4.564911
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,34.38883,34.38883,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,27.81563,4.564911,0,0.887066,-0.887066,11.6768,29.94046,0.1274832,0.926984,0,0,4.564911
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80126,3.677845,0,0,0,11.6768,29.94046,0.1274832,0,0,0,3.677845
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,33.0972,33.0972,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,28.80126,3.677845,0,1.062575,-1.062575,10.55675,27.06854,0.1274832,1.110391,0,0,3.677845
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,32.65792,32.65792,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,29.9819,2.61527,0,1.415754,-1.415754,9.064416,23.24205,0.1274832,1.479463,0,0,2.61527
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,32.15962,32.15962,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0.1115467,0,1.197212,1.137352,0,0,31.55496,1.199516,0,1.197212,-1.197212,7.802444,20.00623,0.1274832,1.251087,0,0,1.199516
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,31.73345,31.73345,1.041165,0.002188481,0,-1,0,0.002188481,0,0,1.038976,1.143093,0,0.002303665,0.002188481,0,0,32.88519,0.002303665,0,0.002303665,-0.002303665,7.800015,20,0.1274832,1.145281,0,0,0.002303665
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,31.42529,31.42529,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276176,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1906558,31.75925,31.25483,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,22.42603,1.776357E-15,0,0,0.1906558,0,0,8.8,8.36,24.52775,7.524,8.550655,0,8.550655,23.84287,61.13545,0.1277631,0.9351692,0.1525246,12,7.714656
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9391865,33.49039,30.97945,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9391865,0,0,8.8,8.36,15.9771,15.21959,9.299187,0,9.299187,32.66486,83.75587,0.1278456,0,0.7513492,12,16.15878
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.92005,39.6582,31.54987,4.853886,4.853886,0,0,0,4.853886,60.15902,0,0,0,2.92005,5.109353,4.853886,0,0,6.677911,23.58886,0,2.189304,-2.189304,30.35713,77.83863,0.1278456,5.339274,2.33604,0,26.50891
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.013264,41.6271,33.15621,3.304533,3.304533,0,-1,0,3.304533,91.18577,0,0,0,3.013264,3.478456,3.304533,0,0,9.110471,21.39956,0,0.465192,-0.465192,29.86677,76.58131,0.1278456,3.634987,2.410611,0,24.41282
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.432627,47.57383,34.63142,3.324724,3.324724,0,0,0,3.324724,133.3231,0,0,0,4.432627,3.49971,3.324724,0,0,9.627351,20.93436,0.932917,0,0.932917,30.75181,78.85065,0.1278234,3.657197,3.546101,0,25.36699
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.072585,44.94756,36.1263,4.339297,4.339297,0,0,0,4.339297,70.80836,0,0,0,3.072585,4.567681,4.339297,0,0,8.694433,21.77399,0,1.495096,-1.495096,29.17584,74.80971,0.1278234,4.773227,2.458068,0,24.84657
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.32163,47.31672,37.6343,2.864716,2.864716,0,0,0,2.864716,115.9497,0,0,0,3.32163,3.015491,2.864716,0,0,10.35565,20.27889,0.3061395,0,0.3061395,29.46627,75.5544,0.1278161,3.151188,2.657304,0,23.60052
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.692442,43.99815,39.16852,0,0,0,0,0,0,0,0,0,0,1.692442,0,0,0,0,10.04951,20.55442,1.692442,0,1.692442,31.07187,79.67129,0.1277757,0,1.353953,0,22.24686
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.535522,41.67098,40.1651,0,0,0,-1,0,0,0,0,0,0,0.535522,0,0,0,0,8.35707,22.07762,0.535522,0,0.535522,31.57991,80.97395,0.127763,0,0.4284176,0,22.61314
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.77995,45.78121,40.64373,4.337104,4.337104,0,-1,0,4.337104,41.04005,0,8.881784E-16,0,1.77995,4.565373,4.337104,0,0,7.821548,22.55959,0,2.785423,-2.785423,28.64381,73.44553,0.127763,4.770815,1.42396,0,24.33953
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8151752,43.51355,41.19448,6.930988,6.930988,0,-1,0,6.930988,11.76131,0,8.881784E-16,0,0.8151752,7.295776,6.930988,0,0,10.91646,19.77416,0,6.480601,-6.480601,21.81266,55.92978,0.127763,7.624086,0.6521402,0,20.58934
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2914312,41.64668,40.82731,3.226336,3.226336,0,-1,0,3.226336,9.032884,0,4.440892E-16,0,0.2914312,3.396143,3.226336,0,0,18.11713,13.29356,0,3.104712,-3.104712,18.54,47.53838,0.127763,3.548969,0.2331449,0,13.58499
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4062222,40.67083,39.53568,0,0,0,-1,0,0,0,0,0,0,0.4062222,0,0,0,0,21.56681,10.18885,0.4062222,0,0.4062222,18.92538,48.52652,0.1277533,0,0.3249777,0,10.59507
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,38.35551,38.35551,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,21.16059,10.55445,0,8.552532,-8.552532,9.910221,25.41077,0.1277533,8.937396,0,0,10.55445
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,37.17534,37.17534,6.617942,1.901821,0,-1,0,1.901821,0,0,4.716121,5.377915,0,2.001917,1.901821,0,0,30.6634,2.001917,0,2.001917,-2.001917,7.800015,20,0.1277533,7.279736,0,0,2.001917
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,36.0673,36.0673,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277533,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,34.99858,34.99858,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277533,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,34.27737,34.27737,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277533,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,33.6545,33.6545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277533,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,32.99229,32.99229,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277533,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,32.56612,32.56612,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277533,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,32.06783,32.06783,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277533,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,31.66133,31.66133,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277533,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,31.34662,31.34662,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279156,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1338664,31.51669,31.16303,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.61909,1.776357E-15,0,0,0.1338664,0,0,8.8,8.36,24.52775,7.524,8.493866,0,8.493866,23.789,60.99731,0.1280614,0.9427755,0.1070931,12,7.657866
