Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.171408,42.92799,39.6078,4.877624,4.877624,0,-1,0,4.877624,24.01596,0,8.881784E-16,0,1.171408,5.134341,4.877624,0,0,6.308998,23.92088,0,3.962933,-3.962933,28.83754,73.94226,0.1269392,5.365386,0.9371266,0,25.09229
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4253621,39.53575,38.35551,0,0,0,-1,0,0,0,0,0,0,0.4253621,0,0,0,0,10.71226,19.95795,0.4253621,0,0.4253621,29.24107,74.97696,0.1269296,0,0.3402897,0,20.38331
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,37.19501,37.19501,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,10.28689,20.34077,0,0.1912491,-0.1912491,29.03948,74.46005,0.1269296,0.1998554,0,0,20.34077
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,36.10663,36.10663,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,10.49939,20.14952,0,2.728825,-2.728825,26.16304,67.08459,0.1269296,2.851622,0,0,20.14952
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,35.05759,35.05759,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,13.53142,17.4207,0,0.5235502,-0.5235502,25.61117,65.66955,0.1269296,0.54711,0,0,17.4207
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,34.061,34.061,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,14.11314,16.89715,0,0.6155028,-0.6155028,24.96238,64.00597,0.1269296,0.6432005,0,0,16.89715
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,33.35946,33.35946,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,14.79704,16.28164,0,2.218327,-2.218327,22.62406,58.01028,0.1269296,2.318151,0,0,16.28164
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,32.76937,32.76937,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,17.26184,14.06332,0,2.241972,-2.241972,20.26081,51.95069,0.1269296,2.342861,0,0,14.06332
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.75292,11.82135,0,0,0,20.26081,51.95069,0.1269296,0,0,0,11.82135
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,31.77279,31.77279,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,19.75292,11.82135,0,0.3745371,-0.3745371,19.86601,50.93839,0.1269296,0.3913912,0,0,11.82135
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,31.29416,31.29416,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,20.16908,11.44681,0,0.1317623,-0.1317623,19.72712,50.58226,0.1269296,0.1376916,0,0,11.44681
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,30.90733,30.90733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.31548,11.31505,0,0,0,19.72712,50.58226,0.1269296,0,0,0,11.31505
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,30.66474,30.66474,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,20.31548,11.31505,0,1.331888,-1.331888,18.32319,46.98244,0.1269296,1.391823,0,0,11.31505
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1760849,30.92504,30.46149,1.484087,1.484087,0,0,0,1.484087,11.86486,0,0,0,0.1760849,1.562197,1.484087,0,0,21.79535,9.983159,0,1.386112,-1.386112,16.8621,43.23606,0.1269296,1.632496,0.1408679,0,10.15924
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.947514,35.47582,30.20579,3.712032,3.712032,0,0,0,3.712032,52.4649,0,0,0,1.947514,3.907402,3.712032,0,0,23.33548,8.597047,0,1.959888,-1.959888,14.7962,37.93889,0.1269296,4.083235,1.558011,0,10.54456
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.61633,37.92408,30.73686,6.950003,6.950003,12,0,3.372,6.950003,37.64502,0,0,0,2.61633,0,0,5.049997,4.797497,25.51313,6.637159,7.413827,0,7.413827,21.82957,55.97314,0.1271386,7.645003,2.093064,12,9.253489
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.185788,47.3733,32.25141,0.4934124,0.4934124,0,-1,0,0.4934124,1051.005,0,0,0,5.185788,0.5193815,0.4934124,0,0,18.0993,13.3096,4.666407,0,4.666407,26.25651,67.32426,0.1270334,0.5427537,4.148631,0,18.49539
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.445893,60.61039,33.70695,0,0,0,0,0,0,0,0,0,0,8.445893,0,0,0,0,13.4329,17.50937,8.445893,0,8.445893,34.26899,87.86903,0.1268433,0,6.756715,0,25.95526
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.38087,66.23156,35.14938,5.365282,5.365282,0,0,0,5.365282,174.8439,0,0,0,9.38087,5.647665,5.365282,0,0,4.987005,25.11067,3.733205,0,3.733205,37.81062,96.95011,0.1267594,5.90181,7.504695,0,34.49154
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.480314,64.27818,36.56559,0.5969045,0.5969045,0,0,0,0.5969045,1420.715,6.598193,0,0,8.480314,0.6283205,0.5969045,0,0,1.2538,28.47056,1.2538,0,1.2538,39.00008,100,0.1267313,0.6565949,6.784251,0,36.95087
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.129048,60.75214,38.02113,4.371405,4.371405,0,0,0,4.371405,163.0837,2.527569,0,0,7.129048,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1267313,4.808546,5.703238,0,36.72803
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.324184,58.84812,38.9456,4.689023,4.689023,0,-1,0,4.689023,134.8721,1.38837,0,0,6.324184,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1267313,5.157926,5.059347,0,35.92316
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.235299,58.99456,39.3521,5.260071,5.260071,0,-1,0,5.260071,118.5402,0.6983812,0,0,6.235299,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1267313,5.786078,4.988239,0,35.83428
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.68609,50.86612,39.87006,3.595678,3.595678,0,-1,0,3.595678,102.5145,0,0,0,3.68609,3.784924,3.595678,0,0,0,29.59898,0,0.09883376,-0.09883376,38.8959,99.73287,0.1267313,3.955245,2.948872,0,33.28507
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.275897,46.07779,39.49634,0.577838,0.577838,0,-1,0,0.577838,393.8642,1.557831,0,0,2.275897,0.6082506,0.577838,0,0,0.1098153,29.50014,0.1098153,0,0.1098153,39.00008,100,0.1267288,0.6356218,1.820718,0,31.77604
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5024965,39.63921,38.24405,8.346726,8.346726,0,-1,0,8.346726,6.020282,0,1.776357E-15,0.8213996,0.5024965,8.786028,8.346726,0,0,0,29.59898,0,8.283532,-8.283532,30.26847,77.61131,0.1267288,9.181399,0.4019972,0,30.10147
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,37.08355,37.08355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.203924,21.31545,0,0,0,30.26847,77.61131,0.1267288,0,0,0,21.31545
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,35.99517,35.99517,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.203924,21.31545,0,4.583135,-4.583135,25.43742,65.22402,0.1267288,4.789376,0,0,21.31545
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,34.94613,34.94613,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.2963,16.73231,0,3.407792,-3.407792,21.84529,56.01346,0.1267288,3.561142,0,0,16.73231
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,33.94955,33.94955,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.08273,13.32452,0,1.413853,-1.413853,20.35496,52.1921,0.1267288,1.477477,0,0,13.32452
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,33.248,33.248,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.65368,11.91067,0,0.7439374,-0.7439374,19.57078,50.18139,0.1267288,0.7774146,0,0,11.91067
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,32.67759,32.67759,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.48028,11.16673,0,1.032087,-1.032087,18.48287,47.39187,0.1267288,1.078531,0,0,11.16673
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,32.10717,32.10717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.62704,10.13464,0,0,0,18.48287,47.39187,0.1267288,0,0,0,10.13464
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,31.681,31.681,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.62704,10.13464,0,0.1840717,-0.1840717,18.28884,46.89436,0.1267288,0.1923549,0,0,10.13464
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,31.20237,31.20237,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.83156,9.95057,0,0.8909969,-0.8909969,17.34964,44.48618,0.1267288,0.9310918,0,0,9.95057
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,30.82865,30.82865,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.82156,9.059573,0,1.680969,-1.680969,15.57775,39.94286,0.1267288,1.756613,0,0,9.059573
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,30.59262,30.59262,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.6893,7.378604,0,1.015343,-1.015343,14.50748,37.1986,0.1267288,1.061033,0,0,7.378604
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1605892,30.81183,30.38937,0.06416744,0.06416744,0,0,0,0.06416744,250.2659,0,0,0,0.1605892,0.06754467,0.06416744,0,0,25.81746,6.363261,0.09304452,0,0.09304452,14.59575,37.42493,0.1267267,0.07058418,0.1284714,0,6.52385
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9450443,32.62744,30.11399,1.890433,1.890433,0,0,0,1.890433,49.9909,0,0,0,0.9450443,1.989929,1.890433,0,0,25.72442,6.447001,0,1.044885,-1.044885,13.49435,34.60082,0.1267267,2.079476,0.7560354,0,7.392045
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.741146,38.20807,30.66474,0,0,0,0,0,0,0,0,0,0,2.741146,0,0,0,0,26.8854,5.402116,2.741146,0,2.741146,16.09483,41.2687,0.1266653,0,2.192916,0,8.143262
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.55862,39.26672,32.17929,3.45054,3.45054,0,-1,0,3.45054,74.15129,0,0,0,2.55862,3.632147,3.45054,0,0,24.14426,7.869147,0,1.073527,-1.073527,14.96323,38.36718,0.1266653,3.795594,2.046896,0,10.42777
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.432182,43.39143,33.63483,4.420751,4.420751,0,0,0,4.420751,77.63799,0,0,0,3.432182,4.653422,4.420751,0,0,25.33706,6.79562,0,1.22124,-1.22124,13.67593,35.06641,0.1266653,4.862826,2.745745,0,10.2278
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.604316,45.43792,35.05759,6.682369,6.682369,12,0,3.372,6.682369,53.93771,0,0,0,3.604316,0,0,5.317631,5.05175,26.694,5.57438,8.656066,0,8.656066,21.88779,56.12244,0.1269057,7.350605,2.883453,12,9.178697
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.562812,46.82647,36.4738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.562812,0,0,8.8,8.36,18.03793,13.36484,11.92281,0,11.92281,33.19876,85.12487,0.1269264,0,2.850249,12,16.92765
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.838414,49.23887,37.90967,0,0,0,0,0,0,0,0,0,0,3.838414,0,0,0,0,6.11512,24.09537,3.838414,0,3.838414,36.84021,94.46188,0.1268406,0,3.070731,0,27.93378
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.644788,49.61852,38.83414,5.693154,5.693154,0,-1,0,5.693154,64.02054,0,8.881784E-16,0,3.644788,5.992794,5.693154,0,0,2.276706,27.54994,0,2.348006,-2.348006,34.36519,88.11569,0.1268406,6.262469,2.91583,0,31.19473
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.695593,44.08184,39.24064,3.865237,3.865237,0,-1,0,3.865237,43.86776,0,4.440892E-16,0,1.695593,4.068671,3.865237,0,0,4.885602,25.20194,0,2.373078,-2.373078,31.86374,81.70175,0.1268406,4.251761,1.356474,0,26.89753
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.595525,44.32103,39.7586,2.049236,2.049236,0,-1,0,2.049236,77.85952,0,0,0,1.595525,2.157091,2.049236,0,0,7.522355,22.82886,0,0.5615652,-0.5615652,31.2718,80.18395,0.1268406,2.25416,1.27642,0,24.42438
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.565671,43.81477,39.3521,3.504533,3.504533,0,-1,0,3.504533,44.67559,0,0,0,1.565671,3.688982,3.504533,0,0,8.146317,22.26729,0,2.123311,-2.123311,29.03364,74.44508,0.1268406,3.854986,1.252536,0,23.83296
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5055726,39.53538,38.13259,0,0,0,-1,0,0,0,0,0,0,0.5055726,0,0,0,0,10.50555,20.14398,0.5055726,0,0.5055726,29.51327,75.67489,0.1268293,0,0.4044581,0,20.64956
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,36.93275,36.93275,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,9.999979,20.599,0,6.301272,-6.301272,22.87114,58.64384,0.1268293,6.584829,0,0,20.599
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,35.88371,35.88371,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0,0,3.668566,3.485137,0,0,17.00139,14.29773,0,3.668566,-3.668566,19.00413,48.72845,0.1268293,3.833651,0,0,14.29773
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,34.83467,34.83467,2.954998,2.954998,0,-1,0,2.954998,0,0,4.440892E-16,0,0,3.110524,2.954998,0,0,21.07758,10.62916,0,3.110524,-3.110524,15.72535,40.32134,0.1268293,3.250497,0,0,10.62916
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,33.85775,33.85775,0.1958518,0.1958518,0,-1,0,0.1958518,0,0,2.775558E-17,0,0,0.2061597,0.1958518,0,0,24.53371,7.518636,0,0.2061597,-0.2061597,15.50804,39.76413,0.1268293,0.2154369,0,0,7.518636
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,33.17588,33.17588,0.3141638,0.3141638,0,-1,0,0.3141638,0,0,5.551115E-17,0,0,0.3306987,0.3141638,0,0,24.76278,7.312476,0,0.3306987,-0.3306987,15.15946,38.87032,0.1268293,0.3455802,0,0,7.312476
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,32.58579,32.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.13022,6.981778,0,0,0,15.15946,38.87032,0.1268293,0,0,0,6.981778
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,32.02849,32.02849,0.6626755,0.6626755,0,-1,0,0.6626755,0,0,1.110223E-16,0,0,0.6975532,0.6626755,0,0,25.13022,6.981778,0,0.6975532,-0.6975532,14.42417,36.98498,0.1268293,0.728943,0,0,6.981778
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,31.58921,31.58921,0.9058709,0.9058709,0,-1,0,0.9058709,0,0,1.110223E-16,0,0,0.9535483,0.9058709,0,0,25.90528,6.284225,0,0.9535483,-0.9535483,13.41904,34.40773,0.1268293,0.9964579,0,0,6.284225
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,31.1237,31.1237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.96478,5.330676,0,0,0,13.41904,34.40773,0.1268293,0,0,0,5.330676
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,30.75653,30.75653,0.3722461,0.3722461,0,-1,0,0.3722461,0,0,0,0,0,0.391838,0.3722461,0,0,26.96478,5.330676,0,0.391838,-0.391838,13.00601,33.34867,0.1268293,0.4094706,0,0,5.330676
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,30.50083,30.50083,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0,0.1105513,0.1050238,0,0,27.40016,4.938838,0,0.1105513,-0.1105513,12.88948,33.04987,0.1268293,0.1155262,0,0,4.938838
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1109683,30.60882,30.31725,1.199274,1.199274,0,0,0,1.199274,9.252957,0,0,0,0.1109683,1.262393,1.199274,0,0,27.52299,4.828287,0,1.151425,-1.151425,11.67577,29.93781,0.1268293,1.319201,0.08877464,0,4.939255
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.257392,36.19034,30.05499,1.356452,1.356452,0,0,0,1.356452,166.4188,0,0,0,2.257392,1.427845,1.356452,0,0,28.80235,3.676862,0.8295474,0,0.8295474,12.46275,31.95569,0.1268107,1.492097,1.805914,0,5.934254
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.317884,39.81463,30.59262,0,0,0,0,0,0,0,0,0,0,3.317884,0,0,0,0,27.9728,4.423454,3.317884,0,3.317884,15.61037,40.0265,0.1267367,0,2.654307,0,7.741339
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.692567,39.5802,32.10717,2.402261,2.402261,0,-1,0,2.402261,112.0847,0,0,0,2.692567,2.528696,2.402261,0,0,24.65492,7.40955,0.1638715,0,0.1638715,15.76583,40.42513,0.126733,2.642487,2.154054,0,10.10212
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.899451,54.64755,33.54304,1.070298,1.070298,0,0,0,1.070298,644.6288,0,0,0,6.899451,1.12663,1.070298,0,0,24.49105,7.557034,5.772821,0,5.772821,21.24241,54.46761,0.1266044,1.177328,5.519561,0,14.45649
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,9.047936,64.59224,34.95925,7.621366,7.621366,12,0,3.372,7.621366,118.718,0,0,0,9.047936,0,0,4.378634,4.159702,18.71823,12.75257,13.20764,0,13.20764,33.77227,86.59541,0.1267549,8.383502,7.238349,12,21.80051
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.638536,64.6946,36.38201,0.6240347,0.6240347,0,0,0,0.6240347,1384.304,2.471071,0,0,8.638536,0.6568787,0.6240347,0,0,5.510588,24.63945,5.510588,0,5.510588,39.00008,100,0.1266325,0.6864382,6.91083,0,33.27798
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.115777,56.7829,37.80476,0,0,0,0,0,0,0,6.115777,0,0,6.115777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266325,0,4.892622,0,35.71476
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.908219,47.19327,38.72268,2.420375,2.420375,0,-1,0,2.420375,120.1557,0.3604558,0,0,2.908219,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1266325,2.662413,2.326576,0,32.5072
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.702041,50.11884,39.12918,2.477742,2.477742,0,-1,0,2.477742,149.4119,1.093892,0,0,3.702041,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1266325,2.725516,2.961633,0,33.30102
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.276604,49.32347,39.64714,2.890759,2.890759,0,-1,0,2.890759,113.3476,0.2337005,0,0,3.276604,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1266325,3.179834,2.621283,0,32.87558
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.152377,45.43948,39.24064,2.869955,2.869955,0,-1,0,2.869955,74.99689,0,0,0,2.152377,3.021005,2.869955,0,0,0,29.59898,0,0.8686284,-0.8686284,38.08447,97.65228,0.1266325,3.15695,1.721902,0,31.75135
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4952826,39.39416,38.02113,4.414146,4.414146,0,-1,0,4.414146,11.22035,0,8.881784E-16,0,0.4952826,4.64647,4.414146,0,0,0.9651427,28.73035,0,4.151187,-4.151187,33.70873,86.43246,0.1266325,4.855561,0.3962261,0,29.22563
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,36.84096,36.84096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.577572,24.57916,0,0,0,33.70873,86.43246,0.1266325,0,0,0,24.57916
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,35.79192,35.79192,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.577572,24.57916,0,2.51139,-2.51139,31.06149,79.64469,0.1266325,2.624403,0,0,24.57916
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,34.74288,34.74288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.368006,22.06777,0,0,0,31.06149,79.64469,0.1266325,0,0,0,22.06777
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.368006,22.06777,0,0,0,31.06149,79.64469,0.1266325,0,0,0,22.06777
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,33.08409,33.08409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.368006,22.06777,0,0,0,31.06149,79.64469,0.1266325,0,0,0,22.06777
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,32.50712,32.50712,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.368006,22.06777,0,1.072249,-1.072249,29.93124,76.74662,0.1266325,1.1205,0,0,22.06777
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,31.95637,31.95637,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.559394,20.99552,0,0.7389253,-0.7389253,29.15235,74.74945,0.1266325,0.772177,0,0,20.99552
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38042,20.2566,0,0,0,29.15235,74.74945,0.1266325,0,0,0,20.2566
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,31.05157,31.05157,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.38042,20.2566,0,0.3974293,-0.3974293,28.73342,73.67529,0.1266325,0.4153137,0,0,20.2566
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,30.68441,30.68441,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.82201,19.85917,0,0.3479276,-0.3479276,28.36667,72.73491,0.1266325,0.3635843,0,0,19.85917
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,30.44182,30.44182,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.2086,19.51124,0,1.373201,-1.373201,26.91919,69.02342,0.1266325,1.434995,0,0,19.51124
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1663727,30.68247,30.24512,2.033711,2.033711,0,0,0,2.033711,8.18074,0,4.440892E-16,0,0.1663727,2.140749,2.033711,0,0,12.73438,18.13804,0,1.974376,-1.974376,24.83801,63.68709,0.1266325,2.237082,0.1330981,0,18.30441
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.223967,33.25042,29.98286,5.102765,5.102765,0,0,0,5.102765,23.98635,0,0,0,1.223967,5.371331,5.102765,0,0,14.92813,16.16366,0,4.147364,-4.147364,20.46631,52.47761,0.1266325,5.613041,0.9791737,0,17.38763
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.583046,40.5377,30.53361,6.461139,6.461139,0,0,0,6.461139,55.45534,0,0,0,3.583046,6.801198,6.461139,0,0,19.53631,12.0163,0,3.218152,-3.218152,17.07408,43.7796,0.1266325,7.107253,2.866437,0,15.59935
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.155053,37.92907,32.00882,2.32094,2.32094,0,-1,0,2.32094,92.85256,0,0,0,2.155053,2.443095,2.32094,0,0,23.11203,8.798148,0,0.2880426,-0.2880426,16.77045,43.00108,0.1266325,2.553035,1.724042,0,10.9532
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.753108,38.27769,33.45125,0.3851404,0.3851404,0,0,0,0.3851404,455.1868,0,0,0,1.753108,0.4054109,0.3851404,0,0,23.43208,8.510105,1.347697,0,1.347697,18.04899,46.27938,0.1266026,0.4236544,1.402487,0,10.26321
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.014069,40.48916,34.86745,3.859036,3.859036,0,0,0,3.859036,52.19097,0,4.440892E-16,0,2.014069,4.062144,3.859036,0,0,22.08438,9.723033,0,2.048075,-2.048075,15.89013,40.74385,0.1266026,4.24494,1.611255,0,11.7371
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.190769,42.46169,36.27055,2.52321,2.52321,0,0,0,2.52321,86.82468,0,0,0,2.190769,2.65601,2.52321,0,0,24.36002,7.674958,0,0.4652415,-0.4652415,15.39972,39.48639,0.1266026,2.775531,1.752615,0,9.865727
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.023257,52.87872,37.69331,5.127904,5.127904,0,0,0,5.127904,97.95927,0,8.881784E-16,0,5.023257,5.397794,5.127904,0,0,24.87696,7.209716,0,0.3745367,-0.3745367,15.00493,38.4741,0.1266026,5.640695,4.018606,0,12.23297
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.643197,46.26397,38.61122,0,0,0,-1,0,0,0,0,0,0,2.643197,0,0,0,0,25.29311,6.83518,2.643197,0,2.643197,17.51248,44.90372,0.126544,0,2.114557,0,9.478376
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.437663,46.06645,39.01772,3.818462,3.818462,0,-1,0,3.818462,63.83888,0,0,0,2.437663,4.019433,3.818462,0,0,22.64991,9.214057,0,1.58177,-1.58177,15.84515,40.62851,0.126544,4.200308,1.95013,0,11.65172
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.76048,44.57805,39.53568,4.248642,4.248642,0,-1,0,4.248642,41.4363,0,0,0,1.76048,4.472255,4.248642,0,0,24.40743,7.632287,0,2.711775,-2.711775,12.98669,33.29914,0.126544,4.673507,1.408384,0,9.392767
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.065642,42.13449,39.12918,0.2024846,0.2024846,0,-1,0,0.2024846,526.2831,0,0,0,1.065642,0.2131417,0.2024846,0,0,27.42052,4.920511,0.8525006,0,0.8525006,13.79544,35.37286,0.1265251,0.222733,0.8525138,0,5.986154
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3061301,38.75497,37.90967,1.393642,1.393642,0,-1,0,1.393642,21.96619,0,2.220446E-16,0,0.3061301,1.466992,1.393642,0,0,26.56802,5.687762,0,1.160862,-1.160862,12.57179,32.23529,0.1265251,1.533007,0.2449041,0,5.993892
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,36.7295,36.7295,4.22673,4.22673,0,-1,0,4.22673,0,0,0,0.348848,0,4.44919,4.22673,0,0,27.85786,4.5269,0,4.44919,-4.44919,7.88193,20.21004,0.1265251,4.649403,0,0,4.5269
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,35.70013,35.70013,1.753185,0.07382505,0,-1,0,0.07382505,0,0,1.67936,1.854679,0,0.07771058,0.07382505,0,0,32.80141,0.07771058,0,0.07771058,-0.07771058,7.800015,20,0.1265251,1.928504,0,0,0.07771058
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,34.67076,34.67076,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265251,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,33.70695,33.70695,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265251,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,33.00541,33.00541,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265251,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,32.43499,32.43499,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265251,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,31.90392,31.90392,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265251,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,31.43841,31.43841,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265251,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,30.99912,30.99912,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265251,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,30.63196,30.63196,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265251,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,30.38937,30.38937,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267041,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03016752,30.26522,30.18612,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.92468,1.776357E-15,0,0,0.03016752,0,0,8.8,8.36,24.52775,7.524,8.390167,0,8.390167,23.69062,60.74506,0.1268131,0.222345,0.02413402,12,7.554168
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4192643,31.03486,29.93041,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.88944,0,0,0,0.4192643,0,0,8.8,8.36,16.13759,15.07515,8.779264,0,8.779264,32.01936,82.10076,0.1270249,2.730646,0.3354114,12,15.49442
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.487794,34.4627,30.46149,1.564673,1.564673,0,0,0,1.564673,95.08658,0,0,0,1.487794,1.647025,1.564673,0,0,7.358322,22.97649,0,0.1592303,-0.1592303,31.85152,81.67039,0.1270249,1.721141,1.190235,0,24.46428
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9984123,34.62444,31.9367,12.33103,8.36,0,-1,0,8.36,11.94273,0,3.971032,5.204135,0.9984123,8.8,8.36,0,0,7.535244,22.81726,0,7.801588,-7.801588,23.62792,60.58429,0.1270249,13.56413,0.7987298,0,23.81567
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.762528,38.23007,33.37913,3.850279,3.850279,0,0,0,3.850279,45.77663,0,0,0,1.762528,4.052926,3.850279,0,0,16.20367,15.01567,0,2.290398,-2.290398,21.21363,54.39382,0.1270249,4.235307,1.410022,0,16.7782
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.718501,39.54417,34.77567,7.771943,7.771943,12,0,3.372,7.771943,22.1116,0,0,0,1.718501,0,0,4.228057,4.016654,18.74856,12.72527,5.735155,0,5.735155,26.65448,68.34467,0.1271849,8.549137,1.374801,12,14.44377
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.188284,42.35887,36.17876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.188284,0,0,8.8,8.36,13.01341,17.88691,10.54828,0,10.54828,36.66146,94.00355,0.1272351,0,1.750627,12,20.0752
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.508901,47.84515,37.58184,2.985037,2.985037,0,0,0,2.985037,117.5497,0,0,0,3.508901,3.142144,2.985037,0,0,2.465122,27.38037,0.3667569,0,0.3667569,37.0094,94.89569,0.127227,3.283541,2.807121,0,30.88927
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.48837,42.71258,38.49976,1.146399,1.146399,0,-1,0,1.146399,129.8299,0,0,0,1.48837,1.206736,1.146399,0,0,2.098365,27.71045,0.2816333,0,0.2816333,37.27658,95.58077,0.1272208,1.261039,1.190696,0,29.19882
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.386581,45.79529,38.90626,6.466396,6.466396,0,-1,0,6.466396,36.90744,0,0,0,2.386581,6.806733,6.466396,0,0,1.816732,27.96392,0,4.420151,-4.420151,32.61732,83.634,0.1272208,7.113035,1.909265,0,30.3505
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5330691,40.8764,39.38488,3.288281,3.288281,0,-1,0,3.288281,16.21118,0,4.440892E-16,0,0.5330691,3.461348,3.288281,0,0,6.728011,23.54377,0,2.928279,-2.928279,29.53065,75.71946,0.1272208,3.617109,0.4264553,0,24.07684
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.923988,41.61504,39.01772,3.364155,3.364155,0,-1,0,3.364155,27.46568,0,0,0,0.923988,3.541216,3.364155,0,0,9.981654,20.61549,0,2.617228,-2.617228,26.77185,68.64563,0.1272208,3.700571,0.7391905,0,21.53948
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4880821,39.12277,37.77198,3.54663,3.54663,0,-1,0,3.54663,13.76186,0,4.440892E-16,0,0.4880821,3.733295,3.54663,0,0,12.88969,17.99826,0,3.245213,-3.245213,23.3511,59.87448,0.1272208,3.901293,0.3904657,0,18.48634
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,36.6246,36.6246,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,16.49548,14.75305,0,0.04653063,-0.04653063,23.30205,59.74872,0.1272208,0.0486245,0,0,14.75305
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,35.58867,35.58867,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,16.54718,14.70652,0,7.322964,-7.322964,15.58296,39.95624,0.1272208,7.652497,0,0,14.70652
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,34.5593,34.5593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68381,7.383554,0,0,0,15.58296,39.95624,0.1272208,0,0,0,7.383554
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,33.61517,33.61517,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,24.68381,7.383554,0,0.1251273,-0.1251273,15.45107,39.61805,0.1272208,0.1307581,0,0,7.383554
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,32.93329,32.93329,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,24.82283,7.258427,0,0.5306088,-0.5306088,14.89176,38.18392,0.1272208,0.5544863,0,0,7.258427
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,32.36287,32.36287,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,25.4124,6.727818,0,0.2927001,-0.2927001,14.58323,37.39281,0.1272208,0.3058716,0,0,6.727818
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.81213,31.81213,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,25.73762,6.435118,0,0.6246854,-0.6246854,13.92475,35.70441,0.1272208,0.6527962,0,0,6.435118
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,31.36629,31.36629,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,26.43172,5.810432,0,0.4067988,-0.4067988,13.49595,34.60492,0.1272208,0.4251048,0,0,5.810432
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,30.927,30.927,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,26.88372,5.403634,0,1.141387,-1.141387,12.29282,31.51998,0.1272208,1.192749,0,0,5.403634
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,30.55328,30.55328,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,28.15192,4.262247,0,2.20496,-2.20496,9.968587,25.56043,0.1272208,2.304183,0,0,4.262247
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,30.33691,30.33691,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,30.60188,2.057287,0,0.9616155,-0.9616155,8.954955,22.96138,0.1272208,1.004888,0,0,2.057287
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05881287,30.26821,30.11399,0.2233366,0.2233366,0,0,0,0.2233366,26.33374,0,2.775558E-17,0,0.05881287,0.2350911,0.2233366,0,0,31.67034,1.095672,0,0.1762783,-0.1762783,8.769141,22.48493,0.1272208,0.2456702,0.0470503,0,1.154484
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3191007,30.69059,29.85173,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.80695,0,0,0,0.3191007,0,0,8.8,8.36,31.86621,0.9193933,8.679101,0,8.679101,17.00286,43.59699,0.1273804,1.539052,0.2552806,12,1.238494
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8813037,32.73481,30.38937,2.913603,2.913603,11.7136,0,3.299542,2.913603,30.24789,0,0,0,0.8813037,0,0,8.8,8.36,23.18711,8.730584,9.241303,0,9.241303,25.76993,66.07661,0.1276008,3.204964,0.705043,12,9.611888
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.251664,40.96792,31.86458,2.695521,2.695521,0,-1,0,2.695521,120.6321,0,0,0,3.251664,2.83739,2.695521,0,0,13.9458,17.04776,0.4142735,0,0.4142735,26.16294,67.08434,0.1275917,2.965073,2.601331,0,20.29942
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.024316,44.8325,33.28734,3.513209,3.513209,0,0,0,3.513209,114.5481,0,0,0,4.024316,3.698115,3.513209,0,0,13.53153,17.4206,0.326201,0,0.326201,26.4724,67.87783,0.1275845,3.86453,3.219453,0,21.44492
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.66883,42.23492,34.70354,4.932752,4.932752,0,0,0,4.932752,54.10428,0,0,0,2.66883,5.19237,4.932752,0,0,13.20533,17.71418,0,2.523541,-2.523541,23.81236,61.05721,0.1275845,5.426027,2.135064,0,20.38301
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.199507,45.2929,36.08696,0.8741518,0.8741518,0,0,0,0.8741518,366.0128,0,0,0,3.199507,0.9201598,0.8741518,0,0,16.00926,15.19064,2.279348,0,2.279348,25.97474,66.60176,0.1275341,0.9615669,2.559606,0,18.39015
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.162528,43.64742,37.49006,4.526914,4.526914,0,0,0,4.526914,47.77047,0,8.881784E-16,0,2.162528,4.765173,4.526914,0,0,13.72991,17.24206,0,2.602644,-2.602644,23.23131,59.56734,0.1275341,4.979606,1.730023,0,19.40458
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.714392,46.25319,38.39485,3.535408,3.535408,0,-1,0,3.535408,76.77734,0,0,0,2.714392,3.721483,3.535408,0,0,16.62174,14.63941,0,1.00709,-1.00709,22.16974,56.84539,0.1275341,3.888949,2.171514,0,17.3538
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.180292,48.07821,38.76202,1.99246,1.99246,0,-1,0,1.99246,159.6163,0,0,0,3.180292,2.097326,1.99246,0,0,17.74073,13.63232,1.082966,0,1.082966,23.19714,59.47972,0.1275102,2.191706,2.544234,0,16.81261
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.741085,44.2566,39.27998,3.847749,3.847749,0,-1,0,3.847749,45.24945,0,4.440892E-16,0,1.741085,4.050262,3.847749,0,0,16.65776,14.60699,0,2.309177,-2.309177,20.76305,53.23848,0.1275102,4.232524,1.392868,0,16.34808
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5443592,40.39198,38.87347,0,0,0,-1,0,0,0,0,0,0,0.5443592,0,0,0,0,19.22352,12.29781,0.5443592,0,0.5443592,21.27947,54.56264,0.1274982,0,0.4354874,0,12.84217
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4540828,38.90899,37.65396,0.9487256,0.9487256,0,-1,0,0.9487256,47.8624,0,0,0,0.4540828,0.9986586,0.9487256,0,0,18.67916,12.78774,0,0.5445758,-0.5445758,20.70544,53.09077,0.1274982,1.043598,0.3632663,0,13.24182
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,36.51313,36.51313,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,19.28424,12.24316,0,1.779937,-1.779937,18.82922,48.27996,0.1274982,1.860034,0,0,12.24316
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,35.49688,35.49688,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,21.26195,10.46322,0,6.381124,-6.381124,12.10293,31.03309,0.1274982,6.668274,0,0,10.46322
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,34.46751,34.46751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.35209,4.082101,0,0,0,12.10293,31.03309,0.1274982,0,0,0,4.082101
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,33.52337,33.52337,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,28.35209,4.082101,0,0.5386652,-0.5386652,11.53512,29.57718,0.1274982,0.5629051,0,0,4.082101
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,32.86117,32.86117,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,28.9506,3.543436,0,1.96177,-1.96177,9.467237,24.27492,0.1274982,2.05005,0,0,3.543436
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,32.29075,32.29075,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,31.13035,1.581666,0,1.359492,-1.359492,8.034207,20.60049,0.1274982,1.420669,0,0,1.581666
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,31.75312,31.75312,1.034558,0.2110652,0,-1,0,0.2110652,0,0,0.8234928,0.9269487,0,0.2221739,0.2110652,0,0,32.64089,0.2221739,0,0.2221739,-0.2221739,7.800015,20,0.1274982,1.138014,0,0,0.2221739
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,31.29416,31.29416,0.02942582,0,0,-1,0,0,0,0,0.02942582,0.03236841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274982,0.03236841,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,30.86799,30.86799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274982,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,30.50083,30.50083,0.4773744,0,0,-1,0,0,0,0,0.4773744,0.5251119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274982,0.5251119,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,30.25824,30.25824,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276622,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1182418,30.35208,30.04187,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.25097,0,0,0,0.1182418,0,0,8.8,8.36,24.52775,7.524,8.478242,0,8.478242,23.77417,60.9593,0.1278001,0.981558,0.09459341,12,7.642242
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.984907,35.16016,29.79928,7.806488,7.806488,12,0,3.372,7.806488,25.42638,0,0,0,1.984907,0,0,4.193512,3.983837,16.04951,15.15442,5.968744,0,5.968744,29.43662,75.47837,0.1279633,8.587136,1.587926,12,17.13932
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.830466,44.1332,30.33691,1.056622,1.056622,6.583255,0,2.001564,1.056622,457.1613,-8.881784E-16,0,0,4.830466,0,0,5.526633,5.250301,10.08077,20.52629,10.08077,0,10.08077,39.00008,100,0.1279146,1.162284,3.864373,12,25.35675
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.921695,52.69084,31.79246,0,0,0,-1,0,0,0,6.921695,0,0,6.921695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279146,0,5.537356,0,36.52067
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.322855,59.54638,33.22833,2.163417,2.163417,0,0,0,2.163417,384.7087,6.045573,0,0,8.322855,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1279146,2.379759,6.658284,0,37.92183
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.191608,60.75003,34.63142,3.230217,3.230217,0,0,0,3.230217,253.5931,4.79138,0,0,8.191608,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1279146,3.553238,6.553287,0,37.79058
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.62433,60.23919,36.01484,4.047971,4.047971,0,0,0,4.047971,188.3494,3.363308,0,0,7.62433,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1279146,4.452768,6.099464,0,37.22331
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.6883,51.4583,37.41793,4.431089,4.431089,0,0,0,4.431089,105.8047,0.02399492,0,0,4.6883,4.664305,4.431089,0,0,0,29.59898,0,0,0,39.00008,100,0.1279146,4.874198,3.75064,0,34.28728
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.542874,62.69297,38.31617,4.003018,4.003018,0,-1,0,4.003018,188.4297,3.329171,0,0,7.542874,4.213703,4.003018,0,0,0,29.59898,0,0,0,39.00008,100,0.1279146,4.40332,6.034299,0,37.14185
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.330804,58.57626,38.68989,3.539107,3.539107,0,-1,0,3.539107,178.8814,2.605429,0,0,6.330804,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1279146,3.893018,5.064644,0,35.92978
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.290592,52.06979,39.16852,8.760534,8.36,0,-1,0,8.36,51.32287,0,0.4005339,1.276587,4.290592,8.8,8.36,0,0,0,29.59898,0,4.509408,-4.509408,34.24675,87.81199,0.1279146,9.636587,3.432473,0,33.88957
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.837131,47.01611,38.76202,0,0,0,-1,0,0,0,0,0,0,2.837131,0,0,0,0,5.010454,25.08957,2.837131,0,2.837131,36.93828,94.71336,0.1278522,0,2.269705,0,27.9267
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4992052,38.9422,37.56218,14.22366,8.36,0,-1,0,8.36,5.971354,0,5.863662,7.286028,0.4992052,8.8,8.36,0,0,2.173323,27.64299,0,8.300795,-8.300795,28.18848,72.278,0.1278522,15.64603,0.3993642,0,28.14219
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,36.45413,36.45413,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.39643,19.34219,0,6.463141,-6.463141,21.37573,54.80945,0.1278522,6.753983,0,0,19.34219
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,35.44443,35.44443,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.5777,12.87905,0,6.941748,-6.941748,14.05848,36.04732,0.1278522,7.254127,0,0,12.87905
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,34.4085,34.4085,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,26.29075,5.937303,0,5.342257,-5.342257,8.427248,21.60829,0.1278522,5.582659,0,0,5.937303
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,33.48404,33.48404,0.7933452,0.5652931,0,-1,0,0.5652931,0,0,0.2280521,0.3073866,0,0.5950453,0.5652931,0,0,32.22659,0.5950453,0,0.5950453,-0.5950453,7.800015,20,0.1278522,0.8726797,0,0,0.5950453
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,32.80216,32.80216,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278522,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,32.23174,32.23174,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278522,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,31.70067,31.70067,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278522,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278522,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,30.79587,30.79587,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278522,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,30.44182,30.44182,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278522,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,30.20579,30.20579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278522,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09352797,30.22805,29.98286,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.883517,0,0,0,0.09352797,0,0,8.8,8.36,32.88775,0,8.453528,0,8.453528,15.81974,40.56335,0.1280629,2.649165,0.07482237,12,0.09352797
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.623497,34.08327,29.72716,5.136009,5.136009,12,0,3.372,5.136009,31.61008,0,0,0,1.623497,0,0,6.863991,6.520792,24.43423,7.608175,8.144288,0,8.144288,23.54609,60.37446,0.1282894,5.64961,1.298797,12,9.231672
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.085067,41.77234,30.27791,11.18475,11.18475,12,0,3.372,11.18475,36.52356,0,0,0,4.085067,0,0,0.8152543,0.7744915,16.28994,14.93804,4.859559,0,4.859559,28.15627,72.19542,0.1284089,12.30322,3.268054,12,19.0231
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.696331,51.8225,31.72034,4.465771,4.465771,0,-1,0,4.465771,149.9479,0,0,0,6.696331,4.700811,4.465771,0,0,11.43038,19.31164,1.99552,0,1.99552,30.04939,77.04955,0.128365,4.912348,5.357065,0,26.00797
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.314372,59.42566,33.15621,2.118774,2.118774,0,0,0,2.118774,392.4143,0,0,0,8.314372,2.230289,2.118774,0,0,9.434858,21.1076,6.084084,0,6.084084,35.82125,91.84918,0.1282313,2.330652,6.651498,0,29.42198
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.331748,61.20924,34.5593,4.678561,4.678561,0,0,0,4.678561,178.0836,0.0561727,0,0,8.331748,4.924801,4.678561,0,0,3.350775,26.58328,3.350775,0,3.350775,39.00008,100,0.1281577,5.146417,6.665399,0,34.91503
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.604178,64.00637,35.94272,0.3897707,0.3897707,0,0,0,0.3897707,2207.497,8.193893,0,0,8.604178,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.1281577,0.4287478,6.883343,0,38.20316
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.096909,67.80914,37.32614,5.790597,5.790597,0,0,0,5.790597,157.0979,3.001544,0,0,9.096909,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1281577,6.369657,7.277527,0,38.69589
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.450573,62.20074,38.20471,4.009428,4.009428,0,-1,0,4.009428,185.8264,3.230123,0,0,7.450573,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1281577,4.41037,5.960458,0,37.04955
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.328457,54.90568,38.57843,3.570109,3.570109,0,-1,0,3.570109,149.2519,1.570447,0,0,5.328457,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1281577,3.92712,4.262765,0,34.92744
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.569232,52.91237,39.09639,1.954644,1.954644,0,-1,0,1.954644,233.7629,2.511712,0,0,4.569232,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1281577,2.150108,3.655386,0,34.16821
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.602439,46.22264,38.68989,7.65947,7.65947,0,-1,0,7.65947,33.97675,0,8.881784E-16,0.06541718,2.602439,8.0626,7.65947,0,0,0,29.59898,0,5.460161,-5.460161,33.24456,85.24229,0.1281577,8.425417,2.081951,0,32.20142
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5013812,38.89536,37.50972,12.69214,8.36,0,-1,0,8.36,5.997383,0,4.332137,5.601351,0.5013812,8.8,8.36,0,0,6.066846,24.13882,0,8.298619,-8.298619,24.49705,62.81282,0.1281577,13.96135,0.401105,0,24.6402
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28753,15.8402,0,0,0,24.49705,62.81282,0.1281577,0,0,0,15.8402
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,35.36575,35.36575,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.28753,15.8402,0,1.273646,-1.273646,23.15451,59.37042,0.1281577,1.33096,0,0,15.8402
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,34.35605,34.35605,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.7027,14.56655,0,1.953442,-1.953442,21.0954,54.09066,0.1281577,2.041346,0,0,14.56655
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,33.43158,33.43158,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.87319,12.61311,0,1.029756,-1.029756,20.00994,51.30744,0.1281577,1.076095,0,0,12.61311
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,32.76937,32.76937,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.01736,11.58335,0,1.285194,-1.285194,18.65523,47.83382,0.1281577,1.343028,0,0,11.58335
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,32.15962,32.15962,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.44535,10.29816,0,0.4475334,-0.4475334,18.18349,46.62423,0.1281577,0.4676724,0,0,10.29816
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,31.62199,31.62199,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,21.94261,9.850626,0,0.1164017,-0.1164017,18.06079,46.30962,0.1281577,0.1216398,0,0,9.850626
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,31.16303,31.16303,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.07195,9.734224,0,0.6726983,-0.6726983,17.3517,44.49146,0.1281577,0.7029697,0,0,9.734224
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,30.73686,30.73686,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.81939,9.061526,0,0.7367026,-0.7367026,16.57515,42.5003,0.1281577,0.7698542,0,0,9.061526
