Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.84277,33.98684,29.04528,4.350649,4.350649,12,0,3.372,4.350649,42.3562,0,0,0,1.84277,0,0,7.649351,7.266883,24.39815,7.640641,9.109653,0,9.109653,24.49613,62.81047,0.1326819,4.785714,1.474216,12,9.48341
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.163851,38.2872,29.57636,1.159818,1.159818,9.959818,0,2.855834,1.159818,272.7886,1.776357E-15,0,0,3.163851,0,0,8.8,8.36,15.2885,15.83933,11.52385,0,11.52385,35.42862,90.84243,0.1327485,1.2758,2.531081,12,19.00318
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.769886,47.68805,30.82865,6.823964,6.823964,0,-1,0,6.823964,84.55328,0,0,0,5.769886,7.18312,6.823964,0,0,3.764648,26.21079,0,1.413234,-1.413234,33.93894,87.02275,0.1327485,7.506361,4.615909,0,31.98068
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,8.031747,57.25491,32.25141,2.057364,2.057364,0,0,0,2.057364,390.3902,0.5311924,0,0,8.031747,2.165646,2.057364,0,0,5.334908,24.79756,5.334908,0,5.334908,39.00008,100,0.1326382,2.2631,6.425397,0,32.82931
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.059751,59.05484,33.6545,0.05183367,0.05183367,0,0,0,0.05183367,15549.26,8.005189,0,0,8.059751,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1326382,0.05701704,6.4478,0,37.65873
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.578112,58.82361,34.97892,6.641279,6.641279,0,0,0,6.641279,114.1062,0.5872913,0,0,7.578112,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1326382,7.305407,6.062489,0,37.17709
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.056857,51.47536,36.32955,5.354944,5.354944,0,0,0,5.354944,94.43343,0,0,0,5.056857,5.636783,5.354944,0,0,0,29.59898,0,0.5799257,-0.5799257,38.38878,98.43258,0.1326382,5.890438,4.045486,0,34.65583
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.848912,51.66395,37.12289,4.191469,4.191469,0,-1,0,4.191469,115.6853,0,0,0,4.848912,4.412073,4.191469,0,0,0.6443619,29.01905,0.4368395,0,0.4368395,38.8032,99.4952,0.1326292,4.610616,3.87913,0,33.86797
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.212436,53.18796,37.39826,4.676342,4.676342,0,-1,0,4.676342,111.464,0.08244915,0,0,5.212436,4.922465,4.676342,0,0,0.2075223,29.41221,0.2075223,0,0.2075223,39.00008,100,0.1326249,5.143976,4.169949,0,34.62465
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.729933,52.02265,37.80476,2.784295,2.784295,0,-1,0,2.784295,169.879,1.799096,0,0,4.729933,2.930837,2.784295,0,0,0,29.59898,0,0,0,39.00008,100,0.1326249,3.062725,3.783947,0,34.32891
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.605628,44.99252,37.50972,6.562121,6.562121,0,-1,0,6.562121,39.7071,0,8.881784E-16,0,2.605628,6.907496,6.562121,0,0,0,29.59898,0,4.301868,-4.301868,34.46551,88.37292,0.1326249,7.218333,2.084502,0,32.20461
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4755163,37.70619,36.40168,3.992244,3.992244,0,-1,0,3.992244,11.911,0,4.440892E-16,0,0.4755163,4.202362,3.992244,0,0,4.779853,25.29711,0,3.726846,-3.726846,30.53707,78.30003,0.1326249,4.391469,0.3804131,0,25.77263
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,35.40509,35.40509,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.920794,21.57026,0,5.810535,-5.810535,24.41223,62.59533,0.1326249,6.07201,0,0,21.57026
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,34.50029,34.50029,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.37694,15.75973,0,3.802415,-3.802415,20.40413,52.31818,0.1326249,3.973523,0,0,15.75973
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,33.48404,33.48404,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.60185,11.95731,0,2.93829,-2.93829,17.3069,44.37658,0.1326249,3.070513,0,0,11.95731
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,32.58579,32.58579,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.86662,9.019024,0,2.223833,-2.223833,14.96278,38.36602,0.1326249,2.323906,0,0,9.019024
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,31.91703,31.91703,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.33754,6.795191,0,0.04770406,-0.04770406,14.91249,38.23708,0.1326249,0.04985074,0,0,6.795191
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,31.38595,31.38595,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.39055,6.747487,0,0.6585521,-0.6585521,14.21832,36.45715,0.1326249,0.6881869,0,0,6.747487
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,30.86799,30.86799,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.12227,6.088935,0,1.913381,-1.913381,12.20144,31.28567,0.1326249,1.999483,0,0,6.088935
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,30.35003,30.35003,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.24825,4.175554,0,1.417922,-1.417922,10.70681,27.45331,0.1326249,1.481729,0,0,4.175554
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,30.04187,30.04187,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.82372,2.757631,0,0.4906013,-0.4906013,10.18967,26.12732,0.1326249,0.5126784,0,0,2.757631
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,29.72716,29.72716,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.36883,2.26703,0,0.5766155,-0.5766155,9.581869,24.56885,0.1326249,0.6025631,0,0,2.26703
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,29.43212,29.43212,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.00952,1.690414,0,0.397776,-0.397776,9.162576,23.49374,0.1326249,0.4156759,0,0,1.690414
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,29.24854,29.24854,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.45149,1.292638,8.36,0,8.36,17.09357,43.82957,0.1327617,1.40033,0,12,1.292638
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4113514,30.10319,29.02562,7.932763,7.932763,12,0,3.372,7.932763,5.185474,0,0,0,0.4113514,0,0,4.067237,3.863875,23.09149,8.816638,4.275226,0,4.275226,21.1494,54.22913,0.1328683,8.72604,0.3290811,12,9.227989
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.23236,32.83847,29.55669,6.352427,6.352427,12,0,3.372,6.352427,19.39982,0,0,0,1.23236,0,0,5.647573,5.365194,18.81626,12.66434,6.597554,0,6.597554,27.40839,70.27779,0.1330298,6.987669,0.9858877,12,13.8967
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.102727,33.74866,30.79587,4.086692,4.086692,0,-1,0,4.086692,26.98337,0,8.881784E-16,0,1.102727,4.301781,4.086692,0,0,12.21871,18.60214,0,3.199054,-3.199054,24.03629,61.6314,0.1330298,4.495361,0.8821816,0,19.70487
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.545948,36.41972,32.21207,2.220344,2.220344,0,0,0,2.220344,69.6265,0,0,0,1.545948,2.337204,2.220344,0,0,15.77321,15.40309,0,0.7912565,-0.7912565,23.20224,59.4928,0.1330298,2.442378,1.236758,0,16.94903
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.937823,38.95285,33.59549,2.17242,2.17242,0,0,0,2.17242,89.2011,0,4.440892E-16,0,1.937823,2.286758,2.17242,0,0,16.65239,14.61183,0,0.3489352,-0.3489352,22.83443,58.54969,0.1330298,2.389662,1.550258,0,16.54965
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.576945,39.29541,34.92646,5.319354,5.319354,0,0,0,5.319354,29.64542,0,0,0,1.576945,5.59932,5.319354,0,0,17.04009,14.26289,0,4.022376,-4.022376,18.59447,47.67804,0.1330298,5.85129,1.261556,0,15.83984
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.391362,43.07446,36.29021,1.860239,1.860239,0,0,0,1.860239,128.5513,0,0,0,2.391362,1.958146,1.860239,0,0,21.5094,10.24052,0.4332155,0,0.4332155,19.00546,48.73184,0.1330208,2.046263,1.91309,0,12.63188
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.918666,42.50729,37.08355,0.8525555,0.8525555,0,-1,0,0.8525555,225.0488,0,0,0,1.918666,0.8974268,0.8525555,0,0,21.07618,10.63041,1.021239,0,1.021239,19.97429,51.21602,0.1329997,0.9378111,1.534933,0,12.54908
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.012218,43.06729,37.35892,0.329497,0.329497,0,-1,0,0.329497,610.6939,0,0,0,2.012218,0.346839,0.329497,0,0,20.05494,11.54953,1.665379,0,1.665379,21.5542,55.26708,0.1329654,0.3624467,1.609774,0,13.56175
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8885466,40.24838,37.77198,6.724793,6.724793,0,-1,0,6.724793,13.21299,0,8.881784E-16,0,0.8885466,7.07873,6.724793,0,0,18.38956,13.04837,0,6.190184,-6.190184,15.02918,38.53628,0.1329654,7.397273,0.7108373,0,13.93692
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.112101,40.53607,37.43105,5.29954,5.29954,0,-1,0,5.29954,20.98486,0,0,0,1.112101,5.578463,5.29954,0,0,25.26755,6.858186,0,4.466362,-4.466362,10.32122,26.46461,0.1329654,5.829494,0.8896808,0,7.970287
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4722762,37.63774,36.34267,10.44932,2.720895,0,-1,0,2.720895,17.35738,0,7.728423,9.132284,0.4722762,2.8641,2.720895,0,0,30.23017,2.391824,0,2.391824,-2.391824,7.800015,20,0.1329654,11.49425,0.377821,0,2.8641
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,35.35263,35.35263,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329654,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,34.44784,34.44784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329654,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,33.45125,33.45125,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329654,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,32.56612,32.56612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329654,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,31.90392,31.90392,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329654,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,31.34662,31.34662,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329654,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,30.84832,30.84832,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329654,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,30.33691,30.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329654,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,30.0222,30.0222,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329654,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,29.70749,29.70749,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329654,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,29.43212,29.43212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329654,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,29.24854,29.24854,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330782,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7019947,30.87305,29.02562,1.430661,1.430661,10.23066,0,2.924357,1.430661,49.06787,0,0,0,0.7019947,0,0,8.8,8.36,24.52775,7.524,9.061995,0,9.061995,24.32797,62.37929,0.1332062,1.573727,0.5615958,12,8.225995
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.548605,33.6888,29.54358,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,601.3138,0,0,0,1.548605,0,0,8.8,8.36,15.46576,15.6798,9.908606,0,9.908606,33.7281,86.48213,0.1332654,0.2832907,1.238884,12,17.2284
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.697262,41.13808,30.7762,4.70818,4.70818,0,-1,0,4.70818,78.52847,0,0,0,3.697262,4.95598,4.70818,0,0,5.557153,24.59754,0,1.258718,-1.258718,32.40129,83.08008,0.1332654,5.178998,2.957809,0,28.2948
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.099324,50.30781,32.17929,4.474065,4.474065,0,0,0,4.474065,136.3262,0,0,0,6.099324,4.709542,4.474065,0,0,6.955729,23.33882,1.389782,0,1.389782,33.71976,86.46075,0.1332368,4.921471,4.879459,0,29.43815
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.431047,43.34606,33.59549,0,0,0,0,0,0,0,0,0,0,3.431047,0,0,0,0,5.565947,24.58963,3.431047,0,3.431047,36.97474,94.80682,0.1331662,0,2.744838,0,28.02067
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.913871,49.44987,34.92646,8.107685,8.107685,5.467661,0,1.719318,8.107685,60.60757,0,0,0,4.913871,2.778973,2.640024,0,0,2.134899,27.67757,2.134899,0,2.134899,39.00008,100,0.1332103,8.918454,3.931097,12,32.59144
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.981769,44.82435,36.27055,0,0,0,0,0,0,0,2.981769,0,0,2.981769,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332103,0,2.385416,0,32.58075
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.184784,43.24926,37.04421,0,0,0,-1,0,0,0,2.184784,0,0,2.184784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332103,0,1.747827,0,31.78376
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.054781,49.29861,37.32614,6.208212,6.208212,0,-1,0,6.208212,65.31319,0,8.881784E-16,0,4.054781,6.53496,6.208212,0,0,0,29.59898,0,2.480179,-2.480179,36.38574,93.29659,0.1332103,6.829033,3.243825,0,33.65376
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.656102,45.37238,37.72609,5.449512,5.449512,0,-1,0,5.449512,48.74017,0,0,0,2.656102,5.736329,5.449512,0,0,2.755754,27.1188,0,3.080227,-3.080227,33.1389,84.97136,0.1332103,5.994463,2.124882,0,29.7749
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6142821,39.11794,37.41793,0,0,0,-1,0,0,0,0,0,0,0.6142821,0,0,0,0,6.178229,24.03857,0.6142821,0,0.6142821,33.72165,86.46561,0.1331977,0,0.4914257,0,24.65285
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1791958,36.79874,36.30988,3.608014,3.608014,0,-1,0,3.608014,4.966604,0,0,0,0.1791958,3.79791,3.608014,0,0,5.563947,24.59143,0,3.618714,-3.618714,29.9072,76.68496,0.1331977,3.968816,0.1433566,0,24.77062
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,35.33297,35.33297,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.58474,20.97271,0,6.857679,-6.857679,22.67857,58.15005,0.1331977,7.166275,0,0,20.97271
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,34.42817,34.42817,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.20438,14.11503,0,0.1737047,-0.1737047,22.49547,57.68056,0.1331977,0.1815214,0,0,14.11503
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,33.41191,33.41191,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.39739,13.94133,0,3.184053,-3.184053,19.13918,49.07472,0.1331977,3.327336,0,0,13.94133
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,32.50712,32.50712,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,20.93523,10.75727,0,0.3189567,-0.3189567,18.80297,48.21265,0.1331977,0.3333097,0,0,10.75727
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,31.84491,31.84491,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.28962,10.43832,0,1.51353,-1.51353,17.20757,44.12188,0.1331977,1.581639,0,0,10.43832
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,31.31383,31.31383,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,22.97132,8.924788,0,0.6855364,-0.6855364,16.48495,42.26902,0.1331977,0.7163855,0,0,8.924788
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,30.81554,30.81554,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.73303,8.239252,0,0.02981441,-0.02981441,16.45352,42.18843,0.1331977,0.03115605,0,0,8.239252
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,30.31725,30.31725,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.76616,8.209437,0,1.69479,-1.69479,14.66706,37.60777,0.1331977,1.771055,0,0,8.209437
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,30.00253,30.00253,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.64926,6.514648,0,0.5986133,-0.5986133,14.03606,35.98983,0.1331977,0.6255509,0,0,6.514648
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,29.68782,29.68782,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.31438,5.916035,0,0.7818226,-0.7818226,13.21195,33.87673,0.1331977,0.8170046,0,0,5.916035
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,29.41245,29.41245,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.18307,5.134212,0,1.355981,-1.355981,11.78262,30.21179,0.1331977,1.417,0,0,5.134212
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,29.22887,29.22887,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.68972,3.778232,0,1.2371,-1.2371,10.4786,26.86816,0.1331977,1.29277,0,0,3.778232
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.695448,33.56036,29.02562,0.7996253,0.7996253,0,0,0,0.7996253,212.0303,0,0,0,1.695448,0.8417108,0.7996253,0,0,30.06427,2.541131,0.8537372,0,0.8537372,11.28853,28.94489,0.1331801,0.8795878,1.356358,0,4.236579
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.412065,38.97813,29.54358,4.316446,4.316446,12,0,3.372,4.316446,79.04801,0,0,0,3.412065,0,0,7.683554,7.299376,29.21054,3.309494,10.71144,0,10.71144,21.45029,55.00064,0.1333501,4.748091,2.729652,12,6.72156
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.296813,49.35596,30.75653,2.407291,2.407291,0,-1,0,2.407291,261.5726,0,0,0,6.296813,2.53399,2.407291,0,0,18.4991,12.94979,3.762823,0,3.762823,25.02002,64.15377,0.1332729,2.64802,5.03745,0,19.2466
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.049603,50.11803,32.15962,0.2420426,0.2420426,0,0,0,0.2420426,2499.396,0,0,0,6.049603,0.2547817,0.2420426,0,0,14.73627,16.33633,5.794821,0,5.794821,30.51747,78.24977,0.133154,0.2662469,4.839682,0,22.38593
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.572176,60.95273,33.58238,6.563366,6.563366,0,0,0,6.563366,130.6064,0,0,0,8.572176,6.908806,6.563366,0,0,8.941453,21.55167,1.66337,0,1.66337,32.09548,82.29594,0.13312,7.219703,6.857741,0,30.12385
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.169879,65.03269,34.9068,1.676179,1.676179,0,0,0,1.676179,547.0704,0.1273972,0,0,9.169879,1.764399,1.676179,0,0,7.278083,23.0487,7.278083,0,7.278083,39.00008,100,0.1329711,1.843797,7.335903,0,32.21858
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.81175,61.24348,36.25088,2.619178,2.619178,0,0,0,2.619178,298.252,5.05472,0,0,7.81175,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1329711,2.881096,6.2494,0,37.41073
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.839634,62.28917,37.02454,4.01332,4.01332,0,-1,0,4.01332,195.3403,3.615086,0,0,7.839634,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1329711,4.414653,6.271707,0,37.43861
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.959382,55.63723,37.2868,0.8852245,0.8852245,0,-1,0,0.8852245,673.2057,5.027566,0,0,5.959382,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1329711,0.9737469,4.767506,0,35.55836
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.986032,52.7537,37.69331,9.138567,8.36,0,-1,0,8.36,59.64153,0,0.7785667,1.692423,4.986032,8.8,8.36,0,0,0,29.59898,0,3.813968,-3.813968,34.9798,89.69162,0.1329711,10.05242,3.988825,0,34.58501
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.935333,45.83407,37.35892,3.177475,3.177475,0,-1,0,3.177475,92.37942,0,0,0,2.935333,3.344711,3.177475,0,0,4.237742,25.78501,0,0.4093777,-0.4093777,34.54828,88.58516,0.1329711,3.495223,2.348267,0,28.72034
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4642247,37.52298,36.25088,8.138322,8.138322,0,-1,0,8.138322,5.704182,0,0,0.5921545,0.4642247,8.566655,8.138322,0,0,4.692606,25.37563,0,8.10243,-8.10243,26.00757,66.68594,0.1329711,8.952154,0.3713798,0,25.83986
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,35.27396,35.27396,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,13.69531,17.2732,0,3.851361,-3.851361,21.94788,56.2765,0.1329711,4.024672,0,0,17.2732
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,34.37572,34.37572,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,17.9746,13.42184,0,3.733171,-3.733171,18.01277,46.1865,0.1329711,3.901164,0,0,13.42184
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,33.37913,33.37913,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.12256,9.68867,0,3.185691,-3.185691,14.65476,37.57623,0.1329711,3.329047,0,0,9.68867
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,32.47433,32.47433,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.66222,6.502979,0,0.6298365,-0.6298365,13.99085,35.87391,0.1329711,0.6581792,0,0,6.502979
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,31.82524,31.82524,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.36204,5.873142,0,0.5068645,-0.5068645,13.45657,34.50396,0.1329711,0.5296734,0,0,5.873142
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,31.29416,31.29416,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,26.92522,5.366278,0,1.196074,-1.196074,12.1958,31.27121,0.1329711,1.249898,0,0,5.366278
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,30.7762,30.7762,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.25419,4.170203,0,0.6150041,-0.6150041,11.54752,29.60898,0.1329711,0.6426793,0,0,4.170203
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.93753,3.555199,0,0,0,11.54752,29.60898,0.1329711,0,0,0,3.555199
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.98286,29.98286,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,28.93753,3.555199,0,0.8832204,-0.8832204,10.61653,27.22181,0.1329711,0.9229653,0,0,3.555199
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,29.68782,29.68782,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,29.91889,2.671979,0,1.518037,-1.518037,9.016376,23.11887,0.1329711,1.586349,0,0,2.671979
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,29.39278,29.39278,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,31.6056,1.153942,0,1.000845,-1.000845,7.961393,20.41379,0.1329711,1.045883,0,0,1.153942
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,29.2092,29.2092,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.71765,0.1530963,8.36,0,8.36,15.89239,40.74963,0.1330594,0.2206721,0,12,0.1530963
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.014548,34.42247,29.00595,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.014548,0,0,8.8,8.36,24.35765,7.677096,10.37455,0,10.37455,25.73455,65.98589,0.1330977,0,1.611638,12,9.691644
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.551561,42.38007,29.52391,5.131596,5.131596,11.52638,0,3.252175,5.131596,88.69679,0,0,0,4.551561,0,0,6.394787,6.075048,13.9831,17.01419,10.62661,0,10.62661,35.81583,91.83528,0.133248,5.644755,3.641249,12,21.56575
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.36166,49.55187,30.73686,7.254216,7.254216,0,-1,0,7.254216,87.69604,8.881784E-16,0,0,6.36166,7.636017,7.254216,0,0,3.35649,26.57814,0,1.274357,-1.274357,34.47254,88.39095,0.133248,7.979638,5.089328,0,32.9398
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.423679,54.88399,32.13995,4.863672,4.863672,0,0,0,4.863672,152.6353,0,0,0,7.423679,5.119655,4.863672,0,0,4.772442,25.30378,2.304024,0,2.304024,36.65833,93.99553,0.133201,5.350039,5.938943,0,32.72746
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.226914,55.84774,33.56271,2.514713,2.514713,0,0,0,2.514713,287.3853,2.11143,0,0,7.226914,2.647066,2.514713,0,0,2.468418,27.3774,2.468418,0,2.468418,39.00008,100,0.1331508,2.766184,5.781531,0,34.60432
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.054219,60.52842,34.88712,7.744381,7.744381,3,0,1.095,7.744381,104.0008,3.060134,0,0,8.054219,4.994085,4.744381,0,0,0,29.59898,0,0,0,39.00008,100,0.1331508,8.518819,6.443376,12,37.6532
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.667869,60.67354,36.23776,1.008555,1.008555,0,0,0,1.008555,760.283,6.606232,0,0,7.667869,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.1331508,1.10941,6.134295,0,37.26685
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.459543,64.74779,37.01143,1.674331,1.674331,0,-1,0,1.674331,505.2493,6.69709,0,0,8.459543,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1331508,1.841764,6.767634,0,38.05852
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.189369,52.96354,37.26713,3.784362,3.784362,0,-1,0,3.784362,137.1266,1.205829,0,0,5.189369,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1331508,4.162799,4.151495,0,34.78835
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.593792,48.21013,37.67364,2.956823,2.956823,0,-1,0,2.956823,121.5424,0.4813469,0,0,3.593792,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1331508,3.252505,2.875033,0,33.19277
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.489025,44.4837,37.35892,8.622526,8.36,0,-1,0,8.36,29.77303,0,0.2625261,1.124779,2.489025,8.8,8.36,0,0,0,29.59898,0,6.310975,-6.310975,32.34772,82.94272,0.1331508,9.484778,1.99122,0,32.088
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4523493,37.49018,36.25088,0,0,0,-1,0,0,0,0,0,0,0.4523493,0,0,0,0,7.012194,23.288,0.4523493,0,0.4523493,32.77686,84.04307,0.1331416,0,0.3618795,0,23.74035
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,35.27396,35.27396,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.559845,23.69512,0,4.050991,-4.050991,28.50674,73.09407,0.1331416,4.233285,0,0,23.69512
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,34.38883,34.38883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06095,19.64413,0,0,0,28.50674,73.09407,0.1331416,0,0,0,19.64413
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,33.37913,33.37913,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.06095,19.64413,0,4.539765,-4.539765,23.72141,60.82401,0.1331416,4.744054,0,0,19.64413
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,32.47433,32.47433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.10513,15.10436,0,0,0,23.72141,60.82401,0.1331416,0,0,0,15.10436
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.81213,31.81213,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.10513,15.10436,0,0.8563764,-0.8563764,22.81871,58.5094,0.1331416,0.8949133,0,0,15.10436
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,31.29416,31.29416,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.05666,14.24798,0,0.9569733,-0.9569733,21.80997,55.92289,0.1331416,1.000037,0,0,14.24798
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,30.79587,30.79587,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.11996,13.29101,0,1.217041,-1.217041,20.5271,52.63348,0.1331416,1.271807,0,0,13.29101
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,30.29758,30.29758,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.47223,12.07397,0,0.4591204,-0.4591204,20.04314,51.39257,0.1331416,0.4797808,0,0,12.07397
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.98236,11.61485,0,0,0,20.04314,51.39257,0.1331416,0,0,0,11.61485
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.98236,11.61485,0,0,0,20.04314,51.39257,0.1331416,0,0,0,11.61485
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,29.39278,29.39278,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,19.98236,11.61485,0,0.4487913,-0.4487913,19.57008,50.17958,0.1331416,0.4689869,0,0,11.61485
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,29.2092,29.2092,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.48102,11.16606,0,0.222612,-0.222612,19.33542,49.57791,0.1331416,0.2326296,0,0,11.16606
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6382223,30.66378,28.98628,3.881296,3.881296,0,0,0,3.881296,16.44354,0,4.440892E-16,0,0.6382223,4.085575,3.881296,0,0,20.72837,10.94345,0,3.447352,-3.447352,15.70159,40.26042,0.1331416,4.269426,0.5105779,0,11.58167
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.065226,32.35229,29.52391,1.258783,1.258783,0,0,0,1.258783,84.62353,0,0,0,1.065226,1.325034,1.258783,0,0,24.55876,7.496095,0,0.259808,-0.259808,15.42773,39.55821,0.1331416,1.384661,0.8521811,0,8.561321
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.30358,37.0165,30.72375,0,0,0,-1,0,0,0,0,0,0,2.30358,0,0,0,0,24.84743,7.236287,2.30358,0,2.30358,17.6131,45.16171,0.1330947,0,1.842864,0,9.539867
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.748011,42.75127,32.13995,0,0,0,0,0,0,0,0,0,0,3.748011,0,0,0,0,22.54385,9.309509,3.748011,0,3.748011,21.16878,54.2788,0.1330185,0,2.998409,0,13.05752
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.754688,47.41123,33.54304,1.470806,1.470806,0,0,0,1.470806,323.2711,0,0,0,4.754688,1.548216,1.470806,0,0,18.79584,12.68272,3.206472,0,3.206472,24.2107,62.0786,0.1329535,1.617886,3.803751,0,17.43741
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.314348,47.45483,34.86745,0,0,0,0,0,0,0,0,0,0,4.314348,0,0,0,0,15.58937,15.56854,4.314348,0,4.314348,28.30365,72.57332,0.132866,0,3.451478,0,19.88289
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.050985,48.08541,36.21809,0,0,0,0,0,0,0,0,0,0,4.050985,0,0,0,0,11.27502,19.45146,4.050985,0,4.050985,32.14675,82.42741,0.1327839,0,3.240788,0,23.50244
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.066934,42.84719,36.99176,1.903316,1.903316,0,-1,0,1.903316,108.5965,0,0,0,2.066934,2.00349,1.903316,0,0,7.224039,23.09734,0.06344315,0,0.06344315,32.20694,82.58173,0.1327827,2.093648,1.653547,0,25.16428
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.719626,45.08176,37.26713,4.057983,4.057983,0,-1,0,4.057983,67.01914,8.881784E-16,0,0,2.719626,4.271562,4.057983,0,0,7.160595,23.15444,0,1.551936,-1.551936,30.57106,78.38717,0.1327827,4.463782,2.175701,0,25.87407
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9128603,40.19732,37.65396,7.652782,7.652782,0,-1,0,7.652782,11.92848,0,0,0.05806017,0.9128603,8.05556,7.652782,0,0,8.884969,21.60251,0,7.1427,-7.1427,23.04199,59.08191,0.1327827,8.41806,0.7302882,0,22.51537
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.430403,41.34005,37.32614,3.044987,3.044987,0,-1,0,3.044987,46.97567,0,4.440892E-16,0,1.430403,3.205249,3.044987,0,0,16.8213,14.45981,0,1.774846,-1.774846,21.17114,54.28486,0.1327827,3.349485,1.144322,0,15.89021
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.350193,37.17566,36.21809,3.806901,3.806901,0,-1,0,3.806901,9.198899,0,4.440892E-16,0,0.350193,4.007265,3.806901,0,0,18.79335,12.68496,0,3.657072,-3.657072,17.31625,44.40054,0.1327827,4.187592,0.2801544,0,13.03515
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,35.24118,35.24118,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,22.85677,9.027889,0,1.142823,-1.142823,16.1116,41.31173,0.1327827,1.19425,0,0,9.027889
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,34.35605,34.35605,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,24.12657,7.885066,0,0.9124895,-0.9124895,15.14976,38.84545,0.1327827,0.9535515,0,0,7.885066
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,33.35946,33.35946,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,25.14045,6.972576,0,5.185517,-5.185517,9.683742,24.83006,0.1327827,5.418865,0,0,6.972576
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,32.45466,32.45466,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,30.90213,1.787059,0,0.8203681,-0.8203681,8.818997,22.61277,0.1327827,0.8572847,0,0,1.787059
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,31.81213,31.81213,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,31.81365,0.9666912,0,0.5381073,-0.5381073,8.251782,21.15837,0.1327827,0.5623221,0,0,0.9666912
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,31.27449,31.27449,1.712648,0.4071547,0,-1,0,0.4071547,0,0,1.305493,1.476758,0,0.4285839,0.4071547,0,0,32.41155,0.4285839,0,0.4285839,-0.4285839,7.800015,20,0.1327827,1.883912,0,0,0.4285839
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,30.7762,30.7762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327827,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327827,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,29.98286,29.98286,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327827,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327827,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,29.39278,29.39278,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328639,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,29.2092,29.2092,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1330294,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.237789,32.27125,28.98628,4.561423,4.561423,12,0,3.372,4.561423,27.13604,0,0,0,1.237789,0,0,7.438577,7.066648,16.16775,15.048,8.304438,0,8.304438,31.54028,80.87235,0.1332293,5.017565,0.9902315,12,16.28579
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.840343,40.22549,29.52391,1.374048,1.374048,0,0,0,1.374048,279.4912,0,0,0,3.840343,1.446366,1.374048,0,0,7.863316,22.52199,2.393977,0,2.393977,33.81141,86.69575,0.1331809,1.511452,3.072274,0,26.36234
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.563032,43.7008,30.70408,6.313205,6.313205,0,-1,0,6.313205,72.27759,0,0,0,4.563032,6.645479,6.313205,0,0,5.469339,24.67657,0,2.082447,-2.082447,31.61632,81.06731,0.1331809,6.944525,3.650426,0,29.2396
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.249127,50.74771,32.12029,5.102316,5.102316,0,0,0,5.102316,122.4763,0,0,0,6.249127,5.370859,5.102316,0,0,7.783168,22.59413,0.8782683,0,0.8782683,32.44952,83.20372,0.1331631,5.612547,4.999301,0,28.84325
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.034574,51.63641,33.54304,1.465023,1.465023,0,0,0,1.465023,411.9099,0,0,0,6.034574,1.542129,1.465023,0,0,6.9049,23.38457,4.492445,0,4.492445,36.71142,94.13166,0.1330724,1.611525,4.827659,0,29.41914
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.688306,55.43434,34.86745,4.241944,4.241944,0,0,0,4.241944,157.6708,0,0,0,6.688306,4.465205,4.241944,0,0,2.412455,27.42777,2.223101,0,2.223101,38.82044,99.53939,0.1330276,4.666139,5.350645,0,34.11607
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.378192,52.428,36.21809,8.947614,8.947614,4.018217,0,1.352609,8.947614,60.10756,5.273559E-16,0,0,5.378192,5.188838,4.929397,0,0,0.189354,29.42856,0.189354,0,0.189354,39.00008,100,0.1330314,9.842375,4.302554,12,34.80675
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.302764,56.51471,36.99176,5.727627,5.727627,0,-1,0,5.727627,110.0415,0.2736829,0,0,6.302764,6.029081,5.727627,0,0,0,29.59898,0,0,0,39.00008,100,0.1330314,6.30039,5.042212,0,35.90174
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.281564,56.73355,37.24746,3.862216,3.862216,0,-1,0,3.862216,162.6414,2.216073,0,0,6.281564,4.065491,3.862216,0,0,0,29.59898,0,0,0,39.00008,100,0.1330314,4.248438,5.025251,0,35.88054
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.251216,50.26641,37.6343,4.253828,4.253828,0,-1,0,4.253828,99.93861,0,0,0,4.251216,4.477713,4.253828,0,0,0,29.59898,0,0.226497,-0.226497,38.76133,99.38783,0.1330314,4.67921,3.400973,0,33.85019
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.853707,42.56827,37.32614,0.3462127,0.3462127,0,-1,0,0.3462127,535.4244,1.23761,0,0,1.853707,0.3644345,0.3462127,0,0,0.2516634,29.37248,0.2516634,0,0.2516634,39.00008,100,0.1330263,0.380834,1.482966,0,31.22619
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.445055,37.43702,36.21809,8.522131,8.36,0,-1,0,8.36,5.323625,0,0.162131,1.014344,0.445055,8.8,8.36,0,0,0,29.59898,0,8.354945,-8.354945,30.19319,77.41829,0.1330263,9.374344,0.356044,0,30.04403
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,35.2215,35.2215,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.283272,21.24403,0,1.950629,-1.950629,28.13705,72.14613,0.1330263,2.038408,0,0,21.24403
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,34.35605,34.35605,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.45064,19.2934,0,1.969876,-1.969876,26.06062,66.82196,0.1330263,2.058521,0,0,19.2934
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,33.33979,33.33979,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.63939,17.32353,0,3.421262,-3.421262,22.45429,57.57499,0.1330263,3.575218,0,0,17.32353
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,32.43499,32.43499,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.44079,13.90227,0,1.311656,-1.311656,21.07168,54.02985,0.1330263,1.37068,0,0,13.90227
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.81213,31.81213,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.89819,12.59061,0,0.6463317,-0.6463317,20.39039,52.28295,0.1330263,0.6754166,0,0,12.59061
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,31.27449,31.27449,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.61633,11.94428,0,2.360736,-2.360736,17.90196,45.90236,0.1330263,2.466969,0,0,11.94428
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,30.7762,30.7762,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.23937,9.583543,0,2.072287,-2.072287,15.71757,40.30139,0.1330263,2.16554,0,0,9.583543
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,30.29758,30.29758,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.54191,7.511255,0,0.7628808,-0.7628808,14.91343,38.23948,0.1330263,0.7972105,0,0,7.511255
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,30.00253,30.00253,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.38956,6.748374,0,0.9601572,-0.9601572,13.90133,35.64437,0.1330263,1.003364,0,0,6.748374
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,29.68782,29.68782,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.4564,5.788217,0,2.199817,-2.199817,11.58252,29.69871,0.1330263,2.298809,0,0,5.788217
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,29.39278,29.39278,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.90064,3.5884,0,0.1829992,-0.1829992,11.38962,29.2041,0.1330263,0.1912342,0,0,3.5884
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,29.2092,29.2092,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.10398,3.405401,0,1.828064,-1.828064,9.462674,24.26322,0.1330263,1.910327,0,0,3.405401
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.021102,34.42035,28.98628,0,0,0,0,0,0,0,0,0,0,2.021102,0,0,0,0,31.13516,1.577337,2.021102,0,2.021102,11.38006,29.17958,0.1329856,0,1.616881,0,3.598438
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.790104,43.117,29.52391,3.419594,3.419594,0,0,0,3.419594,140.0781,0,0,0,4.790104,3.599573,3.419594,0,0,29.11406,3.396328,1.190531,0,1.190531,12.5095,32.07557,0.1329616,3.761554,3.832083,0,8.186433
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.70801,47.32379,30.68441,0.8651915,0.8651915,0,-1,0,0.8651915,659.7394,0,0,0,5.70801,0.9107279,0.8651915,0,0,27.92352,4.467806,4.797282,0,4.797282,17.0606,43.74504,0.132865,0.9517106,4.566408,0,10.17582
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.092811,57.32604,32.12029,7.888075,7.888075,12,0,3.372,7.888075,102.5955,0,0,0,8.092811,0,0,4.111925,3.906328,23.12624,8.785359,11.99914,0,11.99914,28.44398,72.93314,0.1330065,8.676883,6.474249,12,16.87817
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.647597,57.3691,33.54304,0,0,3.662638,0,1.262648,0,0,1.332268E-15,0,0,7.647597,0,0,3.662638,3.479506,11.1271,19.58459,11.1271,0,11.1271,39.00008,100,0.1328112,0,6.118078,12,27.23218
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.594152,62.62942,34.86745,0.7086366,0.7086366,0,0,0,0.7086366,1212.773,7.848219,0,0,8.594152,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1328112,0.7795002,6.875322,0,38.19313
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.673391,60.67104,36.21809,0.5157971,0.5157971,0,0,0,0.5157971,1487.676,7.130446,0,0,7.673391,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1328112,0.5673768,6.138712,0,37.27237
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.463969,57.09248,36.99176,6.096658,6.096658,0,-1,0,6.096658,106.0248,0.04643349,0,0,6.463969,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.1328112,6.706324,5.171175,0,36.06295
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.835824,55.15988,37.24746,6.854773,6.854773,0,-1,0,6.854773,85.13519,0,0,0,5.835824,7.215551,6.854773,0,0,0,29.59898,0,1.379727,-1.379727,37.54572,96.27088,0.1328112,7.54025,4.668659,0,35.4348
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.964953,49.34509,37.6343,1.861296,1.861296,0,-1,0,1.861296,213.0211,0.4726643,0,0,3.964953,1.959259,1.861296,0,0,1.533029,28.21925,1.533029,0,1.533029,39.00008,100,0.1327805,2.047426,3.171962,0,32.1842
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.811913,42.42581,37.30647,0,0,0,-1,0,0,0,1.811913,0,0,1.811913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327805,0,1.44953,0,31.41089
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3704681,37.21166,36.19843,1.658331,1.658331,0,-1,0,1.658331,22.33981,0,2.220446E-16,0,0.3704681,1.745611,1.658331,0,0,0,29.59898,0,1.375143,-1.375143,37.55055,96.28326,0.1327805,1.824164,0.2963744,0,29.96945
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,35.2215,35.2215,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.527937,28.22383,0,0.8844604,-0.8844604,36.61825,93.89275,0.1327805,0.9242611,0,0,28.22383
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.510671,27.33937,0,0,0,36.61825,93.89275,0.1327805,0,0,0,27.33937
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,33.30045,33.30045,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.510671,27.33937,0,0.8902101,-0.8902101,35.67988,91.48669,0.1327805,0.9302695,0,0,27.33937
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,32.40221,32.40221,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.499793,26.44916,0,0.4807709,-0.4807709,35.17311,90.18727,0.1327805,0.5024056,0,0,26.44916
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,31.77279,31.77279,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.033983,25.96839,0,1.000231,-1.000231,34.11877,87.48385,0.1327805,1.045241,0,0,25.96839
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,31.25483,31.25483,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.145351,24.96816,0,1.927425,-1.927425,32.08709,82.27441,0.1327805,2.014159,0,0,24.96816
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,30.73686,30.73686,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.286935,23.04074,0,1.125255,-1.125255,30.90096,79.23308,0.1327805,1.175891,0,0,23.04074
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,30.27791,30.27791,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.537218,21.91548,0,0.2826608,-0.2826608,30.60301,78.4691,0.1327805,0.2953805,0,0,21.91548
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.9632,29.9632,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.851285,21.63282,0,1.292226,-1.292226,29.24088,74.97648,0.1327805,1.350377,0,0,21.63282
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,29.66815,29.66815,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.28709,20.3406,0,0.5317823,-0.5317823,28.68034,73.53918,0.1327805,0.5557125,0,0,20.3406
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,29.37311,29.37311,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.87796,19.80881,0,1.024551,-1.024551,27.60037,70.77003,0.1327805,1.070656,0,0,19.80881
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,29.18953,29.18953,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.01635,18.78426,0,0.3827154,-0.3827154,27.19695,69.73563,0.1327805,0.3999376,0,0,18.78426
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.488474,32.93267,28.96661,5.030208,5.030208,0,0,0,5.030208,29.59071,0,0,0,1.488474,5.294956,5.030208,0,0,12.44159,18.40155,0,3.806482,-3.806482,23.18456,59.44748,0.1327805,5.533229,1.190779,0,19.89002
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.470938,33.43553,29.50424,2.053768,2.053768,0,0,0,2.053768,71.62144,0,0,0,1.470938,2.161861,2.053768,0,0,16.67101,14.59507,0,0.6909229,-0.6909229,22.45627,57.58006,0.1327805,2.259145,1.176751,0,16.066
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.490158,34.69772,30.68441,4.820055,4.820055,0,-1,0,4.820055,30.91579,0,8.881784E-16,0,1.490158,5.073743,4.820055,0,0,17.43871,13.90414,0,3.583584,-3.583584,18.67884,47.89436,0.1327805,5.302061,1.192127,0,15.3943
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.315383,47.64757,32.12029,4.00614,4.00614,0,0,0,4.00614,132.6809,0,0,0,5.315383,4.216989,4.00614,0,0,21.42047,10.32056,1.098394,0,1.098394,19.72087,50.56622,0.1327585,4.406754,4.252306,0,15.63594
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.503616,49.8523,33.54304,3.742953,3.742953,0,0,0,3.742953,147.0394,0,0,0,5.503616,3.93995,3.742953,0,0,20.32207,11.30911,1.563666,0,1.563666,21.20429,54.36987,0.1327272,4.117248,4.402893,0,16.81273
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.99063,52.99073,34.86745,2.502586,2.502586,0,0,0,2.502586,239.3776,0,0,0,5.99063,2.634301,2.502586,0,0,18.75841,12.71641,3.356329,0,3.356329,24.38838,62.53419,0.1326601,2.752845,4.792504,0,18.70704
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.789454,61.14143,36.23776,1.993487,1.993487,0,0,0,1.993487,390.7451,0,0,0,7.789454,2.098408,1.993487,0,0,15.40208,15.73711,5.691046,0,5.691046,29.78738,76.37775,0.1325464,2.192836,6.231563,0,23.52656
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.893927,45.31989,36.99176,1.178887,1.178887,0,-1,0,1.178887,245.4795,0,0,0,2.893927,1.240934,1.178887,0,0,9.711032,20.85905,1.652993,0,1.652993,31.35555,80.39869,0.1325134,1.296776,2.315141,0,23.75298
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.211294,40.63146,37.24746,12.29284,8.36,0,-1,0,8.36,14.48916,0,3.932844,5.162128,1.211294,8.8,8.36,0,0,8.058039,22.34674,0,7.588706,-7.588706,23.35635,59.88796,0.1325134,13.52213,0.9690349,0,23.55804
