Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.649047,42.28947,37.6343,10.54088,8.36,0,-1,0,8.36,19.72544,0,2.180882,3.234971,1.649047,8.8,8.36,0,0,16.48993,14.75804,0,7.150953,-7.150953,15.81859,40.56039,0.1325134,11.59497,1.319237,0,16.40708
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.778506,42.32833,37.30647,1.962537,1.962537,0,-1,0,1.962537,90.62279,0,2.220446E-16,0,1.778506,2.065829,1.962537,0,0,24.43544,7.607084,0,0.2873227,-0.2873227,15.51572,39.78382,0.1325134,2.158791,1.422805,0,9.38559
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4223427,37.35455,36.19843,4.042882,4.042882,0,-1,0,4.042882,10.44657,0,0,0,0.4223427,4.255666,4.042882,0,0,24.75469,7.319761,0,3.833323,-3.833323,11.47504,29.42313,0.1325134,4.447171,0.3378742,0,7.742104
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,35.20184,35.20184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.01393,3.486438,0,0,0,11.47504,29.42313,0.1325134,0,0,0,3.486438
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,34.29704,34.29704,5.793345,3.312116,0,-1,0,3.312116,0,0,2.481229,3.060564,0,3.486438,3.312116,0,0,29.01393,3.486438,0,3.486438,-3.486438,7.800015,20,0.1325134,6.37268,0,0,3.486438
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,33.28734,33.28734,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325134,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,32.38254,32.38254,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325134,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,31.75312,31.75312,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325134,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,31.23516,31.23516,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325134,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,30.73686,30.73686,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325134,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,30.27791,30.27791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325134,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,29.9632,29.9632,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325134,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,29.66815,29.66815,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325134,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,29.35344,29.35344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325134,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,29.18953,29.18953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325134,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.13185,31.96489,28.96661,8.466057,8.466057,12,0,3.372,8.466057,13.36927,0,0,0,1.13185,0,0,3.533943,3.357246,32.88775,0,4.489096,0,4.489096,12.05875,30.9198,0.1326189,9.312662,0.90548,12,1.13185
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.115913,35.24144,29.52391,2.315577,2.315577,11.11558,0,3.148241,2.315577,91.37739,0,0,0,2.115913,0,0,8.8,8.36,28.39866,4.040186,10.47591,0,10.47591,21.99707,56.40263,0.1327529,2.547134,1.692731,12,6.1561
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.364084,40.06937,30.70408,5.372186,5.372186,0,-1,0,5.372186,62.6204,0,0,0,3.364084,5.654933,5.372186,0,0,17.92274,13.46851,0,2.290849,-2.290849,19.5823,50.21093,0.1327529,5.909405,2.691267,0,16.83259
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.551567,48.46273,32.15962,2.345599,2.345599,0,0,0,2.345599,236.6801,0,0,0,5.551567,2.469052,2.345599,0,0,20.46813,11.17766,3.082515,0,3.082515,22.50663,57.7092,0.1326914,2.580159,4.441253,0,16.72923
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.06895,48.46879,33.58238,7.186075,7.186075,0,0,0,7.186075,70.53851,0,8.881784E-16,0,5.06895,7.56429,7.186075,0,0,17.38562,13.95192,0,2.49534,-2.49534,19.87631,50.96481,0.1326914,7.904683,4.05516,0,19.02087
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.073746,49.95199,34.9068,3.377501,3.377501,0,0,0,3.377501,150.2219,0,0,0,5.073746,3.555265,3.377501,0,0,20.15822,11.45658,1.518481,0,1.518481,21.31687,54.65854,0.1326612,3.715251,4.058997,0,16.53033
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.008266,54.64925,36.27055,3.692028,3.692028,0,0,0,3.692028,162.7362,0,0,0,6.008266,3.886345,3.692028,0,0,18.63973,12.82322,2.121922,0,2.121922,23.3299,59.82015,0.1326189,4.061231,4.806613,0,18.83148
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.660141,57.84081,37.02454,7.756793,7.756793,0,-1,0,7.756793,85.86204,0,0,0.1724725,6.660141,8.165046,7.756793,0,0,16.51781,14.73295,0,1.504905,-1.504905,21.7436,55.7527,0.1326189,8.532473,5.328113,0,21.39309
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.881199,51.95259,37.2868,3.29095,3.29095,0,-1,0,3.29095,148.3219,0,0,0,4.881199,3.464158,3.29095,0,0,18.18993,13.22804,1.417041,0,1.417041,23.08792,59.19967,0.1325907,3.620045,3.904959,0,18.10924
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.429135,44.61304,37.65396,0,0,0,-1,0,0,0,0,0,0,2.429135,0,0,0,0,16.77289,14.50338,2.429135,0,2.429135,25.3924,65.10858,0.1325424,0,1.943308,0,16.93251
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.371536,41.17077,37.32614,3.67808,3.67808,0,-1,0,3.67808,37.28947,0,4.440892E-16,0,1.371536,3.871663,3.67808,0,0,14.34375,16.6896,0,2.500127,-2.500127,22.75703,58.35125,0.1325424,4.045888,1.097229,0,18.06114
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3445391,37.14033,36.19843,3.204356,3.204356,0,-1,0,3.204356,10.75221,0,4.440892E-16,0,0.3445391,3.373007,3.204356,0,0,17.12167,14.18947,0,3.028467,-3.028467,19.56475,50.16592,0.1325424,3.524792,0.2756313,0,14.53401
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,35.20184,35.20184,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,20.48664,11.16101,0,5.997768,-5.997768,13.24255,33.95518,0.1325424,6.267667,0,0,11.16101
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,34.27737,34.27737,5.462918,4.905076,0,-1,0,4.905076,0,0,0.5578414,1.104133,0,5.163238,4.905076,0,0,27.15082,5.163238,0,5.163238,-5.163238,7.800015,20,0.1325424,6.00921,0,0,5.163238
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,33.26767,33.26767,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325424,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,32.36287,32.36287,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325424,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,31.73345,31.73345,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325424,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,31.23516,31.23516,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325424,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,30.72375,30.72375,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325424,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,30.27791,30.27791,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325424,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.9632,29.9632,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325424,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,29.66815,29.66815,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325424,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,29.35344,29.35344,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1326316,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,29.18953,29.18953,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1327096,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.497199,32.97665,28.98628,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.11602,0,0,0,1.497199,0,0,8.282339,7.868222,16.16775,15.048,9.36542,0,9.36542,32.54682,83.45322,0.1328851,3.650407,1.197759,12,16.5452
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.522526,39.28233,29.52391,2.985746,2.985746,0,0,0,2.985746,117.9781,0,0,0,3.522526,3.14289,2.985746,0,0,6.802333,23.47688,0.3796356,0,0.3796356,32.90697,84.37669,0.1328776,3.28432,2.818021,0,26.9994
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.130767,48.74064,30.70408,0,0,0,-1,0,0,0,0,0,0,6.130767,0,0,0,0,6.422698,23.81855,6.130767,0,6.130767,38.72313,99.28987,0.132756,0,4.904613,0,29.94932
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.474463,58.82495,32.15962,5.319784,5.319784,0,0,0,5.319784,159.3009,2.582759,0,0,8.474463,5.599773,5.319784,0,0,0.2919304,29.33624,0.2919304,0,0.2919304,39.00008,100,0.1327502,5.851763,6.77957,0,37.8107
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.557627,64.98459,33.59549,0.3470508,0.3470508,0,0,0,0.3470508,2753.956,9.192309,0,0,9.557627,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1327502,0.3817559,7.646101,0,39.1566
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.649329,67.09579,34.92646,4.250724,4.250724,0,0,0,4.250724,227.0044,5.174883,0,0,9.649329,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1327502,4.675797,7.719463,0,39.24831
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.895595,69.94518,36.27055,1.888577,1.888577,0,0,0,1.888577,523.9708,7.907618,0,0,9.895595,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1327502,2.077435,7.916476,0,39.49457
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.045222,67.22809,37.04421,5.739717,5.739717,0,-1,0,5.739717,157.59,3.003415,0,0,9.045222,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1327502,6.313688,7.236177,0,38.6442
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.768362,62.35245,37.30647,6.37427,6.37427,0,-1,0,6.37427,121.8706,1.058604,0,0,7.768362,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1327502,7.011697,6.21469,0,37.36734
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.34452,53.94528,37.67364,0.4553597,0.4553597,0,-1,0,0.4553597,1173.692,4.865194,0,0,5.34452,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1327502,0.5008956,4.275616,0,34.9435
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.026326,43.08841,37.33926,7.103894,7.103894,0,-1,0,7.103894,28.52416,0,0,0,2.026326,7.477783,7.103894,0,0,0,29.59898,0,5.451457,-5.451457,33.25374,85.26582,0.1327502,7.814283,1.621061,0,31.6253
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3350892,37.13413,36.21809,9.719406,8.36,0,-1,0,8.36,4.008245,0,1.359406,2.331347,0.3350892,8.8,8.36,0,0,6.057174,24.14752,0,8.464911,-8.464911,24.33094,62.3869,0.1327502,10.69135,0.2680714,0,24.48261
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,35.2215,35.2215,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.46263,15.68261,0,7.201336,-7.201336,16.74006,42.92315,0.1327502,7.525396,0,0,15.68261
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,34.27737,34.27737,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.46412,8.481275,0,2.714365,-2.714365,13.87887,35.58678,0.1327502,2.836512,0,0,8.481275
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.48008,5.766909,0,0,0,13.87887,35.58678,0.1327502,0,0,0,5.766909
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,32.3432,32.3432,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.48008,5.766909,0,0.4212424,-0.4212424,13.43484,34.44825,0.1327502,0.4401983,0,0,5.766909
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,31.70067,31.70067,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,26.94812,5.345666,0,0.3666058,-0.3666058,13.04841,33.45739,0.1327502,0.3831031,0,0,5.345666
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.20237,31.20237,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.35546,4.979061,0,1.162097,-1.162097,11.82345,30.31647,0.1327502,1.214391,0,0,4.979061
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,30.70408,30.70408,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.64668,3.816964,0,0.9992467,-0.9992467,10.77015,27.61572,0.1327502,1.044213,0,0,3.816964
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,30.27791,30.27791,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.75696,2.817717,0,0.6079322,-0.6079322,10.12933,25.9726,0.1327502,0.6352892,0,0,2.817717
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.43244,2.209785,0,0,0,10.12933,25.9726,0.1327502,0,0,0,2.209785
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,29.66815,29.66815,2.18386,2.099296,0,-1,0,2.099296,0,0,0.08456448,0.3029505,0,2.209785,2.099296,0,0,30.43244,2.209785,0,2.209785,-2.209785,7.800015,20,0.1327502,2.402246,0,0,2.209785
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,29.35344,29.35344,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1328541,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,29.2092,29.2092,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1329769,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.112231,31.932,28.98628,3.239932,3.239932,11.39762,0,3.219598,3.239932,34.32885,0,0,0,1.112231,0,0,8.157689,7.749804,16.16775,15.048,8.862036,0,8.862036,32.06927,82.22872,0.1331526,3.563925,0.8897852,12,16.16023
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.653436,33.99063,29.55669,0.5631537,0.5631537,0,0,0,0.5631537,293.6029,0,0,0,1.653436,0.5927933,0.5631537,0,0,7.305718,23.02383,1.060642,0,1.060642,33.07548,84.80875,0.1331316,0.619469,1.322749,0,24.67727
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.509821,40.53643,30.73686,0,0,0,-1,0,0,0,0,0,0,3.509821,0,0,0,0,6.245075,23.97841,3.509821,0,3.509821,36.40519,93.34645,0.1330622,0,2.807857,0,27.48823
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.763666,39.89762,32.21207,5.551828,5.551828,0,0,0,5.551828,49.77939,0,0,0,2.763666,5.84403,5.551828,0,0,2.735254,27.13725,0,3.080364,-3.080364,33.1582,85.02086,0.1330622,6.107011,2.210933,0,29.90092
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.372789,46.31939,33.6545,2.740702,2.740702,0,0,0,2.740702,159.55,0,0,0,4.372789,2.88495,2.740702,0,0,6.15788,24.05689,1.48784,0,1.48784,34.56969,88.64005,0.1330328,3.014773,3.498231,0,28.42968
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.180018,47.17178,34.99858,4.214889,4.214889,0,0,0,4.214889,99.17269,0,0,0,4.180018,4.436725,4.214889,0,0,4.670041,25.39594,0,0.2567066,-0.2567066,34.2991,87.94623,0.1330328,4.636378,3.344015,0,29.57596
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.414158,40.28485,36.34267,0.6528123,0.6528123,0,0,0,0.6528123,216.6255,0,0,0,1.414158,0.6871709,0.6528123,0,0,4.95527,25.13923,0.7269872,0,0.7269872,34.98878,89.71463,0.1330184,0.7180936,1.131327,0,26.55339
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5391858,38.59052,37.10322,5.112916,5.112916,0,-1,0,5.112916,10.54556,0,8.881784E-16,0,0.5391858,5.382017,5.112916,0,0,4.228282,25.79352,0,4.842831,-4.842831,29.88399,76.62545,0.1330184,5.624207,0.4313487,0,26.33271
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.779879,42.40682,37.37859,1.954414,1.954414,0,-1,0,1.954414,91.06974,0,4.440892E-16,0,1.779879,2.057278,1.954414,0,0,9.609205,20.95069,0,0.2773981,-0.2773981,29.59158,75.8757,0.1330184,2.149855,1.423904,0,22.73057
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.518758,45.00592,37.77198,0,0,0,-1,0,0,0,0,0,0,2.518758,0,0,0,0,9.917426,20.6733,2.518758,0,2.518758,31.98108,82.00262,0.1329687,0,2.015007,0,23.19205
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.89603,42.78717,37.41793,6.354662,6.354662,0,-1,0,6.354662,29.83684,0,1.776357E-15,0,1.89603,6.689118,6.354662,0,0,7.398667,22.94018,0,4.793088,-4.793088,26.92873,69.04788,0.1329687,6.990128,1.516824,0,24.83621
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4059736,37.40186,36.29021,3.698217,3.698217,0,-1,0,3.698217,10.97755,0,4.440892E-16,0,0.4059736,3.89286,3.698217,0,0,12.72432,18.14709,0,3.486887,-3.486887,23.25323,59.62354,0.1329687,4.068039,0.3247788,0,18.55306
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,35.27396,35.27396,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,16.59864,14.6602,0,7.498875,-7.498875,15.34872,39.35561,0.1329687,7.836324,0,0,14.6602
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.93072,7.161328,0,0,0,15.34872,39.35561,0.1329687,0,0,0,7.161328
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,33.28734,33.28734,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,24.93072,7.161328,0,1.780609,-1.780609,13.47179,34.54298,0.1329687,1.860737,0,0,7.161328
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,32.3432,32.3432,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,26.90918,5.380719,0,2.682711,-2.682711,10.64396,27.29216,0.1329687,2.803433,0,0,5.380719
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,31.72034,31.72034,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,29.88997,2.698007,0,1.266205,-1.266205,9.309268,23.86987,0.1329687,1.323184,0,0,2.698007
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,31.22204,31.22204,1.713879,1.360212,0,-1,0,1.360212,0,0,0.3536671,0.525055,0,1.431802,1.360212,0,0,31.29686,1.431802,0,1.431802,-1.431802,7.800015,20,0.1329687,1.885267,0,0,1.431802
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,30.70408,30.70408,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329687,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,30.27791,30.27791,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329687,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.98286,29.98286,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329687,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,29.66815,29.66815,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1329687,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,29.35344,29.35344,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1330607,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,29.2092,29.2092,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1332177,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.050673,34.52297,29.00595,1.226689,1.226689,10.02669,0,2.872752,1.226689,167.1714,1.776357E-15,0,0,2.050673,0,0,8.8,8.36,16.16775,15.048,10.41067,0,10.41067,33.53843,85.99581,0.1333047,1.349358,1.640539,12,17.09867
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.38117,41.89371,29.55669,4.935936,4.935936,0,0,0,4.935936,88.76067,8.881784E-16,0,0,4.38117,5.195722,4.935936,0,0,5.75708,24.41761,0,0.814552,-0.814552,32.67982,83.79424,0.1333047,5.42953,3.504936,0,28.79878
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.758828,50.92701,30.75653,0.2514655,0.2514655,0,-1,0,0.2514655,2687.776,0,0,0,6.758828,0.2647005,0.2514655,0,0,6.662138,23.60305,6.494127,0,6.494127,38.84069,99.59131,0.1331768,0.276612,5.407063,0,30.36188
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.333489,58.3726,32.23174,0,0,0,0,0,0,0,8.165479,0,0,8.333489,0,0,0,0,0.1680106,29.44777,0.1680106,0,0.1680106,39.00008,100,0.1331735,0,6.666791,0,37.78126
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.051161,59.04588,33.67417,2.501736,2.501736,0,0,0,2.501736,321.823,5.417755,0,0,8.051161,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1331735,2.751909,6.440929,0,37.65014
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.456253,66.40961,35.03792,7.982334,7.982334,3,0,1.095,7.982334,118.4648,4.211691,0,0,9.456253,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1331735,8.780568,7.565002,12,39.05523
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.197736,67.05695,36.40168,0,0,0,0,0,0,0,9.197736,0,0,9.197736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331735,0,7.358189,0,38.79671
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.498308,61.10237,37.13601,0,0,0,-1,0,0,0,7.498308,0,0,7.498308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331735,0,5.998646,0,37.09729
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.058547,49.41025,37.41793,0,0,0,-1,0,0,0,4.058547,0,0,4.058547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331735,0,3.246838,0,33.65752
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.647106,48.51902,37.80476,2.180498,2.180498,0,-1,0,2.180498,167.2602,1.351844,0,0,3.647106,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1331735,2.398548,2.917685,0,33.24608
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.278854,41.05256,37.47039,0.9257047,0.9257047,0,-1,0,0.9257047,138.1492,0.304428,0,0,1.278854,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1331735,1.018275,1.023083,0,30.87783
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.386786,37.36877,36.30988,10.99497,8.36,0,-1,0,8.36,4.626626,0,2.634967,3.734464,0.386786,8.8,8.36,0,0,0,29.59898,0,8.413214,-8.413214,30.13177,77.2608,0.1331735,12.09446,0.3094288,0,29.98576
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,35.27396,35.27396,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.348016,21.18576,0,7.026187,-7.026187,22.72552,58.27045,0.1331735,7.342365,0,0,21.18576
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,34.29704,34.29704,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.15489,14.15958,0,7.103824,-7.103824,15.23743,39.07026,0.1331735,7.423496,0,0,14.15958
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,33.26767,33.26767,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.04803,7.055753,0,6.251701,-6.251701,8.647561,22.17319,0.1331735,6.533028,0,0,7.055753
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,32.32354,32.32354,0.8882619,0.7638494,0,-1,0,0.7638494,0,0,0.1244125,0.2132387,0,0.8040519,0.7638494,0,0,31.99436,0.8040519,0,0.8040519,-0.8040519,7.800015,20,0.1331735,0.977088,0,0,0.8040519
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,31.70067,31.70067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331735,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331735,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,30.70408,30.70408,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331735,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,30.29758,30.29758,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331735,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.98286,29.98286,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331735,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,29.66815,29.66815,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1331735,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,29.37311,29.37311,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1332703,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,29.22887,29.22887,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1334433,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3475532,29.93515,29.02562,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,58.7226,1.776357E-15,0,0,0.3475532,0,0,8.8,8.36,16.16775,15.048,8.707553,0,8.707553,31.92271,81.85294,0.1335367,0.6510416,0.2780425,12,15.39555
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6125471,31.19148,29.57636,1.078729,1.078729,0,0,0,1.078729,56.78415,0,0,0,0.6125471,1.135504,1.078729,0,0,7.4602,22.8848,0,0.5229571,-0.5229571,31.37147,80.43949,0.1335367,1.186602,0.4900376,0,23.49734
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.370952,34.44307,30.75653,2.089072,2.089072,0,-1,0,2.089072,65.62494,0,0,0,1.370952,2.199023,2.089072,0,0,8.041264,22.36184,0,0.8280708,-0.8280708,30.4986,78.20139,0.1335367,2.297979,1.096761,0,23.73279
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.071446,35.14492,32.25141,3.170661,3.170661,0,0,0,3.170661,33.79251,0,0,0,1.071446,3.337538,3.170661,0,0,8.961342,21.53377,0,2.266092,-2.266092,28.10993,72.07661,0.1335367,3.487727,0.8571568,0,22.60522
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6814604,35.55186,33.70695,0,0,0,0,0,0,0,0,0,0,0.6814604,0,0,0,0,11.47922,19.26768,0.6814604,0,0.6814604,28.75642,73.73427,0.1335233,0,0.5451683,0,19.94914
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.484731,39.18126,35.07071,0,0,0,0,0,0,0,0,0,0,1.484731,0,0,0,0,10.79776,19.88099,1.484731,0,1.484731,30.16496,77.3459,0.1334942,0,1.187785,0,21.36572
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.889795,47.80921,36.43446,2.109341,2.109341,0,0,0,2.109341,184.4081,0,0,0,3.889795,2.220359,2.109341,0,0,9.31303,21.21725,1.669436,0,1.669436,31.74873,81.40683,0.1334614,2.320275,3.111836,0,25.10705
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.789899,45.21857,37.19501,2.456978,2.456978,0,-1,0,2.456978,113.55,0,0,0,2.789899,2.586293,2.456978,0,0,7.643594,22.71974,0.2036057,0,0.2036057,31.94188,81.90211,0.1334574,2.702676,2.231919,0,25.50964
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.568862,41.86778,37.45071,9.352209,8.36,0,-1,0,8.36,18.76629,0,0.9922096,1.927431,1.568862,8.8,8.36,0,0,7.439988,22.90299,0,7.231138,-7.231138,24.3196,62.35781,0.1334574,10.28743,1.255089,0,24.47185
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.227676,41.2813,37.83755,3.794852,3.794852,0,-1,0,3.794852,32.35108,0,4.440892E-16,0,1.227676,3.994581,3.794852,0,0,15.47459,15.67185,0,2.766905,-2.766905,21.40302,54.87944,0.1334574,4.174336,0.9821404,0,16.89953
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.371236,41.31772,37.47039,2.247944,2.247944,0,-1,0,2.247944,60.99956,0,4.440892E-16,0,1.371236,2.366256,2.247944,0,0,18.54893,12.90495,0,0.9950207,-0.9950207,20.35418,52.1901,0.1334574,2.472738,1.096989,0,14.27618
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3863261,37.3675,36.30988,8.137914,8.137914,0,-1,0,8.137914,4.747238,0,0,0.5917048,0.3863261,8.566225,8.137914,0,0,19.6545,11.90992,0,8.179898,-8.179898,11.73181,30.0815,0.1334574,8.951705,0.3090609,0,12.29625
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,35.27396,35.27396,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,28.74328,3.730026,0,1.822852,-1.822852,9.810353,25.1547,0.1334574,1.904881,0,0,3.730026
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,34.31671,34.31671,3.121465,1.811815,0,-1,0,1.811815,0,0,1.30965,1.621796,0,1.907174,1.811815,0,0,30.76867,1.907174,0,1.907174,-1.907174,7.800015,20,0.1334574,3.433611,0,0,1.907174
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,33.26767,33.26767,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334574,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,32.32354,32.32354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334574,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,31.70067,31.70067,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334574,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,31.22204,31.22204,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334574,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,30.72375,30.72375,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334574,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,30.31725,30.31725,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334574,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.00253,30.00253,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334574,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,29.68782,29.68782,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334574,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,29.39278,29.39278,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335514,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,29.24854,29.24854,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1336268,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.0948327,29.29251,29.04528,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.207021,0,0,0,0.0948327,0,0,8.8,8.36,16.16775,15.048,8.454833,0,8.454833,31.68296,81.2382,0.133822,3.252737,0.07586616,12,15.14283
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9336985,32.07099,29.59603,4.772359,4.772359,0,0,0,4.772359,19.56471,0,8.881784E-16,0,0.9336985,5.023536,4.772359,0,0,7.712921,22.65735,0,4.089838,-4.089838,27.37189,70.1842,0.133822,5.249595,0.7469588,0,23.59105
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8534428,33.0718,30.79587,4.710891,4.710891,0,-1,0,4.710891,18.11638,0,0,0,0.8534428,4.958833,4.710891,0,0,12.25718,18.56751,0,4.10539,-4.10539,23.04443,59.08817,0.133822,5.18198,0.6827543,0,19.42095
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.565421,39.40305,32.29075,2.757288,2.757288,0,0,0,2.757288,93.04148,0,0,0,2.565421,2.902408,2.757288,0,0,16.81873,14.46212,0,0.3369868,-0.3369868,22.68921,58.17736,0.133822,3.033016,2.052337,0,17.02754
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.145065,39.7248,33.76596,5.845474,5.845474,0,0,0,5.845474,36.69617,0,0,0,2.145065,6.153131,5.845474,0,0,17.19316,14.12513,0,4.008066,-4.008066,18.46434,47.34438,0.133822,6.430021,1.716052,0,16.2702
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6509888,36.90684,35.12971,0,0,0,0,0,0,0,0,0,0,0.6509888,0,0,0,0,21.64656,10.11707,0.6509888,0,0.6509888,19.08192,48.92791,0.1338092,0,0.5207911,0,10.76806
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.956334,42.00625,36.49347,1.243965,1.243965,0,0,0,1.243965,157.2659,0,0,0,1.956334,1.309437,1.243965,0,0,20.99558,10.70296,0.6468965,0,0.6468965,19.69563,50.5015,0.1337965,1.368362,1.565067,0,12.65929
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.288822,43.76947,37.24746,2.171085,2.171085,0,-1,0,2.171085,105.423,0,0,0,2.288822,2.285352,2.171085,0,0,20.34868,11.28517,0.003469192,0,0.003469192,19.69892,50.50994,0.1337965,2.388193,1.831057,0,13.57399
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.172049,40.78727,37.50972,3.951116,3.951116,0,-1,0,3.951116,29.66375,0,4.440892E-16,0,1.172049,4.15907,3.951116,0,0,20.34521,11.28829,0,2.98702,-2.98702,16.55032,42.43663,0.1337965,4.346228,0.9376394,0,12.46034
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.961883,43.45618,37.87689,3.005764,3.005764,0,-1,0,3.005764,65.27068,0,4.440892E-16,0,1.961883,3.163962,3.005764,0,0,23.66412,8.301268,0,1.202079,-1.202079,15.28322,39.18766,0.1337965,3.30634,1.569506,0,10.26315
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.455776,41.60154,37.50972,3.398224,3.398224,0,-1,0,3.398224,42.83932,0,0,0,1.455776,3.577078,3.398224,0,0,24.99977,7.099189,0,2.121302,-2.121302,13.04717,33.45421,0.1337965,3.738046,1.164621,0,8.554965
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3811658,37.38628,36.34267,0,0,0,-1,0,0,0,0,0,0,0.3811658,0,0,0,0,27.35677,4.977887,0.3811658,0,0.3811658,13.40877,34.3814,0.133789,0,0.3049327,0,5.359053
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,35.29363,35.29363,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,26.9756,5.320936,0,1.534701,-1.534701,11.79106,30.23342,0.133789,1.603762,0,0,5.320936
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,34.33638,34.33638,4.013342,3.596924,0,-1,0,3.596924,0,0,0.4164188,0.817753,0,3.786236,3.596924,0,0,28.68082,3.786236,0,3.786236,-3.786236,7.800015,20,0.133789,4.414677,0,0,3.786236
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,33.28734,33.28734,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133789,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,32.36287,32.36287,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133789,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,31.72034,31.72034,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133789,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,31.23516,31.23516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133789,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,30.73686,30.73686,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133789,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,30.35003,30.35003,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133789,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,30.04187,30.04187,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133789,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,29.72716,29.72716,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.133789,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,29.41245,29.41245,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338668,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,29.26165,29.26165,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1339842,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.034053,34.53098,29.0584,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.034053,0,0,8.8,8.36,16.16775,15.048,10.39405,0,10.39405,33.52267,85.95538,0.1340189,0,1.627243,12,17.08205
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.212261,38.49064,29.63537,0,0,0,0,0,0,0,0,0,0,3.212261,0,0,0,0,5.7737,24.40265,3.212261,0,3.212261,36.57008,93.76926,0.1339561,0,2.569809,0,27.61491
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.256806,46.02517,30.82865,1.109071,1.109071,0,-1,0,1.109071,473.983,1.527924,0,0,5.256806,1.167443,1.109071,0,0,2.56144,27.29368,2.56144,0,2.56144,39.00008,100,0.1339061,1.219978,4.205445,0,32.55049
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.875861,53.16921,32.3432,3.850222,3.850222,0,0,0,3.850222,178.5835,2.822995,0,0,6.875861,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1339061,4.235244,5.500689,0,36.47484
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.226965,56.14888,33.81842,7.123588,7.123588,0,0,0,7.123588,101.4512,0,0,0,7.226965,7.498514,7.123588,0,0,0,29.59898,0,0.2715487,-0.2715487,38.71384,99.26606,0.1339061,7.835947,5.781572,0,36.82594
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.027478,60.80724,35.20184,0,0,0,0,0,0,0,7.725758,0,0,8.027478,0,0,0,0,0.3017208,29.32743,0.3017208,0,0.3017208,39.00008,100,0.1339002,0,6.421983,0,37.35491
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.326719,67.82141,36.56559,0,0,0,0,0,0,0,9.326719,0,0,9.326719,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339002,0,7.461375,0,38.9257
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.908008,67.02134,37.33926,0.5161055,0.5161055,0,-1,0,0.5161055,1726.005,8.364739,0,0,8.908008,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1339002,0.5677161,7.126406,0,38.50698
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.41396,61.33678,37.60151,2.414696,2.414696,0,-1,0,2.414696,307.0349,4.872175,0,0,7.41396,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1339002,2.656166,5.931168,0,37.01294
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.490312,54.75526,37.94901,5.756432,5.756432,0,-1,0,5.756432,95.377,0,0,0,5.490312,6.059402,5.756432,0,0,0,29.59898,0,0.5690899,-0.5690899,38.4002,98.46187,0.1339002,6.332075,4.392249,0,35.08929
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.451353,44.60418,37.58184,0.579833,0.579833,0,-1,0,0.579833,422.7687,1.20868,0,0,2.451353,0.6103505,0.579833,0,0,0.6323221,29.02989,0.6323221,0,0.6323221,39.00008,100,0.1338878,0.6378163,1.961082,0,31.48124
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3741007,37.4262,36.40168,7.920903,7.920903,0,-1,0,7.920903,4.722956,0,0,0.3529936,0.3741007,8.337793,7.920903,0,0,0,29.59898,0,7.963692,-7.963692,30.60561,78.47576,0.1338878,8.712994,0.2992806,0,29.97308
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,35.33297,35.33297,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.848547,21.63529,0,0.6973891,-0.6973891,29.8705,76.59087,0.1338878,0.7287716,0,0,21.63529
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,34.35605,34.35605,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.623424,20.9379,0,1.178283,-1.178283,28.62848,73.4062,0.1338878,1.231306,0,0,20.9379
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,33.30045,33.30045,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.93263,19.75961,0,0.9996124,-0.9996124,27.57479,70.70446,0.1338878,1.044595,0,0,19.75961
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,32.36287,32.36287,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.04331,18.76,0,1.768426,-1.768426,25.71071,65.92476,0.1338878,1.848005,0,0,18.76
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,31.73345,31.73345,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.00823,16.99158,0,0.930814,-0.930814,24.72954,63.40896,0.1338878,0.9727006,0,0,16.99158
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,31.25483,31.25483,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.04246,16.06076,0,0.6600649,-0.6600649,24.03378,61.62494,0.1338878,0.6897678,0,0,16.06076
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,30.73686,30.73686,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.77587,15.4007,0,0.5516847,-0.5516847,23.45225,60.13385,0.1338878,0.5765105,0,0,15.4007
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,30.35003,30.35003,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.38885,14.84901,0,0.8570563,-0.8570563,22.54883,57.8174,0.1338878,0.8956237,0,0,14.84901
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,30.04187,30.04187,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.34114,13.99196,0,2.177993,-2.177993,20.25303,51.93073,0.1338878,2.276002,0,0,13.99196
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,29.72716,29.72716,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.76113,11.81396,0,1.479038,-1.479038,18.69398,47.93319,0.1338878,1.545594,0,0,11.81396
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,29.41245,29.41245,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.4045,10.33493,0,0.02082067,-0.02082067,18.67204,47.87692,0.1338878,0.0217576,0,0,10.33493
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,29.28132,29.28132,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.42764,10.3141,0,1.269819,-1.269819,17.33353,44.44486,0.1338878,1.326961,0,0,10.3141
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.802463,33.889,29.0584,2.609372,2.609372,0,0,0,2.609372,69.07648,0,0,0,1.802463,2.746708,2.609372,0,0,22.83855,9.044286,0,0.944245,-0.944245,16.33821,41.89276,0.1338878,2.870309,1.44197,0,10.84675
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.134445,38.27785,29.64848,0,0,0,0,0,0,0,0,0,0,3.134445,0,0,0,0,23.88771,8.10004,3.134445,0,3.134445,19.3118,49.51735,0.1338267,0,2.507556,0,11.23449
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.536187,40.7337,30.84832,1.430329,1.430329,0,-1,0,1.430329,247.229,0,0,0,3.536187,1.505609,1.430329,0,0,20.75326,10.92104,2.030578,0,2.030578,21.23818,54.45676,0.1337871,1.573362,2.82895,0,14.45723
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.039253,47.02441,32.36287,0.07687661,0.07687661,0,0,0,0.07687661,6554.988,0,0,0,5.039253,0.08092275,0.07687661,0,0,18.72268,12.74856,4.95833,0,4.95833,25.94206,66.51798,0.1336906,0.08456428,4.031403,0,17.78782
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.37392,53.18517,33.87742,1.358088,1.358088,0,0,0,1.358088,469.3304,0,0,0,6.37392,1.429566,1.358088,0,0,13.76435,17.21106,4.944354,0,4.944354,30.63269,78.5452,0.1335944,1.493897,5.099136,0,23.58498
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.390794,58.43478,35.24118,0,0,0,0,0,0,0,0,0,0,7.390794,0,0,0,0,8.820002,21.66098,7.390794,0,7.390794,37.64421,96.52343,0.1334509,0,5.912635,0,29.05177
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.715496,47.46553,36.6246,5.43892,5.43892,0,0,0,5.43892,68.31311,0,0,0,3.715496,5.725179,5.43892,0,0,1.429207,28.31269,0,2.009684,-2.009684,35.52582,91.09167,0.1334509,5.982812,2.972396,0,32.02819
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.398694,57.30504,37.37859,8.888887,8.36,0,-1,0,8.36,76.5394,0,0.5288871,1.417776,6.398694,8.8,8.36,0,0,3.662189,26.30301,0,2.401306,-2.401306,32.99462,84.60143,0.1334509,9.777776,5.118955,0,32.7017
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.54144,51.19849,37.62118,3.955945,3.955945,0,-1,0,3.955945,114.8004,0,0,0,4.54144,4.164153,3.955945,0,0,6.330307,23.9017,0.3772875,0,0.3772875,33.35255,85.51918,0.1334436,4.35154,3.633152,0,28.44314
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.842602,46.21589,37.98835,0,0,0,-1,0,0,0,0,0,0,2.842602,0,0,0,0,5.953019,24.24126,2.842602,0,2.842602,36.04928,92.43386,0.1333885,0,2.274081,0,27.08386
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.486687,41.78504,37.60151,0,0,0,-1,0,0,0,0,0,0,1.486687,0,0,0,0,3.110417,26.7996,1.486687,0,1.486687,37.45967,96.05025,0.1333597,0,1.189349,0,28.28629
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3572565,37.37979,36.40168,4.664389,4.664389,0,-1,0,4.664389,7.659235,0,0,0,0.3572565,4.909883,4.664389,0,0,1.623731,28.13762,0,4.552626,-4.552626,32.66078,83.74543,0.1333597,5.130827,0.2858052,0,28.49488
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,35.33297,35.33297,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,6.682204,23.58499,0,5.5579,-5.5579,26.80224,68.72356,0.1333597,5.808006,0,0,23.58499
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,34.35605,34.35605,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,12.85765,18.02709,0,2.54472,-2.54472,24.11987,61.8457,0.1333597,2.659232,0,0,18.02709
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,33.30045,33.30045,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,15.68512,15.48237,0,7.502159,-7.502159,16.2119,41.56889,0.1333597,7.839756,0,0,15.48237
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,32.36287,32.36287,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.02085,7.980216,0,1.694794,-1.694794,14.42543,36.98821,0.1333597,1.77106,0,0,7.980216
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,31.73345,31.73345,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,25.90395,6.285421,0,1.965094,-1.965094,12.35404,31.67696,0.1333597,2.053524,0,0,6.285421
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,31.25483,31.25483,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.08739,4.320327,0,0.3864276,-0.3864276,11.94671,30.63253,0.1333597,0.4038168,0,0,4.320327
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,30.75653,30.75653,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,28.51675,3.933899,0,0.3014433,-0.3014433,11.62896,29.81779,0.1333597,0.3150083,0,0,3.933899
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,30.3697,30.3697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85169,3.632456,0,0,0,11.62896,29.81779,0.1333597,0,0,0,3.632456
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,30.05499,30.05499,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,28.85169,3.632456,0,1.398658,-1.398658,10.15465,26.0375,0.1333597,1.461598,0,0,3.632456
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,29.72716,29.72716,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,30.40576,2.233798,0,1.555695,-1.555695,8.514799,21.83278,0.1333597,1.625701,0,0,2.233798
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,29.43212,29.43212,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.1343,0.678103,8.36,0,8.36,16.44579,42.16861,0.1334857,1.381451,0,12,0.678103
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,29.28132,29.28132,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,23.77431,8.202103,8.36,0,8.36,24.37678,62.50445,0.1335858,0.6910875,0,12,8.202103
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.370349,32.7248,29.07807,8.16951,8.16951,12,0,3.372,8.16951,16.77395,0,0,0,1.370349,0,0,3.83049,3.638965,15.41431,15.7261,5.009315,0,5.009315,29.12904,74.68969,0.1336978,8.986461,1.096279,12,17.09645
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.617087,39.7156,29.66815,1.700093,1.700093,8.845254,0,2.573849,1.700093,212.7583,0,0,0,3.617087,0,0,7.145162,6.787903,10.40499,20.23449,10.40499,0,10.40499,39.00008,100,0.1337342,1.870102,2.89367,12,23.85157
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.187998,42.74414,30.88766,0.8072333,0.8072333,0,-1,0,0.8072333,518.8089,3.338279,0,0,4.187998,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1337342,0.8879567,3.350399,0,33.78698
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.67017,45.92716,32.43499,0,0,0,0,0,0,0,4.67017,0,0,4.67017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337342,0,3.736136,0,34.26915
