Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.768913,58.30881,33.94955,6.120774,6.120774,0,0,0,6.120774,126.927,1.325993,0,0,7.768913,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1337342,6.732852,6.21513,0,37.36789
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.64218,63.42559,35.35263,0,0,0,0,0,0,0,8.64218,0,0,8.64218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337342,0,6.913744,0,38.24116
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.617159,61.07035,36.7295,6.570232,6.570232,0,0,0,6.570232,115.9344,0.7011249,0,0,7.617159,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1337342,7.227255,6.093727,0,37.21614
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.300797,53.54641,37.45071,1.201724,1.201724,0,-1,0,1.201724,441.0994,4.035824,0,0,5.300797,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1337342,1.321896,4.240638,0,34.89978
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.148658,43.83826,37.71297,2.145532,2.145532,0,-1,0,2.145532,100.1457,0,0,0,2.148658,2.258455,2.145532,0,0,0,29.59898,0,0.109797,-0.109797,38.88434,99.70324,0.1337342,2.360085,1.718926,0,31.74764
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5741726,39.61505,38.02113,2.886635,2.886635,0,-1,0,2.886635,19.89072,0,0,0,0.5741726,3.038563,2.886635,0,0,0.1219967,29.48918,0,2.46439,-2.46439,36.28665,93.0425,0.1337342,3.175298,0.459338,0,30.06335
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7857711,39.83833,37.65396,0.4461183,0.4461183,0,-1,0,0.4461183,176.1351,0,0,0,0.7857711,0.4695982,0.4461183,0,0,2.860208,27.02479,0.3161729,0,0.3161729,36.58659,93.81159,0.1337281,0.4907301,0.6286168,0,27.81056
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1102609,36.75484,36.45413,9.065299,8.36,0,-1,0,8.36,1.31891,0,0.7052987,1.611829,0.1102609,8.8,8.36,0,0,2.544035,27.30935,0,8.689739,-8.689739,27.42681,70.325,0.1337281,9.971828,0.08820873,0,27.41961
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,35.36575,35.36575,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.1993,18.61961,0,3.73935,-3.73935,23.48518,60.2183,0.1337281,3.90762,0,0,18.61961
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,34.38883,34.38883,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.35413,14.88026,0,8.8,-8.8,14.20917,36.4337,0.1337281,10.3301,0,0,14.88026
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,33.33979,33.33979,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.13191,6.080258,0,2.799044,-2.799044,11.25872,28.86845,0.1337281,2.925,0,0,6.080258
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,32.38254,32.38254,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.24196,3.281214,0,2.146124,-2.146124,8.996506,23.06792,0.1337281,2.2427,0,0,3.281214
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,31.75312,31.75312,1.258453,1.078336,0,-1,0,1.078336,0,0,0.1801177,0.305963,0,1.13509,1.078336,0,0,31.62654,1.13509,0,1.13509,-1.13509,7.800015,20,0.1337281,1.384299,0,0,1.13509
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,31.29416,31.29416,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337281,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,30.7762,30.7762,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337281,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,30.40904,30.40904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337281,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,30.07466,30.07466,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337281,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,29.75994,29.75994,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1337281,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,29.45179,29.45179,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1338428,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,29.30099,29.30099,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.133918,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.243526,35.15697,29.09774,2.21164,2.21164,11.01164,0,3.121945,2.21164,101.4418,1.776357E-15,0,0,2.243526,0,0,8.8,8.36,16.16775,15.048,10.60353,0,10.60353,33.72139,86.46493,0.1340378,2.432804,1.794821,12,17.29153
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.239409,41.60391,29.68782,1.996682,1.996682,0,0,0,1.996682,212.3226,0,0,0,4.239409,2.101771,1.996682,0,0,5.564227,24.59117,2.137638,0,2.137638,35.74933,91.66476,0.1339966,2.196351,3.391527,0,28.83058
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.521776,43.8156,30.927,2.569626,2.569626,0,-1,0,2.569626,175.9702,0,0,0,4.521776,2.70487,2.569626,0,0,3.426589,26.51505,1.816907,0,1.816907,37.473,96.08442,0.1339615,2.826589,3.617421,0,31.03683
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.87062,43.48371,32.47433,0,0,0,0,0,0,0,2.260937,0,0,3.87062,0,0,0,0,1.609682,28.15026,1.609682,0,1.609682,39.00008,100,0.1339305,0,3.096496,0,32.02089
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.257972,52.92591,34.002,1.436114,1.436114,0,0,0,1.436114,435.7573,4.746273,0,0,6.257972,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,1.579726,5.006377,0,35.85695
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.062915,50.46909,35.40509,1.979857,1.979857,0,0,0,1.979857,255.7213,2.978855,0,0,5.062915,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,2.177843,4.050332,0,34.66189
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.581687,53.78358,36.80818,0.9334844,0.9334844,0,0,0,0.9334844,597.941,4.599072,0,0,5.581687,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,1.026833,4.465349,0,35.18066
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.734586,51.72695,37.52284,3.351541,3.351541,0,-1,0,3.351541,141.2659,1.206648,0,0,4.734586,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,3.686695,3.787669,0,34.33356
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.314243,57.45553,37.77198,1.757094,1.757094,0,-1,0,1.757094,359.3572,4.464671,0,0,6.314243,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,1.932803,5.051394,0,35.91322
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.137943,47.2424,38.09981,1.296442,1.296442,0,-1,0,1.296442,242.0427,1.773267,0,0,3.137943,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,1.426086,2.510354,0,32.73692
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.912626,43.12099,37.69331,0,0,0,-1,0,0,0,1.912626,0,0,1.912626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,0,1.530101,0,31.5116
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2889443,37.26432,36.4738,0,0,0,-1,0,0,0,0.2889443,0,0,0.2889443,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339305,0,0.2311555,0,29.88792
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,35.38542,35.38542,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1339305,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,34.38883,34.38883,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1339305,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,33.32012,33.32012,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1339305,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,32.36287,32.36287,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1339305,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,31.75312,31.75312,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1339305,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,31.29416,31.29416,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1339305,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,30.7762,30.7762,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1339305,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,30.42871,30.42871,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1339305,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,30.09432,30.09432,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1339305,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,29.75994,29.75994,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1339305,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,29.4649,29.4649,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1339305,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1189223,29.63131,29.32066,0,0,0,0,0,0,0,0,0,0,0.1189223,0,0,0,0,23.06029,8.844716,0.1189223,0,0.1189223,17.23598,44.19474,0.1339282,0,0.09513787,0,8.963638
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9155933,31.53658,29.11741,0.9727316,0.9727316,0,0,0,0.9727316,94.12599,0,1.110223E-16,0,0.9155933,1.023928,0.9727316,0,0,22.94137,8.951746,0,0.1083348,-0.1083348,17.12179,43.90194,0.1339282,1.070005,0.7324746,0,9.867339
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8799526,32.01959,29.68782,3.961854,3.961854,0,0,0,3.961854,22.21063,0,8.881784E-16,0,0.8799526,4.170372,3.961854,0,0,23.06174,8.843411,0,3.29042,-3.29042,13.65338,35.0086,0.1339282,4.358039,0.7039621,0,9.723364
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9003198,33.34502,30.94011,8.556909,6.130646,0,-1,0,6.130646,14.68556,0,2.426262,3.966196,0.9003198,6.453311,6.130646,0,0,26.71776,5.552991,0,5.552991,-5.552991,7.800015,20,0.1339282,9.412599,0.7202559,0,6.453311
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.404385,39.16302,32.50712,3.896953,3.896953,11.96953,0,3.364291,3.896953,61.6991,0,0,0,2.404385,0,0,8.072578,7.668949,32.88775,0,10.07333,0,10.07333,17.35642,44.50355,0.1340966,4.286648,1.923508,12,2.404385
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.181739,43.08833,34.061,1.236797,1.236797,10.0368,0,2.87531,1.236797,257.2563,0,0,0,3.181739,0,0,8.8,8.36,22.81442,9.066001,11.54174,0,11.54174,28.30587,72.57902,0.1341583,1.360477,2.545391,12,12.24774
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.358059,45.12925,35.47721,0.7256392,0.7256392,9.05682,0,2.627375,0.7256392,462.7726,1.776357E-15,0,0,3.358059,0,0,8.331181,7.914621,11.27268,19.45357,11.27268,0,11.27268,39.00008,100,0.1341856,0.7982031,2.686447,12,22.81162
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.525617,41.15646,36.8803,2.946011,2.946011,0,0,0,2.946011,51.78585,0,4.440892E-16,0,1.525617,3.101064,2.946011,0,0,0,29.59898,0,1.575448,-1.575448,37.33941,95.74189,0.1341856,3.240613,1.220494,0,31.1246
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.858534,45.87685,37.62118,0.0676064,0.0676064,0,-1,0,0.0676064,4228.201,1.036872,0,0,2.858534,0.07116462,0.0676064,0,0,1.750497,28.02353,1.750497,0,1.750497,39.00008,100,0.134152,0.07436703,2.286827,0,30.88206
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.478739,44.9542,37.83755,2.21776,2.21776,0,-1,0,2.21776,111.7677,0.1442546,0,0,2.478739,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.134152,2.439536,1.982991,0,32.07772
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.382357,42.06883,38.17193,0.9352201,0.9352201,0,-1,0,0.9352201,147.8109,0.397915,0,0,1.382357,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.134152,1.028742,1.105886,0,30.98133
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.287923,41.3603,37.74576,0.63081,0.63081,0,-1,0,0.63081,204.1696,0.623912,0,0,1.287923,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.134152,0.693891,1.030338,0,30.8869
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3353312,37.45129,36.53281,4.601166,4.601166,0,-1,0,4.601166,7.287961,0,8.881784E-16,0,0.3353312,4.843333,4.601166,0,0,0,29.59898,0,4.508002,-4.508002,34.24823,87.81579,0.134152,5.061283,0.268265,0,29.93431
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,35.42476,35.42476,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.008891,25.09098,0,0.4424907,-0.4424907,33.7818,86.61983,0.134152,0.4624028,0,0,25.09098
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,34.42817,34.42817,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.500547,24.64849,0,3.43157,-3.43157,30.16461,77.34499,0.134152,3.585991,0,0,24.64849
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,33.35946,33.35946,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.313403,21.21692,0,4.474955,-4.474955,25.44759,65.25011,0.134152,4.676328,0,0,21.21692
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,32.40221,32.40221,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.28557,16.74196,0,1.041441,-1.041441,24.34982,62.4353,0.134152,1.088306,0,0,16.74196
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,31.77279,31.77279,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.44273,15.70052,0,1.993721,-1.993721,22.24825,57.04668,0.134152,2.083438,0,0,15.70052
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,31.31383,31.31383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65798,13.7068,0,0,0,22.24825,57.04668,0.134152,0,0,0,13.7068
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,30.79587,30.79587,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.65798,13.7068,0,2.478002,-2.478002,19.63621,50.34914,0.134152,2.589513,0,0,13.7068
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,30.44182,30.44182,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.41131,11.2288,0,1.816419,-1.816419,17.72153,45.43974,0.134152,1.898158,0,0,11.2288
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,30.11399,30.11399,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.42956,9.412376,0,1.062601,-1.062601,16.60145,42.56774,0.134152,1.110418,0,0,9.412376
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,29.77961,29.77961,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.61023,8.349775,0,1.798772,-1.798772,14.70538,37.70603,0.134152,1.879717,0,0,8.349775
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,29.48457,29.48457,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.60886,6.551004,0,1.463123,-1.463123,13.16311,33.75151,0.134152,1.528963,0,0,6.551004
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1091883,29.63868,29.35344,0.7052125,0.7052125,0,0,0,0.7052125,15.48303,0,0,0,0.1091883,0.742329,0.7052125,0,0,27.23455,5.087881,0,0.6331407,-0.6331407,12.49572,32.04026,0.134152,0.7757338,0.08735061,0,5.19707
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7118137,31.01191,29.13708,3.576816,3.576816,0,0,0,3.576816,19.90076,0,4.440892E-16,0,0.7118137,3.765069,3.576816,0,0,27.93804,4.454741,0,3.053255,-3.053255,9.27731,23.78793,0.134152,3.934497,0.5694509,0,5.166554
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.52559,33.81388,29.72716,7.71332,7.71332,12,0,3.372,7.71332,19.77864,0,0,0,1.52559,0,0,4.28668,4.072346,31.33055,1.401485,5.597936,0,5.597936,14.58798,37.405,0.1342752,8.484653,1.220472,12,2.927075
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.778332,44.69546,30.99912,4.801664,4.801664,0,-1,0,4.801664,99.51408,0,0,0,4.778332,5.054383,4.801664,0,0,25.73261,6.439627,0,0.2760514,-0.2760514,14.297,36.65889,0.1342752,5.28183,3.822665,0,11.21796
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.086853,44.26828,32.58579,9.060734,9.060734,12,0,3.372,9.060734,45.10509,0,0,0,4.086853,0,0,2.939266,2.792303,26.03934,6.163576,6.879156,0,6.879156,20.82314,53.39255,0.1344172,9.966807,3.269482,12,10.25043
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.024377,36.94997,34.1528,1.81994,1.81994,10.61994,0,3.022845,1.81994,56.28628,1.776357E-15,0,0,1.024377,0,0,8.8,8.36,19.16018,12.35482,9.384377,0,9.384377,29.72594,76.2202,0.1345428,2.001934,0.8195012,12,13.37919
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.249886,41.90495,35.569,2.718403,2.718403,10.64042,0,3.028027,2.718403,82.76499,0,0,0,2.249886,0,0,7.922019,7.525918,9.775804,20.80075,9.775804,0,9.775804,39.00008,100,0.1346614,2.990243,1.799909,12,23.05064
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.277696,46.4957,36.99176,3.800737,3.800737,0,0,0,3.800737,86.23844,0,0,0,3.277696,4.000775,3.800737,0,0,0,29.59898,0,0.7230793,-0.7230793,38.23788,98.04566,0.1346614,4.18081,2.622157,0,32.87667
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.513865,48.00119,37.71297,3.370867,3.370867,0,-1,0,3.370867,104.2422,0,0,0,3.513865,3.548281,3.370867,0,0,0.8034214,28.8759,0,0.03441609,-0.03441609,38.20161,97.95264,0.1346614,3.707954,2.811092,0,32.38976
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.391725,47.87126,37.94901,1.179888,1.179888,0,-1,0,1.179888,287.4617,1.308077,0,0,3.391725,1.241987,1.179888,0,0,0.8416615,28.84148,0.8416615,0,0.8416615,39.00008,100,0.1346453,1.297877,2.71338,0,32.23321
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.802103,46.36199,38.24405,0,0,0,-1,0,0,0,2.802103,0,0,2.802103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1346453,0,2.241682,0,32.40108
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.09631,40.87215,37.80476,2.283391,2.283391,0,-1,0,2.283391,48.01237,0,0,0,1.09631,2.40357,2.283391,0,0,0,29.59898,0,1.30726,-1.30726,37.6221,96.46674,0.1346453,2.51173,0.8770483,0,30.69529
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3260738,37.45876,36.56559,5.146,5.146,0,-1,0,5.146,6.336451,0,8.881784E-16,0,0.3260738,5.416842,5.146,0,0,1.452511,28.29172,0,5.090768,-5.090768,32.25597,82.70744,0.1346453,5.6606,0.260859,0,28.61779
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,35.45754,35.45754,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.10892,23.20095,0,8.524496,-8.524496,23.27036,59.66746,0.1346453,8.908099,0,0,23.20095
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,34.42817,34.42817,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.58058,14.67645,0,3.11693,-3.11693,19.98482,51.24303,0.1346453,3.257192,0,0,14.67645
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,33.37913,33.37913,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.04384,11.55952,0,0.5127761,-0.5127761,19.44431,49.85711,0.1346453,0.5358511,0,0,11.55952
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,32.41533,32.41533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.61359,11.04675,0,0,0,19.44431,49.85711,0.1346453,0,0,0,11.04675
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,31.79246,31.79246,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.61359,11.04675,0,1.476442,-1.476442,17.888,45.86658,0.1346453,1.542882,0,0,11.04675
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,31.32695,31.32695,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.25408,9.570306,0,0.3685814,-0.3685814,17.49949,44.87038,0.1346453,0.3851675,0,0,9.570306
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.66362,9.201724,0,0,0,17.49949,44.87038,0.1346453,0,0,0,9.201724
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,30.46149,30.46149,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.66362,9.201724,0,2.727569,-2.727569,14.62437,37.49832,0.1346453,2.85031,0,0,9.201724
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,30.13366,30.13366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69425,6.474155,0,0,0,14.62437,37.49832,0.1346453,0,0,0,6.474155
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,29.81895,29.81895,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.69425,6.474155,0,0.7701346,-0.7701346,13.81258,35.41681,0.1346453,0.8047907,0,0,6.474155
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,29.50424,29.50424,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.54995,5.704021,0,0.8266594,-0.8266594,12.94121,33.18251,0.1346453,0.8638591,0,0,5.704021
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08863015,29.6046,29.37311,0,0,0,0,0,0,0,0,0,0,0.08863015,0,0,0,0,27.46846,4.877361,0.08863015,0,0.08863015,13.02529,33.39811,0.1346436,0,0.07090411,0,4.965991
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.06843,31.98741,29.15674,6.579763,6.579763,12,0,3.372,6.579763,16.23812,0,0,0,1.06843,0,0,5.420237,5.149225,27.37983,4.957128,6.217655,0,6.217655,18.92387,48.52265,0.1347819,7.237739,0.8547437,12,6.025558
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.924256,37.78621,29.75994,6.385102,6.385102,12,0,3.372,6.385102,45.79811,0,0,0,2.924256,0,0,5.614898,5.334153,21.16218,10.55302,8.258409,0,8.258409,26.75849,68.61137,0.1349591,7.023612,2.339405,12,13.47727
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.306363,43.26361,31.0319,6.205871,6.205871,0,-1,0,6.205871,69.39175,0,0,0,4.306363,6.532495,6.205871,0,0,12.90377,17.98559,0,2.226133,-2.226133,24.41194,62.59459,0.1349591,6.826458,3.44509,0,22.29195
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.718442,49.57289,32.65792,2.041564,2.041564,0,0,0,2.041564,280.101,0,0,0,5.718442,2.149015,2.041564,0,0,15.37725,15.75945,3.569427,0,3.569427,27.79819,71.27728,0.1348906,2.245721,4.574754,0,21.4779
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.930309,55.55298,34.22492,0.2053605,0.2053605,0,0,0,0.2053605,3374.703,0,0,0,6.930309,0.216169,0.2053605,0,0,11.80782,18.97194,6.71414,0,6.71414,34.16779,87.60954,0.1347621,0.2258966,5.544247,0,25.90225
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.023858,44.30677,35.66079,2.756459,2.756459,0,0,0,2.756459,109.7008,0,0,0,3.023858,2.901536,2.756459,0,0,5.093683,25.01466,0.1223221,0,0.1223221,34.28383,87.90708,0.1347597,3.032104,2.419086,0,28.03852
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.151751,49.34615,37.08355,0.9747506,0.9747506,0,0,0,0.9747506,425.9296,0,0,0,4.151751,1.026053,0.9747506,0,0,4.971361,25.12475,3.125698,0,3.125698,37.24913,95.51039,0.1347,1.072226,3.321401,0,29.2765
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.774838,48.92346,37.80476,1.840177,1.840177,0,-1,0,1.840177,205.1345,0,0,0,3.774838,1.937029,1.840177,0,0,1.845664,27.93788,1.837809,0,1.837809,38.99263,99.9809,0.1346648,2.024195,3.01987,0,31.71272
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.107917,47.10771,38.06047,0.8431499,0.8431499,0,-1,0,0.8431499,368.6079,2.212537,0,0,3.107917,0.8875262,0.8431499,0,0,0.007854161,29.59191,0.007854161,0,0.007854161,39.00008,100,0.1346647,0.9274649,2.486334,0,32.69983
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.415362,45.30581,38.35551,1.417751,1.417751,0,-1,0,1.417751,170.3658,0.9229928,0,0,2.415362,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1346647,1.559526,1.93229,0,32.01434
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.586143,45.35367,37.90967,7.358065,7.358065,0,-1,0,7.358065,35.14706,8.881784E-16,0,0,2.586143,7.745331,7.358065,0,0,0,29.59898,0,5.159188,-5.159188,33.56182,86.05576,0.1346647,8.093871,2.068914,0,32.18512
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3322105,37.56798,36.65738,3.142182,3.142182,0,-1,0,3.142182,10.57261,0,4.440892E-16,0,0.3322105,3.30756,3.142182,0,0,5.732431,24.43979,0,2.975349,-2.975349,30.42552,78.01401,0.1346647,3.4564,0.2657684,0,24.772
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,35.51655,35.51655,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.038375,21.46444,0,7.130174,-7.130174,22.90966,58.7426,0.1346647,7.451032,0,0,21.46444
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,34.46751,34.46751,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,16.96079,14.33427,0,2.611057,-2.611057,20.15736,51.68544,0.1346647,2.728555,0,0,14.33427
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,33.41191,33.41191,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.86197,11.72321,0,2.821396,-2.821396,17.18335,44.05979,0.1346647,2.948359,0,0,11.72321
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,32.43499,32.43499,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,22.99685,8.901814,0,1.439781,-1.439781,15.66569,40.16835,0.1346647,1.504571,0,0,8.901814
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,31.81213,31.81213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59661,7.462033,0,0,0,15.66569,40.16835,0.1346647,0,0,0,7.462033
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,31.34662,31.34662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59661,7.462033,0,0,0,15.66569,40.16835,0.1346647,0,0,0,7.462033
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59661,7.462033,0,0,0,15.66569,40.16835,0.1346647,0,0,0,7.462033
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,30.48116,30.48116,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.59661,7.462033,0,0.6901521,-0.6901521,14.9382,38.30301,0.1346647,0.721209,0,0,7.462033
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,30.14678,30.14678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.36344,6.771881,0,0,0,14.9382,38.30301,0.1346647,0,0,0,6.771881
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,29.81895,29.81895,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.36344,6.771881,0,1.390305,-1.390305,13.4727,34.5453,0.1346647,1.452868,0,0,6.771881
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,29.52391,29.52391,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.90822,5.381577,0,0.4005601,-0.4005601,13.05047,33.46267,0.1346647,0.4185853,0,0,5.381577
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06481169,29.54232,29.37311,0,0,0,0,0,0,0,0,0,0,0.06481169,0,0,0,0,27.35329,4.981017,0.06481169,0,0.06481169,13.11195,33.62033,0.1346634,0,0.05184936,0,5.045828
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1675013,29.60735,29.16986,6.655632,6.655632,12,0,3.372,6.655632,2.516685,0,0,0,0.1675013,0,0,5.344368,5.077149,27.28848,5.039347,5.24465,0,5.24465,18.08747,46.37803,0.1347826,7.321196,0.1340011,12,5.206849
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4263603,30.90186,29.77961,6.466867,6.466867,12,0,3.372,6.466867,6.592995,0,0,0,0.4263603,0,0,5.533133,5.256476,22.04383,9.759533,5.682836,0,5.682836,23.47868,60.20162,0.1349106,7.113554,0.3410882,12,10.18589
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6047167,32.69993,31.09091,3.882631,3.882631,0,-1,0,3.882631,15.57492,0,4.440892E-16,0,0.6047167,4.08698,3.882631,0,0,16.36099,14.87409,0,3.482264,-3.482264,19.80805,50.78977,0.1349106,4.270895,0.4837733,0,15.4788
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.227603,36.04387,32.71037,0,0,0,0,0,0,0,0,0,0,1.227603,0,0,0,0,20.23018,11.39182,1.227603,0,1.227603,20.97266,53.77594,0.1348871,0,0.9820827,0,12.61942
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.817605,39.33395,34.29704,1.697753,1.697753,0,0,0,1.697753,107.0594,0,0,0,1.817605,1.787109,1.697753,0,0,19.00257,12.49666,0.0304966,0,0.0304966,21.00159,53.85012,0.1348865,1.867529,1.454084,0,14.31427
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.756693,40.64764,35.73947,0.6816061,0.6816061,0,0,0,0.6816061,257.7285,0,0,0,1.756693,0.7174801,0.6816061,0,0,18.97207,12.52411,1.039213,0,1.039213,21.98747,56.37802,0.1348667,0.7497667,1.405354,0,14.2808
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7933227,39.37433,37.17534,6.516823,6.516823,0,0,0,6.516823,12.17346,0,0,0,0.7933227,6.859814,6.516823,0,0,17.93286,13.4594,0,6.066491,-6.066491,15.59283,39.98153,0.1348667,7.168505,0.6346582,0,14.25273
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4275442,39.05967,37.87689,2.270434,2.270434,0,-1,0,2.270434,18.83095,0,4.440892E-16,0,0.4275442,2.38993,2.270434,0,0,24.67341,7.392912,0,1.962386,-1.962386,13.52429,34.6776,0.1348667,2.497478,0.3420354,0,7.820456
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.322551,41.8559,38.13259,3.825261,3.825261,0,-1,0,3.825261,34.57413,0,0,0,1.322551,4.02659,3.825261,0,0,26.85384,5.430525,0,2.70404,-2.70404,10.67398,27.36913,0.1348667,4.207787,1.058041,0,6.753076
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9330825,41.04108,38.42764,2.000005,2.000005,0,-1,0,2.000005,46.65401,0,0,0,0.9330825,2.105268,2.000005,0,0,29.85832,2.726486,0,1.172186,-1.172186,9.438392,24.20096,0.1348667,2.200005,0.746466,0,3.659568
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3167058,38.86343,37.98835,7.171133,1.777456,0,-1,0,1.777456,17.81793,0,5.393677,6.351486,0.3167058,1.871006,1.777456,0,0,31.16075,1.5543,0,1.5543,-1.5543,7.800015,20,0.1348667,7.888246,0.2533646,0,1.871006
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3038593,37.54918,36.71639,1.791894,0.2886663,0,-1,0,0.2886663,105.2632,0,1.503228,1.91335,0.3038593,0.3038593,0.2886663,0,0,32.88775,0,0,0,0,7.800015,20,0.1348667,1.971084,0.2430874,0,0.3038593
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,35.54933,35.54933,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348667,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,34.50029,34.50029,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348667,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,33.43158,33.43158,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348667,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348667,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,31.84491,31.84491,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348667,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,31.38595,31.38595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348667,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,30.86799,30.86799,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348667,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,30.50083,30.50083,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348667,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,30.16645,30.16645,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348667,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,29.85173,29.85173,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1348667,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,29.54358,29.54358,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349412,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04781666,29.53729,29.41245,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.656322,0,0,0,0.04781666,0,0,8.8,8.36,24.52775,7.524,8.407817,0,8.407817,23.70736,60.78799,0.1350521,1.129611,0.03825333,12,7.571816
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2482062,29.83871,29.18953,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,41.5369,1.776357E-15,0,0,0.2482062,0,0,8.8,8.36,16.11994,15.09103,8.608206,0,8.608206,31.87383,81.72759,0.1351418,0.6573114,0.1985649,12,15.33924
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7485007,31.77986,29.79928,5.108914,5.108914,0,0,0,5.108914,14.65088,0,8.881784E-16,0,0.7485007,5.377804,5.108914,0,0,7.511731,22.83842,0,4.629303,-4.629303,26.99411,69.21553,0.1351418,5.619805,0.5988006,0,23.58692
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.304423,34.63545,31.1237,4.792648,4.792648,0,-1,0,4.792648,27.21717,0,0,0,1.304423,5.044893,4.792648,0,0,12.6554,18.20912,0,3.740469,-3.740469,23.05131,59.1058,0.1351418,5.271913,1.043539,0,19.51354
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3603684,33.75404,32.78904,0.7868211,0.7868211,0,0,0,0.7868211,45.80055,0,1.110223E-16,0,0.3603684,0.8282328,0.7868211,0,0,16.81148,14.46865,0,0.4678644,-0.4678644,22.55814,57.84126,0.1351418,0.8655033,0.2882947,0,14.82902
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6949742,36.29862,34.4085,0.8010622,0.8010622,0,0,0,0.8010622,86.75659,0,0,0,0.6949742,0.8432233,0.8010622,0,0,17.33133,14.00078,0,0.1482491,-0.1482491,22.40187,57.44057,0.1351418,0.8811684,0.5559794,0,14.69576
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.968364,41.38924,35.86404,3.546745,3.546745,0,0,0,3.546745,55.49775,0,4.440892E-16,0,1.968364,3.733415,3.546745,0,0,17.49605,13.85253,0,1.765052,-1.765052,20.54134,52.67,0.1351418,3.901419,1.574691,0,15.8209
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.24827,43.73104,37.32614,2.65081,2.65081,0,0,0,2.65081,84.81445,0,0,0,2.24827,2.790327,2.65081,0,0,19.45722,12.08748,0,0.5420564,-0.5420564,19.96996,51.20493,0.1351418,2.915891,1.798616,0,14.33575
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.406955,44.93065,38.02113,6.35116,6.35116,0,-1,0,6.35116,37.89788,0,8.881784E-16,0,2.406955,6.685431,6.35116,0,0,20.0595,11.54543,0,4.278477,-4.278477,15.46005,39.64108,0.1351418,6.986276,1.925564,0,13.95238
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.147722,44.42906,38.28339,3.773443,3.773443,0,-1,0,3.773443,56.91677,0,4.440892E-16,0,2.147722,3.972045,3.773443,0,0,24.81337,7.26695,0,1.824323,-1.824323,13.53705,34.71031,0.1351418,4.150787,1.718177,0,9.414672
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8941922,41.08362,38.57843,3.863528,3.863528,0,-1,0,3.863528,23.14445,0,0,0,0.8941922,4.066872,3.863528,0,0,26.84039,5.442626,0,3.17268,-3.17268,10.19275,26.1352,0.1351418,4.249881,0.7153537,0,6.336819
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.163514,41.36531,38.09981,3.678537,3.261788,0,-1,0,3.261788,35.67106,0,0.4167486,1.668873,1.163514,3.433461,3.261788,0,0,30.36559,2.269947,0,2.269947,-2.269947,7.800015,20,0.1351418,4.046391,0.9308116,0,3.433461
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2581854,37.5354,36.82785,1.007106,0.2452762,0,-1,0,0.2452762,105.2632,0,0.7618297,1.058761,0.2581854,0.2581854,0.2452762,0,0,32.88775,0,0,0,0,7.800015,20,0.1351418,1.107816,0.2065484,0,0.2581854
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,35.62801,35.62801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351418,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,34.57241,34.57241,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351418,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,33.48404,33.48404,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351418,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,32.50712,32.50712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351418,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,31.88425,31.88425,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351418,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,31.42529,31.42529,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351418,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,30.88766,30.88766,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351418,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,30.53361,30.53361,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351418,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,30.20579,30.20579,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351418,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,29.8714,29.8714,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1351418,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,29.57636,29.57636,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135252,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1322955,29.79772,29.45179,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1322955,0,0,8.8,8.36,24.52775,7.524,8.492295,0,8.492295,23.78751,60.99348,0.1353198,0,0.1058364,12,7.656296
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.936431,34.45609,29.24854,1.451379,1.451379,10.25138,0,2.929599,1.451379,133.4201,1.776357E-15,0,0,1.936431,0,0,8.8,8.36,16.03546,15.16707,10.29643,0,10.29643,33.55556,86.03972,0.1354104,1.596516,1.549145,12,17.1035
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.465385,42.47179,29.85173,5.466881,5.466881,0,0,0,5.466881,81.68067,0,0,0,4.465385,5.754611,5.466881,0,0,5.739028,24.43385,0,1.289226,-1.289226,32.19659,82.55521,0.1354104,6.013569,3.572308,0,28.89924
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.712063,47.91763,31.20237,1.467775,1.467775,0,-1,0,1.467775,389.1648,0,0,0,5.712063,1.545026,1.467775,0,0,7.171501,23.14463,4.167037,0,4.167037,36.14979,92.69159,0.1353312,1.614552,4.569651,0,28.85669
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.842095,50.23673,32.88084,0.4785735,0.4785735,0,0,0,0.4785735,1220.731,2.33387,0,0,5.842095,0.5037616,0.4785735,0,0,3.004464,26.89496,3.004464,0,3.004464,39.00008,100,0.1352741,0.5264309,4.673676,0,32.73706
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.821261,52.01774,34.51996,3.736322,3.736322,0,0,0,3.736322,155.8019,1.888291,0,0,5.821261,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1352741,4.109954,4.657009,0,35.42024
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.775168,53.52927,35.99517,0,0,0,0,0,0,0,5.775168,0,0,5.775168,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352741,0,4.620134,0,35.37415
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.075784,49.47976,37.43105,0,0,0,0,0,0,0,4.075784,0,0,4.075784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352741,0,3.260627,0,33.67476
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.799362,49.39746,38.17193,1.357744,1.357744,0,-1,0,1.357744,279.8291,2.370158,0,0,3.799362,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1352741,1.493518,3.03949,0,33.39834
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.185424,50.91748,38.42764,4.914718,4.914718,0,-1,0,4.914718,85.16103,0,0,0,4.185424,5.173387,4.914718,0,0,0,29.59898,0,0.9879625,-0.9879625,37.95868,97.32974,0.1352741,5.406189,3.34834,0,33.7844
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.865935,47.0631,38.72268,4.211185,4.211185,0,-1,0,4.211185,68.05532,0,0,0,2.865935,4.432826,4.211185,0,0,1.097736,28.61102,0,1.566891,-1.566891,36.30703,93.09475,0.1352741,4.632303,2.292748,0,31.47695
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.022731,41.06977,38.20471,3.106127,3.106127,0,-1,0,3.106127,32.92623,0,0,0,1.022731,3.269607,3.106127,0,0,2.838726,27.04412,0,2.246877,-2.246877,33.93861,87.0219,0.1352741,3.41674,0.8181844,0,28.06686
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2067856,37.46642,36.89997,0,0,0,-1,0,0,0,0,0,0,0.2067856,0,0,0,0,5.335256,24.79725,0.2067856,0,0.2067856,34.13478,87.52491,0.1352702,0,0.1654285,0,25.00403
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,35.70013,35.70013,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.12847,24.98335,0,4.232825,-4.232825,29.67299,76.08445,0.1352702,4.423302,0,0,24.98335
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,34.61175,34.61175,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.831609,20.75053,0,8.8,-8.8,20.39698,52.29985,0.1352702,12.85247,0,0,20.75053
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,33.52337,33.52337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.60939,11.95053,0,0,0,20.39698,52.29985,0.1352702,0,0,0,11.95053
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,32.54646,32.54646,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.60939,11.95053,0,0.09192479,-0.09192479,20.30008,52.05139,0.1352702,0.0960614,0,0,11.95053
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,31.91703,31.91703,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.71152,11.85861,0,0.1702747,-0.1702747,20.1206,51.59118,0.1352702,0.1779371,0,0,11.85861
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,31.45808,31.45808,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,19.90072,11.68833,0,1.984486,-1.984486,18.02877,46.22751,0.1352702,2.073788,0,0,11.68833
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.927,30.927,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.1057,9.703845,0,0.5833346,-0.5833346,17.41388,44.65088,0.1352702,0.6095846,0,0,9.703845
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,30.57295,30.57295,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.75385,9.120511,0,1.204879,-1.204879,16.14382,41.39434,0.1352702,1.259099,0,0,9.120511
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,30.25824,30.25824,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.09261,7.915631,0,0.4572403,-0.4572403,15.66185,40.15851,0.1352702,0.4778161,0,0,7.915631
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,29.93041,29.93041,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.60065,7.458391,0,1.334537,-1.334537,14.25513,36.55153,0.1352702,1.394591,0,0,7.458391
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,29.6157,29.6157,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.08347,6.123854,0,1.46812,-1.46812,12.70759,32.5835,0.1352702,1.534185,0,0,6.123854
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1053951,29.7601,29.48457,1.256489,1.256489,0,0,0,1.256489,8.388067,0,0,0,0.1053951,1.32262,1.256489,0,0,27.71472,4.655735,0,1.217225,-1.217225,11.42452,29.29359,0.1352702,1.382138,0.0843161,0,4.761129
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.441194,33.10576,29.26165,0,0,0,0,0,0,0,0,0,0,1.441194,0,0,0,0,29.06719,3.43851,1.441194,0,1.441194,12.79176,32.79932,0.1352428,0,1.152955,0,4.879703
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.088706,41.36644,29.89107,4.052259,4.052259,0,0,0,4.052259,100.8994,0,8.881784E-16,0,4.088706,4.265536,4.052259,0,0,27.62599,4.735584,0,0.1768291,-0.1768291,12.60536,32.32138,0.1352428,4.457485,3.270965,0,8.82429
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.448303,40.9258,31.27449,3.771253,3.771253,0,-1,0,3.771253,91.43655,0,0,0,3.448303,3.96974,3.771253,0,0,27.82247,4.558755,0,0.5214362,-0.5214362,12.05572,30.91205,0.1352428,4.148378,2.758643,0,8.007058
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.353383,48.72004,32.97263,9.933903,9.933903,12,0,3.372,9.933903,53.89003,0,0,0,5.353383,0,0,2.066097,1.962793,28.40184,4.037319,7.316176,0,7.316176,18.99646,48.70877,0.135386,10.92729,4.282707,12,9.390702
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.81907,59.29399,34.61175,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.81907,0,0,8.8,8.36,21.08567,10.62188,16.17907,0,16.17907,34.34527,88.06462,0.1353076,0,6.255256,12,18.44095
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.713904,64.60984,36.0673,3.016153,3.016153,0,0,0,3.016153,288.9079,0.6324086,0,0,8.713904,3.174898,3.016153,0,0,4.906598,25.18304,4.906598,0,4.906598,39.00008,100,0.1352148,3.317768,6.971123,0,33.89695
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,7.025547,59.77326,37.52284,0,0,0,0,0,0,0,7.025547,0,0,7.025547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352148,0,5.620438,0,36.62453
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,7.041383,60.68516,38.24405,4.846491,4.846491,0,-1,0,4.846491,145.2883,1.939814,0,0,7.041383,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1352148,5.33114,5.633107,0,36.64036
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.55022,55.58417,38.49976,1.373507,1.373507,0,-1,0,1.373507,404.0912,4.104423,0,0,5.55022,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1352148,1.510857,4.440176,0,35.1492
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.525844,49.20575,38.80135,5.214758,5.214758,0,-1,0,5.214758,67.61279,0,8.881784E-16,0,3.525844,5.489219,5.214758,0,0,0,29.59898,0,1.963376,-1.963376,36.9305,94.6934,0.1352148,5.736234,2.820675,0,33.12482
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.104857,41.41807,38.31617,4.968352,4.968352,0,-1,0,4.968352,22.2379,0,8.881784E-16,0,1.104857,5.229845,4.968352,0,0,2.181529,27.6356,0,4.124987,-4.124987,32.58238,83.5444,0.1352148,5.465188,0.8838858,0,28.74046
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1603722,37.41125,36.97209,5.036376,5.036376,0,-1,0,5.036376,3.184278,0,0,0,0.1603722,5.301448,5.036376,0,0,6.764848,23.51061,0,5.141076,-5.141076,27.16321,69.64912,0.1352148,5.540013,0.1282978,0,23.67099
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,35.75258,35.75258,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.47715,18.36954,0,0.9582254,-0.9582254,26.15315,67.05923,0.1352148,1.001346,0,0,18.36954
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,34.65109,34.65109,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.54185,17.41131,0,1.898912,-1.898912,24.15152,61.92686,0.1352148,1.984363,0,0,17.41131
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,33.56271,33.56271,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.65175,15.5124,0,2.816564,-2.816564,21.1826,54.31426,0.1352148,2.94331,0,0,15.5124
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,32.56612,32.56612,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,18.78127,12.69584,0,1.456547,-1.456547,19.64727,50.37751,0.1352148,1.522092,0,0,12.69584
