Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,31.9367,31.9367,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.39965,11.23929,0,0.8863862,-0.8863862,18.71294,47.98179,0.1352148,0.9262736,0,0,11.23929
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,31.47775,31.47775,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.38453,10.35291,0,1.918331,-1.918331,16.69084,42.79693,0.1352148,2.004656,0,0,10.35291
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,30.94011,30.94011,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.516,8.434574,0,0.2380882,-0.2380882,16.43987,42.15343,0.1352148,0.2488022,0,0,8.434574
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,30.59262,30.59262,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,23.78055,8.196486,0,1.276188,-1.276188,15.09465,38.70415,0.1352148,1.333617,0,0,8.196486
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,30.25824,30.25824,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.19853,6.920298,0,0.5093802,-0.5093802,14.55772,37.3274,0.1352148,0.5323023,0,0,6.920298
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,29.95008,29.95008,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,25.76451,6.410917,0,0.4460812,-0.4460812,14.08751,36.12173,0.1352148,0.4661549,0,0,6.410917
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,29.64848,29.64848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.26016,5.964836,0,0,0,14.08751,36.12173,0.1352148,0,0,0,5.964836
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1428457,29.87794,29.50424,0.4713995,0.4713995,0,0,0,0.4713995,30.30247,0,5.551115E-17,0,0.1428457,0.49621,0.4713995,0,0,26.26016,5.964836,0,0.3533643,-0.3533643,13.71503,35.16666,0.1352148,0.5185395,0.1142766,0,6.107682
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.41354,33.07053,29.30099,0.9676516,0.9676516,0,0,0,0.9676516,146.0794,0,0,0,1.41354,1.018581,0.9676516,0,0,26.65278,5.611472,0.394959,0,0.394959,14.08972,36.12741,0.1352073,1.064417,1.130832,0,7.025012
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.921503,35.11873,29.93041,4.857556,4.857556,0,0,0,4.857556,39.55699,0,8.881784E-16,0,1.921503,5.113217,4.857556,0,0,26.25783,5.966935,0,3.191714,-3.191714,10.72536,27.50085,0.1352073,5.343312,1.537202,0,7.888438
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.019001,42.70195,31.32695,6.450939,6.450939,0,-1,0,6.450939,62.30102,0,8.881784E-16,3.695963,4.019001,6.790462,6.450939,0,0,29.80417,2.775221,0,2.771461,-2.771461,7.803978,20.01016,0.1352073,7.096033,3.215201,0,6.794221
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.843844,41.00838,33.04475,4.857115,4.857115,12,0,3.372,4.857115,58.55007,0,0,0,2.843844,0,0,7.142885,6.785741,32.88358,0.003759671,9.629585,0,9.629585,16.93941,43.43428,0.1353788,5.342826,2.275075,12,2.847604
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.967102,40.16331,34.68387,5.460954,5.460954,12,0,3.372,5.460954,36.02121,0,0,0,1.967102,0,0,6.539046,6.212093,23.25399,8.670386,8.179195,0,8.179195,24.69887,63.33031,0.135554,6.00705,1.573682,12,10.63749
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.125388,42.15382,36.15908,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.125388,0,0,8.8,8.36,15.0748,16.03166,10.48539,0,10.48539,34.64618,88.83619,0.1355831,0,1.70031,12,18.15705
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.331017,50.51107,37.62118,0,0,0,0,0,0,0,0,0,0,4.331017,0,0,0,0,4.589408,25.46851,4.331017,0,4.331017,38.75495,99.37146,0.1355014,0,3.464814,0,29.79953
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.956605,50.09937,38.35551,1.426236,1.426236,0,-1,0,1.426236,277.416,2.196914,0,0,3.956605,1.501301,1.426236,0,0,0.2583908,29.36643,0.2583908,0,0.2583908,39.00008,100,0.1354965,1.568859,3.165284,0,33.32303
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.822309,46.81136,38.61122,1.071559,1.071559,0,-1,0,1.071559,263.3834,1.694352,0,0,2.822309,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1354965,1.178715,2.257847,0,32.42129
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.125448,45.0108,38.90626,0.4193344,0.4193344,0,-1,0,0.4193344,506.8624,1.684044,0,0,2.125448,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1354965,0.4612678,1.700359,0,31.72443
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.000095,41.19877,38.39485,6.492991,6.492991,0,-1,0,6.492991,15.40269,0,1.776357E-15,0,1.000095,6.834727,6.492991,0,0,0,29.59898,0,5.834632,-5.834632,32.84983,84.23018,0.1354965,7.14229,0.8000763,0,30.59907
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2666634,37.79584,37.06388,2.005752,2.005752,0,-1,0,2.005752,13.29493,0,4.440892E-16,0,0.2666634,2.111318,2.005752,0,0,6.482924,23.76435,0,1.844655,-1.844655,30.9054,79.24445,0.1354965,2.206328,0.2133307,0,24.03101
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,35.83126,35.83126,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.532541,21.91969,0,5.418575,-5.418575,25.19372,64.59915,0.1354965,5.662411,0,0,21.91969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,34.68387,34.68387,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.55318,16.50112,0,4.326352,-4.326352,20.63334,52.9059,0.1354965,4.521038,0,0,16.50112
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,33.59549,33.59549,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.36024,12.17476,0,2.860463,-2.860463,17.61815,45.17466,0.1354965,2.989184,0,0,12.17476
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,32.58579,32.58579,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.53853,9.314301,0,0.202184,-0.202184,17.40503,44.62819,0.1354965,0.2112822,0,0,9.314301
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,31.97604,31.97604,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.76318,9.112117,0,1.292711,-1.292711,16.04239,41.13426,0.1354965,1.350883,0,0,9.112117
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,31.49742,31.49742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.19952,7.819406,0,0,0,16.04239,41.13426,0.1354965,0,0,0,7.819406
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,30.95978,30.95978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.19952,7.819406,0,0,0,16.04239,41.13426,0.1354965,0,0,0,7.819406
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,30.63196,30.63196,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.19952,7.819406,0,1.20379,-1.20379,14.77349,37.88066,0.1354965,1.25796,0,0,7.819406
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,30.29758,30.29758,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.53707,6.615616,0,0.306598,-0.306598,14.4503,37.05199,0.1354965,0.3203949,0,0,6.615616
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.87773,6.309018,0,0,0,14.4503,37.05199,0.1354965,0,0,0,6.309018
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,29.64848,29.64848,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.87773,6.309018,0,0.5716481,-0.5716481,13.84773,35.50694,0.1354965,0.5973723,0,0,6.309018
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1579044,29.93715,29.52391,0.4767912,0.4767912,0,0,0,0.4767912,33.11815,0,5.551115E-17,0,0.1579044,0.5018854,0.4767912,0,0,26.5129,5.73737,0,0.343981,-0.343981,13.48515,34.57723,0.1354965,0.5244703,0.1263235,0,5.895275
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8442872,31.55163,29.32066,1.899196,1.899196,0,0,0,1.899196,44.45498,0,0,0,0.8442872,1.999154,1.899196,0,0,26.8951,5.393389,0,1.154867,-1.154867,12.26781,31.45586,0.1354965,2.089116,0.6754298,0,6.237676
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.20604,35.93655,29.95008,1.009334,1.009334,0,0,0,1.009334,218.5639,0,0,0,2.20604,1.062457,1.009334,0,0,28.17828,4.238522,1.143583,0,1.143583,13.35271,34.23764,0.1354749,1.110268,1.764832,0,6.444562
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.398257,40.89537,31.38595,4.337236,4.337236,0,-1,0,4.337236,78.35075,0,0,0,3.398257,4.565512,4.337236,0,0,27.0347,5.267747,0,1.167255,-1.167255,12.12231,31.08279,0.1354749,4.77096,2.718606,0,8.666004
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.461012,46.01178,33.11687,2.468547,2.468547,0,0,0,2.468547,180.7141,0,0,0,4.461012,2.59847,2.468547,0,0,28.33165,4.100492,1.862542,0,1.862542,13.88928,35.61346,0.1354398,2.715402,3.56881,0,8.561504
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.200529,40.93498,34.77567,0.7886722,0.7886722,0,0,0,0.7886722,279.0169,0,0,0,2.200529,0.8301812,0.7886722,0,0,26.46911,5.77678,1.370347,0,1.370347,15.1893,38.94685,0.135414,0.8675394,1.760423,0,7.977308
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.380002,40.07981,36.23776,0,0,0,0,0,0,0,0,0,0,1.380002,0,0,0,0,25.09876,7.010092,1.380002,0,1.380002,16.49849,42.30373,0.135388,0,1.104002,0,8.390095
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.89143,46.07423,37.71297,4.103034,4.103034,0,0,0,4.103034,70.47052,0,0,0,2.89143,4.318984,4.103034,0,0,23.71876,8.252094,0,1.427554,-1.427554,14.99371,38.44534,0.135388,4.513338,2.313144,0,11.14352
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.426696,42.49981,38.46697,0.4257892,0.4257892,0,-1,0,0.4257892,335.071,0,0,0,1.426696,0.4481991,0.4257892,0,0,25.30493,6.82454,0.9784968,0,0.9784968,15.922,40.82555,0.1353696,0.4683681,1.141357,0,8.251236
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.858746,43.99396,38.68989,0,0,0,-1,0,0,0,0,0,0,1.858746,0,0,0,0,24.32643,7.705187,1.858746,0,1.858746,17.68536,45.34698,0.1353347,0,1.486997,0,9.563933
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.804241,44.17208,39.01772,0.01500258,0.01500258,0,-1,0,0.01500258,12026.21,0,0,0,1.804241,0.01579219,0.01500258,0,0,22.46769,9.378058,1.788449,0,1.788449,19.38203,49.69741,0.135301,0.01650283,1.443393,0,11.1823
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4987398,39.88662,38.49976,4.697509,4.697509,0,-1,0,4.697509,10.61711,0,0,0,0.4987398,4.944746,4.697509,0,0,20.67924,10.98766,0,4.446006,-4.446006,14.69553,37.68076,0.135301,5.16726,0.3989919,0,11.4864
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2549677,37.83603,37.13601,9.334258,6.456793,0,-1,0,6.456793,3.948828,0,2.877465,4.004667,0.2549677,6.796624,6.456793,0,0,25.61925,6.541656,0,6.541656,-6.541656,7.800015,20,0.135301,10.26768,0.2039741,0,6.796624
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,35.88371,35.88371,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135301,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,34.74288,34.74288,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135301,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,33.63483,33.63483,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135301,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,32.61858,32.61858,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135301,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,31.99571,31.99571,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135301,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,31.5302,31.5302,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135301,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,30.99912,30.99912,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135301,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,30.66474,30.66474,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135301,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,30.33691,30.33691,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135301,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,29.98286,29.98286,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135301,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,29.68782,29.68782,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1354386,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1591536,29.97329,29.55669,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,23.82274,0,0,0,0.1591536,0,0,8.8,8.36,24.52775,7.524,8.519154,0,8.519154,23.81299,61.05882,0.1355307,0.7348815,0.1273229,12,7.683154
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.917595,34.49856,29.34033,5.827882,5.827882,12,0,3.372,5.827882,32.90381,0,0,0,1.917595,0,0,6.172118,5.863512,16.0086,15.19124,7.781107,0,7.781107,31.19479,79.98649,0.1356959,6.41067,1.534076,12,17.10883
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.16748,41.70416,29.98286,4.162208,4.162208,8.01922,0,2.364863,4.162208,100.1267,0,0,0,4.16748,0,0,3.857012,3.664161,8.227492,22.19423,7.831641,0,7.831641,38.62454,99.03709,0.135744,4.578429,3.333984,12,26.36172
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.175636,49.74608,31.45808,0,0,0,-1,0,0,0,5.779785,0,0,6.175636,0,0,0,0,0.3958512,29.24271,0.3958512,0,0.3958512,39.00008,100,0.1357366,0,4.940509,0,35.41835
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.14943,55.15186,33.20866,6.965342,6.965342,0,0,0,6.965342,102.6429,8.881784E-16,0,0,7.14943,7.331939,6.965342,0,0,0,29.59898,0,0.1825091,-0.1825091,38.8077,99.50671,0.1357366,7.661876,5.719544,0,36.74841
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.798746,59.54817,34.88712,2.483374,2.483374,0,0,0,2.483374,314.0383,4.98188,0,0,7.798746,2.614078,2.483374,0,0,0.2027879,29.41647,0.2027879,0,0.2027879,39.00008,100,0.1357328,2.731712,6.238997,0,37.21521
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.620621,68.8661,36.38201,8.017266,8.017266,3,0,1.095,8.017266,119.9988,4.339288,0,0,9.620621,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1357328,8.818993,7.696496,12,39.2196
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.790416,71.54552,37.83755,1.897269,1.897269,0,0,0,1.897269,516.0269,7.793291,0,0,9.790416,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1357328,2.086996,7.832333,0,39.38939
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.985822,68.976,38.61122,1.810749,1.810749,0,-1,0,1.810749,496.249,7.07977,0,0,8.985822,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1357328,1.991823,7.188657,0,38.5848
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.305561,62.39498,38.83414,1.185423,1.185423,0,-1,0,1.185423,616.2829,6.057747,0,0,7.305561,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1357328,1.303966,5.844449,0,36.90454
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.219185,51.83546,39.16852,0.7442839,0.7442839,0,-1,0,0.7442839,566.8784,3.435728,0,0,4.219185,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1357328,0.8187123,3.375348,0,33.81816
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.264011,45.11818,38.61122,0,0,0,-1,0,0,0,2.264011,0,0,2.264011,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357328,0,1.811209,0,31.86299
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2326969,37.88655,37.24746,3.995827,3.995827,0,-1,0,3.995827,5.823498,0,4.440892E-16,0,0.2326969,4.206133,3.995827,0,0,0,29.59898,0,3.973436,-3.973436,34.81171,89.26061,0.1357328,4.395409,0.1861575,0,29.83167
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,35.9755,35.9755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.414929,25.62554,0,0,0,34.81171,89.26061,0.1357328,0,0,0,25.62554
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.414929,25.62554,0,0,0,34.81171,89.26061,0.1357328,0,0,0,25.62554
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,33.68729,33.68729,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.414929,25.62554,0,7.869164,-7.869164,26.51688,67.99187,0.1357328,8.223276,0,0,25.62554
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,32.67759,32.67759,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.15844,17.75638,0,1.50781,-1.50781,24.92751,63.91656,0.1357328,1.575662,0,0,17.75638
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,32.04816,32.04816,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.83379,16.24857,0,0.3271522,-0.3271522,24.58266,63.03234,0.1357328,0.341874,0,0,16.24857
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,31.56954,31.56954,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.19729,15.92142,0,0.5175122,-0.5175122,24.03716,61.63361,0.1357328,0.5408002,0,0,15.92142
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,31.0319,31.0319,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.77231,15.4039,0,1.13984,-1.13984,22.83566,58.55285,0.1357328,1.191133,0,0,15.4039
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,30.70408,30.70408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03879,14.26406,0,0,0,22.83566,58.55285,0.1357328,0,0,0,14.26406
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,30.3697,30.3697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.03879,14.26406,0,0,0,22.83566,58.55285,0.1357328,0,0,0,14.26406
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,30.0222,30.0222,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.03879,14.26406,0,2.212089,-2.212089,20.50391,52.57403,0.1357328,2.311633,0,0,14.26406
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,29.72716,29.72716,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.49667,12.05197,0,1.071346,-1.071346,19.37461,49.6784,0.1357328,1.119557,0,0,12.05197
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.116243,29.88047,29.57636,0.57114,0.57114,0,0,0,0.57114,20.3528,0,0,0,0.116243,0.6012,0.57114,0,0,20.68706,10.98063,0,0.484957,-0.484957,18.86342,48.36766,0.1357328,0.628254,0.0929944,0,11.09687
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.817484,34.2548,29.37311,0,0,0,0,0,0,0,0,0,0,1.817484,0,0,0,0,21.2259,10.49567,1.817484,0,1.817484,20.58764,52.78872,0.1356987,0,1.453988,0,12.31316
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.131218,41.63658,30.0222,4.548583,4.548583,0,0,0,4.548583,90.8243,0,0,0,4.131218,4.787982,4.548583,0,0,19.40841,12.13141,0,0.6567637,-0.6567637,19.89535,51.01362,0.1356987,5.003441,3.304975,0,16.26262
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.468739,50.8216,31.5302,2.087928,2.087928,0,-1,0,2.087928,309.8161,0,0,0,6.468739,2.197819,2.087928,0,0,20.13815,11.47464,4.270919,0,4.270919,23.9471,61.4027,0.1356186,2.296721,5.174991,0,17.94338
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,7.024035,54.80933,33.30045,4.156118,4.156118,0,0,0,4.156118,169.0047,0,0,0,7.024035,4.374861,4.156118,0,0,15.86723,15.31847,2.649173,0,2.649173,26.46033,67.84686,0.1355689,4.57173,5.619227,0,22.3425
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.812106,56.03037,34.99858,1.910575,1.910575,0,0,0,1.910575,356.5475,0,0,0,6.812106,2.011131,1.910575,0,0,13.21806,17.70273,4.800975,0,4.800975,31.01493,79.52531,0.1354791,2.101632,5.449685,0,24.51483
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.284237,59.52367,36.49347,4.858345,4.858345,0,0,0,4.858345,149.9325,0,0,0,7.284237,5.114048,4.858345,0,0,8.417082,22.0236,2.170189,0,2.170189,33.07375,84.80433,0.1354385,5.34418,5.827389,0,29.30784
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.170185,60.86899,37.98835,0,0,0,0,0,0,0,0.9232919,0,0,7.170185,0,0,0,0,6.246893,23.97677,6.246893,0,6.246893,39.00008,100,0.1353218,0,5.736148,0,31.14696
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.266847,62.11263,38.72268,2.793048,2.793048,0,-1,0,2.793048,260.1762,4.326797,0,0,7.266847,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1353218,3.072353,5.813478,0,36.86583
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,7.015885,61.4659,38.98494,1.263577,1.263577,0,-1,0,1.263577,555.2402,5.685804,0,0,7.015885,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1353218,1.389934,5.612708,0,36.61486
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.073044,54.81517,39.27998,3.9075,3.9075,0,-1,0,3.9075,129.8284,0.959886,0,0,5.073044,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1353218,4.29825,4.058435,0,34.67202
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.17723,44.97449,38.72268,3.927475,3.927475,0,-1,0,3.927475,55.43588,0,4.440892E-16,0,2.17723,4.134184,3.927475,0,0,0,29.59898,0,1.956954,-1.956954,36.93727,94.71075,0.1353218,4.320222,1.741784,0,31.77621
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2349457,38.0244,37.37859,1.227882,1.227882,0,-1,0,1.227882,19.13422,0,2.220446E-16,0,0.2349457,1.292508,1.227882,0,0,2.174393,27.64202,0,1.057562,-1.057562,35.8225,91.85238,0.1353218,1.35067,0.1879566,0,27.87697
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,36.0673,36.0673,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.349462,26.58446,0,5.549061,-5.549061,29.97327,76.8544,0.1353218,5.798769,0,0,26.58446
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,34.88712,34.88712,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.515086,21.0354,0,1.480521,-1.480521,28.41267,72.85285,0.1353218,1.547144,0,0,21.0354
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,33.76596,33.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16011,19.55488,0,0,0,28.41267,72.85285,0.1353218,0,0,0,19.55488
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,32.74971,32.74971,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.16011,19.55488,0,0.1192409,-0.1192409,28.28698,72.53057,0.1353218,0.1246067,0,0,19.55488
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,32.12029,32.12029,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.2926,19.43564,0,0.02201654,-0.02201654,28.26377,72.47106,0.1353218,0.02300728,0,0,19.43564
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,31.64166,31.64166,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.31706,19.41362,0,1.618781,-1.618781,26.55743,68.09583,0.1353218,1.691626,0,0,19.41362
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,31.09091,31.09091,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.11571,17.79484,0,0.744531,-0.744531,25.77262,66.08351,0.1353218,0.7780349,0,0,17.79484
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,30.73686,30.73686,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,13.94296,17.05031,0,0.3461415,-0.3461415,25.40776,65.14796,0.1353218,0.3617178,0,0,17.05031
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,30.40904,30.40904,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.32757,16.70417,0,0.7613728,-0.7613728,24.6052,63.09013,0.1353218,0.7956346,0,0,16.70417
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,30.05499,30.05499,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.17354,15.9428,0,0.7138469,-0.7138469,23.85274,61.16074,0.1353218,0.74597,0,0,15.9428
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,29.75994,29.75994,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,15.9667,15.22895,0,1.465,-1.465,22.30849,57.20115,0.1353218,1.530925,0,0,15.22895
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1543448,30.01982,29.6157,1.631503,1.631503,0,0,0,1.631503,9.460284,0,0,0,0.1543448,1.717371,1.631503,0,0,17.59448,13.76395,0,1.563027,-1.563027,20.66092,52.97661,0.1353218,1.794653,0.1234758,0,13.91829
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.856689,34.40397,29.41245,0,0,0,0,0,0,0,0,0,0,1.856689,0,0,0,0,19.33117,12.20092,1.856689,0,1.856689,22.42233,57.49303,0.1352872,0,1.485352,0,14.05761
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.678441,43.37236,30.07466,1.773101,1.773101,0,0,0,1.773101,263.8564,0,0,0,4.678441,1.866422,1.773101,0,0,17.47448,13.87194,2.812019,0,2.812019,25.09004,64.33331,0.1352347,1.950411,3.742753,0,18.55038
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.432562,54.28976,31.60888,8.448113,8.36,0,-1,0,8.36,88.90625,0,0.08811335,0.9329247,7.432562,8.8,8.36,0,0,14.66246,16.40276,0,1.367437,-1.367437,23.64864,60.63741,0.1352347,9.292925,5.94605,0,23.83532
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.428925,60.18213,33.41191,4.459577,4.459577,0,0,0,4.459577,189.0073,0,0,0,8.428925,4.694291,4.459577,0,0,16.18184,15.03532,3.734633,0,3.734633,27.19162,69.72197,0.1351652,4.905534,6.74314,0,23.46425
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.53549,66.86779,35.12971,5.734585,5.734585,0,0,0,5.734585,166.2804,0,0,0,9.53549,6.036405,5.734585,0,0,12.44721,18.39649,3.499085,0,3.499085,30.51115,78.23355,0.1351001,6.308043,7.628392,0,27.93198
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.499276,64.42858,36.6246,0,0,0,0,0,0,0,0,0,0,8.499276,0,0,0,0,8.94812,21.54567,8.499276,0,8.499276,38.57427,98.90818,0.1349422,0,6.799421,0,30.04495
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.859078,59.83175,38.09981,2.660219,2.660219,0,0,0,2.660219,257.8388,3.610003,0,0,6.859078,2.800231,2.660219,0,0,0.4488439,29.19502,0.4488439,0,0.4488439,39.00008,100,0.1349338,2.926241,5.487262,0,36.0541
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.836316,60.65675,38.87347,2.749999,2.749999,0,-1,0,2.749999,248.5934,3.94158,0,0,6.836316,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1349338,3.024999,5.469053,0,36.4353
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.203457,51.74104,39.12918,0.9636459,0.9636459,0,-1,0,0.9636459,436.2035,3.189093,0,0,4.203457,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1349338,1.060011,3.362766,0,33.80244
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.702486,50.43822,39.42422,1.925568,1.925568,0,-1,0,1.925568,192.2802,1.675572,0,0,3.702486,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1349338,2.118125,2.961989,0,33.30146
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.556035,43.29406,38.87347,0.0007590626,0.0007590626,0,-1,0,0.0007590626,204994.3,1.555236,0,0,1.556035,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1349338,0.0008349689,1.244828,0,31.15501
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2191389,38.09267,37.49006,3.158559,3.158559,0,-1,0,3.158559,6.937938,0,4.440892E-16,0,0.2191389,3.324799,3.158559,0,0,0,29.59898,0,3.10566,-3.10566,35.72643,91.60603,0.1349338,3.474415,0.1753111,0,29.81812
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,36.17876,36.17876,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.450734,26.49332,0,3.994932,-3.994932,31.5154,80.80855,0.1349338,4.174705,0,0,26.49332
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,34.95925,34.95925,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.889547,22.49838,0,3.223132,-3.223132,28.11792,72.09708,0.1349338,3.368173,0,0,22.49838
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,33.83809,33.83809,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.47081,19.27525,0,0.943305,-0.943305,27.12359,69.54752,0.1349338,0.9857538,0,0,19.27525
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,32.80216,32.80216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51892,18.33195,0,0,0,27.12359,69.54752,0.1349338,0,0,0,18.33195
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,32.17929,32.17929,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.51892,18.33195,0,0.6398562,-0.6398562,26.44912,67.81812,0.1349338,0.6686497,0,0,18.33195
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,31.681,31.681,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.22987,17.69209,0,0.05828814,-0.05828814,26.38768,67.66058,0.1349338,0.06091111,0,0,17.69209
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,31.1237,31.1237,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.29464,17.6338,0,2.132931,-2.132931,24.13937,61.8957,0.1349338,2.228913,0,0,17.6338
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,30.7762,30.7762,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.66456,15.50087,0,1.217386,-1.217386,22.85613,58.60535,0.1349338,1.272168,0,0,15.50087
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,30.44182,30.44182,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.01721,14.28349,0,0.9737296,-0.9737296,21.82973,55.97356,0.1349338,1.017547,0,0,14.28349
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,30.09432,30.09432,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.09913,13.30976,0,0.5410671,-0.5410671,21.2594,54.51117,0.1349338,0.5654151,0,0,13.30976
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,29.79928,29.79928,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.70032,12.76869,0,0.1514483,-0.1514483,21.09976,54.10183,0.1349338,0.1582635,0,0,12.76869
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1445564,30.02699,29.64848,0.3346227,0.3346227,0,0,0,0.3346227,43.19982,0,5.551115E-17,0,0.1445564,0.3522345,0.3346227,0,0,18.8686,12.61724,0,0.207678,-0.207678,20.88085,53.54052,0.1349338,0.368085,0.1156451,0,12.7618
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.175771,35.3344,29.45179,6.300375,6.300375,0,0,0,6.300375,34.53399,0,0,0,2.175771,6.631973,6.300375,0,0,19.09935,12.40956,0,4.456202,-4.456202,16.1836,41.49632,0.1349338,6.930412,1.740617,0,14.58533
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.138162,41.75668,30.11399,4.433474,4.433474,0,0,0,4.433474,93.33904,0,0,0,4.138162,4.666815,4.433474,0,0,24.05068,7.953362,0,0.5286524,-0.5286524,15.62635,40.06747,0.1349338,4.876822,3.31053,0,12.09152
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.995879,52.8217,31.681,0,0,0,-1,0,0,0,0,0,0,6.995879,0,0,0,0,24.63808,7.42471,6.995879,0,6.995879,22.26322,57.08507,0.1348041,0,5.596704,0,14.42059
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.511916,56.82014,33.5037,2.497121,2.497121,0,0,0,2.497121,300.8231,0,0,0,7.511916,2.628549,2.497121,0,0,17.6422,13.721,4.883368,0,4.883368,26.89599,68.96394,0.1347138,2.746833,6.009533,0,21.23292
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.404887,66.45184,35.24118,5.935302,5.935302,0,0,0,5.935302,158.4568,0,0,0,9.404887,6.247686,5.935302,0,0,12.75883,18.11603,3.157201,0,3.157201,29.89117,76.64388,0.1346554,6.528832,7.52391,0,27.52092
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,10.01414,71.12025,36.74917,0.586003,0.586003,0,0,0,0.586003,1708.889,0,0,0,10.01414,0.6168453,0.586003,0,0,9.601628,20.95751,9.397294,0,9.397294,38.80623,99.50295,0.134482,0.6446033,8.011312,0,30.97165
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,9.094775,69.02786,38.28339,1.325167,1.325167,0,0,0,1.325167,686.3118,7.495529,0,0,9.094775,1.394912,1.325167,0,0,0.2043343,29.41508,0.2043343,0,0.2043343,39.00008,100,0.1344782,1.457683,7.27582,0,38.50985
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.337628,66.79342,39.05706,5.307411,5.307411,0,-1,0,5.307411,157.0941,2.75088,0,0,8.337628,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1344782,5.838152,6.670103,0,37.93661
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.82857,53.98465,39.27998,4.613289,4.613289,0,-1,0,4.613289,104.6665,8.881784E-16,0,0,4.82857,4.856094,4.613289,0,0,0,29.59898,0,0.02752385,-0.02752385,38.97107,99.92561,0.1344782,5.074618,3.862856,0,34.42755
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.103076,51.8985,39.57502,2.93066,2.93066,0,-1,0,2.93066,140.0052,0.9875881,0,0,4.103076,3.084906,2.93066,0,0,0.03058205,29.57146,0.03058205,0,0.03058205,39.00008,100,0.1344776,3.223727,3.282461,0,33.67453
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.048754,44.86367,38.98494,4.647183,4.647183,0,-1,0,4.647183,44.08593,0,0,0,2.048754,4.891772,4.647183,0,0,0,29.59898,0,2.843018,-2.843018,36.00327,92.3159,0.1344776,5.111902,1.639003,0,31.64773
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2007567,38.15379,37.60151,0.6944237,0.6944237,0,-1,0,0.6944237,28.90983,0,1.110223E-16,0,0.2007567,0.7309723,0.6944237,0,0,3.158909,26.75596,0,0.5302156,-0.5302156,35.44438,90.88284,0.1344776,0.7638661,0.1606054,0,26.95672
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,36.25088,36.25088,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.748038,26.22574,0,0.01100115,-0.01100115,35.43278,90.8531,0.1344776,0.0114962,0,0,26.22574
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,35.01825,35.01825,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.760261,26.21474,0,5.557849,-5.557849,29.57429,75.83137,0.1344776,5.807952,0,0,26.21474
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,33.89054,33.89054,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.935649,20.65689,0,2.873531,-2.873531,26.54533,68.0648,0.1344776,3.00284,0,0,20.65689
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,32.8415,32.8415,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.12846,17.78336,0,0.7799724,-0.7799724,25.72316,65.9567,0.1344776,0.8150712,0,0,17.78336
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,32.21207,32.21207,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,13.9951,17.00339,0,1.517948,-1.517948,24.1231,61.85399,0.1344776,1.586256,0,0,17.00339
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,31.72034,31.72034,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.68171,15.48544,0,0.8924311,-0.8924311,23.1824,59.44193,0.1344776,0.9325905,0,0,15.48544
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,31.16303,31.16303,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.6733,14.59301,0,1.46978,-1.46978,21.63312,55.46942,0.1344776,1.53592,0,0,14.59301
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,30.79587,30.79587,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.30639,13.12323,0,1.534069,-1.534069,20.01607,51.32314,0.1344776,1.603102,0,0,13.12323
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,30.46149,30.46149,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.01091,11.58916,0,1.5202,-1.5202,18.41364,47.21435,0.1344776,1.588609,0,0,11.58916
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,30.11399,30.11399,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.70002,10.06896,0,0.9090338,-0.9090338,17.45543,44.75742,0.1344776,0.9499403,0,0,10.06896
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,29.79928,29.79928,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.71005,9.159929,0,0.5796105,-0.5796105,16.84447,43.19085,0.1344776,0.605693,0,0,9.159929
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1415179,30.01902,29.64848,1.388922,1.388922,0,0,0,1.388922,10.18905,0,0,0,0.1415179,1.462023,1.388922,0,0,23.35407,8.580318,0,1.320505,-1.320505,15.45253,39.6218,0.1344776,1.527814,0.1132143,0,8.721836
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.169265,35.31616,29.45179,0.6211054,0.6211054,0,0,0,0.6211054,349.2587,0,0,0,2.169265,0.6537951,0.6211054,0,0,24.82129,7.259813,1.51547,0,1.51547,16.89023,43.3082,0.1344497,0.6832159,1.735412,0,9.429078
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.688586,40.43921,30.14678,4.624354,4.624354,0,0,0,4.624354,79.76437,0,0,0,3.688586,4.867741,4.624354,0,0,23.30582,8.623736,0,1.179154,-1.179154,15.64729,40.12119,0.1344497,5.086789,2.950869,0,12.31232
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.737603,48.61975,31.75312,5.563601,5.563601,0,-1,0,5.563601,103.1275,0,0,0,5.737603,5.856422,5.563601,0,0,24.616,7.444582,0,0.11882,-0.11882,15.52205,39.80004,0.1344497,6.119961,4.590082,0,13.18218
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.124485,55.56177,33.63483,5.173061,5.173061,0,0,0,5.173061,137.7228,0,0,0,7.124485,5.445327,5.173061,0,0,24.74802,7.325762,1.679157,0,1.679157,17.11503,43.88462,0.1344188,5.690367,5.699588,0,14.45025
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.881461,64.46724,35.40509,10.32399,10.32399,12,0,3.372,10.32399,86.02742,0,0,0,8.881461,0,0,1.676011,1.59221,23.06886,8.837003,10.47367,0,10.47367,27.05123,69.36199,0.1345723,11.35639,7.105169,12,17.71846
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.530432,64.92305,36.91964,5.391397,5.391397,9.252917,0,2.676988,5.391397,158.223,0,0,0,8.530432,0,0,3.86152,3.668444,12.59519,18.26331,12.19888,0,12.19888,38.6241,99.03596,0.1345882,5.930537,6.824346,12,26.79374
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.504927,58.95299,38.46697,2.701859,2.701859,0,0,0,2.701859,240.7575,3.264551,0,0,6.504927,2.844062,2.701859,0,0,0.3963138,29.2423,0.3963138,0,0.3963138,39.00008,100,0.1345809,2.972044,5.203941,0,35.74722
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.233675,62.6036,39.24064,2.970148,2.970148,0,-1,0,2.970148,243.5459,4.107203,0,0,7.233675,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1345809,3.267163,5.78694,0,36.83265
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.175083,62.64378,39.46356,0.8661111,0.8661111,0,-1,0,0.8661111,828.4253,6.263387,0,0,7.175083,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1345809,0.9527222,5.740067,0,36.77406
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.903456,54.72618,39.71926,0.6156106,0.6156106,0,-1,0,0.6156106,796.519,4.255445,0,0,4.903456,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1345809,0.6771716,3.922764,0,34.50243
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.038152,44.98191,39.12918,5.191636,5.191636,0,-1,0,5.191636,39.25838,0,0,0,2.038152,5.46488,5.191636,0,0,0,29.59898,0,3.426728,-3.426728,35.38799,90.73825,0.1345809,5.7108,1.630522,0,31.63713
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2007067,38.29839,37.74576,5.760302,5.760302,0,-1,0,5.760302,3.484309,0,8.881784E-16,0,0.2007067,6.063475,5.760302,0,0,3.807475,26.17225,0,5.862769,-5.862769,29.20809,74.89239,0.1345809,6.336331,0.1605653,0,26.37296
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,36.38201,36.38201,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.32166,20.30948,0,8.414917,-8.414917,20.33799,52.14858,0.1345809,8.793589,0,0,20.30948
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,35.12971,35.12971,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.67157,11.89456,0,6.576922,-6.576922,13.4053,34.37251,0.1345809,6.872883,0,0,11.89456
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,33.96922,33.96922,9.695484,5.051761,0,-1,0,5.051761,0,0,4.643724,5.613272,0,5.317643,5.051761,0,0,26.97926,5.317643,0,5.317643,-5.317643,7.800015,20,0.1345809,10.66503,0,0,5.317643
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,32.91362,32.91362,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345809,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,32.29075,32.29075,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345809,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,31.77279,31.77279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345809,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,31.20237,31.20237,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345809,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,30.82865,30.82865,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345809,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,30.50083,30.50083,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345809,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,30.13366,30.13366,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345809,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,29.81895,29.81895,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346943,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08719213,29.89628,29.66815,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08719213,0,0,8.8,8.36,24.52775,7.524,8.447192,0,8.447192,23.74472,60.88377,0.1347614,0,0.06975371,12,7.611192
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.450391,36.12202,29.4649,7.687595,7.687595,12,0,3.372,7.687595,31.87461,0,0,0,2.450391,0,0,4.312405,4.096785,16.08056,15.12647,6.547176,0,6.547176,29.95592,76.80988,0.1348954,8.456354,1.960313,12,17.57686
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.889838,44.1538,30.18612,0.199685,0.199685,5.08763,0,1.62317,0.199685,2448.776,0,0,0,4.889838,0,0,4.887945,4.643548,9.533385,21.01893,9.533385,0,9.533385,39.00008,100,0.1348004,0.2196535,3.91187,12,25.90877
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.074193,53.28866,31.84491,6.99012,6.99012,0,-1,0,6.99012,101.2028,0,0,0,7.074193,7.358021,6.99012,0,0,0,29.59898,0,0.2838275,-0.2838275,38.7009,99.23287,0.1348004,7.689132,5.659355,0,36.67317
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.374513,60.40408,33.76596,0,0,0,0,0,0,0,8.059149,0,0,8.374513,0,0,0,0,0.3153639,29.31515,0.3153639,0,0.3153639,39.00008,100,0.1347946,0,6.699611,0,37.68966
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.684373,68.04209,35.53622,2.039643,2.039643,0,0,0,2.039643,474.8074,7.537381,0,0,9.684373,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1347946,2.243607,7.747499,0,39.28335
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.661304,65.66662,37.08355,0,0,0,0,0,0,0,8.661304,0,0,8.661304,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347946,0,6.929043,0,38.26028
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.241508,65.84298,38.61122,5.921303,5.921303,0,0,0,5.921303,139.184,2.008558,0,0,8.241508,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1347946,6.513433,6.593207,0,37.84049
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.019913,58.29816,39.42422,1.185866,1.185866,0,-1,0,1.185866,507.6386,4.771633,0,0,6.019913,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1347946,1.304452,4.81593,0,35.61889
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.970515,54.8744,39.64714,2.572839,2.572839,0,-1,0,2.572839,193.1919,2.262264,0,0,4.970515,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1347946,2.830122,3.976412,0,34.56949
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.664932,50.83344,39.90285,2.408934,2.408934,0,-1,0,2.408934,152.1392,1.129212,0,0,3.664932,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1347946,2.649827,2.931946,0,33.26391
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.956329,44.89462,39.27998,0,0,0,-1,0,0,0,1.956329,0,0,1.956329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347946,0,1.565063,0,31.55531
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1893096,38.39846,37.87689,0,0,0,-1,0,0,0,0.1893096,0,0,0.1893096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347946,0,0.1514477,0,29.78829
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,36.49347,36.49347,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1347946,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,35.20184,35.20184,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1347946,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,34.061,34.061,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1347946,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,32.99229,32.99229,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1347946,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,32.3432,32.3432,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1347946,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,31.82524,31.82524,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1347946,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,31.25483,31.25483,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1347946,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,30.86799,30.86799,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1347946,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,30.5205,30.5205,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1347946,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,30.14678,30.14678,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1347946,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,29.85173,29.85173,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349123,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1351439,30.06143,29.70749,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.164181,1.776357E-15,0,0,0.1351439,0,0,8.8,8.36,24.52775,7.524,8.495144,0,8.495144,23.79021,61.00042,0.1350777,2.878642,0.1081151,12,7.659144
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.910342,34.62732,29.48457,7.383424,7.383424,12,0,3.372,7.383424,25.87339,0,0,0,1.910342,0,0,4.616576,4.385747,16.03261,15.16963,6.296089,0,6.296089,29.7632,76.31576,0.1352075,8.121766,1.528274,12,17.07997
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.861135,44.10703,30.22545,6.269524,6.269524,10.90114,0,3.093988,6.269524,77.53596,0,0,0,4.861135,0,0,4.631615,4.400034,9.73652,20.83611,9.26117,0,9.26117,38.54912,98.8437,0.1353386,6.896477,3.888909,12,25.69725
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.973073,53.03888,31.9367,3.194907,3.194907,0,-1,0,3.194907,218.2559,3.134662,0,0,6.973073,3.36306,3.194907,0,0,0.47535,29.17116,0.47535,0,0.47535,39.00008,100,0.1353299,3.514398,5.578458,0,36.14423
