Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,37.24746,37.24746,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.894122,21.59427,0,5.866737,-5.866737,24.37829,62.50831,0.1349729,6.130741,0,0,21.59427
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,35.75258,35.75258,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.41272,15.72753,0,3.850252,-3.850252,20.31977,52.10186,0.1349729,4.023513,0,0,15.72753
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,34.26426,34.26426,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.69078,11.87728,0,0.3371916,-0.3371916,19.96434,51.1905,0.1349729,0.3523653,0,0,11.87728
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,33.32012,33.32012,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.06543,11.54009,0,0.05632387,-0.05632387,19.90497,51.03827,0.1349729,0.05885845,0,0,11.54009
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,32.56612,32.56612,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.12802,11.48376,0,0.5034336,-0.5034336,19.3743,49.67759,0.1349729,0.5260882,0,0,11.48376
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,31.79246,31.79246,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.68739,10.98033,0,1.037762,-1.037762,18.2804,46.87273,0.1349729,1.084461,0,0,10.98033
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,31.11058,31.11058,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.84046,9.942569,0,1.20433,-1.20433,17.01093,43.61768,0.1349729,1.258525,0,0,9.942569
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,30.57295,30.57295,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.1786,8.738238,0,1.998552,-1.998552,14.90427,38.216,0.1349729,2.088487,0,0,8.738238
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,30.00253,30.00253,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.39921,6.739686,0,0.7529007,-0.7529007,14.11064,36.18106,0.1349729,0.7867813,0,0,6.739686
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,29.4649,29.4649,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.23577,5.986786,0,2.371998,-2.371998,11.61034,29.77003,0.1349729,2.478738,0,0,5.986786
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2764106,29.86011,29.13708,0.693426,0.693426,0,0,0,0.693426,39.86159,0,0,0,0.2764106,0.7299221,0.693426,0,0,28.87132,3.614788,0,0.4535114,-0.4535114,11.13229,28.54428,0.1349729,0.7627685,0.2211285,0,3.891198
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.669628,36.05233,28.80269,1.261729,1.261729,0,0,0,1.261729,211.5849,0,0,0,2.669628,1.328136,1.261729,0,0,29.37523,3.161276,1.341492,0,1.341492,12.40494,31.80749,0.1349505,1.387902,2.135703,0,5.830904
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.531662,42.9396,30.09432,3.576597,3.576597,0,0,0,3.576597,126.7032,0,0,0,4.531662,3.764839,3.576597,0,0,28.03373,4.368619,0.7668233,0,0.7668233,13.13242,33.6728,0.1349377,3.934257,3.62533,0,8.900282
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.463073,46.1398,33.22833,0,0,0,-1,0,0,0,0,0,0,4.463073,0,0,0,0,27.26691,5.058761,4.463073,0,4.463073,17.36646,44.5293,0.1348634,0,3.570458,0,9.521833
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.267811,48.8768,36.30988,0,0,0,0,0,0,0,0,0,0,4.267811,0,0,0,0,22.80383,9.075526,4.267811,0,4.267811,21.41526,54.91082,0.1347923,0,3.414249,0,13.34334
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.318263,58.43969,38.61122,3.112019,3.112019,0,0,0,3.112019,203.0277,0,0,0,6.318263,3.27581,3.112019,0,0,18.53602,12.91656,3.042453,0,3.042453,24.30159,62.31163,0.1347418,3.423221,5.05461,0,19.23482
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.184433,72.1418,40.38147,2.908574,2.908574,0,0,0,2.908574,315.771,0,0,0,9.184433,3.061657,2.908574,0,0,15.49357,15.65476,6.122776,0,6.122776,30.11016,77.20538,0.1346401,3.199432,7.347546,0,24.8392
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.256058,70.32465,42.15173,3.354669,3.354669,0,0,0,3.354669,246.1065,0,0,0,8.256058,3.53123,3.354669,0,0,9.370796,21.16526,4.724828,0,4.724828,34.59253,88.69861,0.1345617,3.690136,6.604846,0,29.42132
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.116099,70.79436,43.00407,3.361538,3.361538,0,-1,0,3.361538,241.4401,0,0,0,8.116099,3.538461,3.361538,0,0,4.645968,25.41761,4.577638,0,4.577638,38.93525,99.83379,0.1344859,3.697692,6.492879,0,33.53371
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.454737,64.19669,43.11553,0,0,0,-1,0,0,0,6.386407,0,0,6.454737,0,0,0,0,0.06832995,29.53748,0.06832995,0,0.06832995,39.00008,100,0.1344847,0,5.16379,0,35.99222
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.277757,53.14682,43.22043,4.686979,4.686979,0,-1,0,4.686979,69.93326,0,0,0,3.277757,4.933662,4.686979,0,0,0,29.59898,0,1.655905,-1.655905,37.2546,95.52443,0.1344847,5.155677,2.622206,0,32.87674
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.443768,46.48865,42.30252,0.361233,0.361233,0,-1,0,0.361233,399.6778,0,0,0,1.443768,0.3802452,0.361233,0,0,1.839894,27.94307,1.063523,0,1.063523,38.26355,98.11147,0.1344671,0.3973563,1.155015,0,29.38684
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,40.60439,40.60439,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.7763714,28.90024,0,8.8,-8.8,28.98753,74.32686,0.1344671,11.00505,0,0,28.90024
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,38.9456,38.9456,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.55415,20.10024,0,5.301825,-5.301825,23.39892,59.99711,0.1344671,5.540407,0,0,20.10024
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,37.22779,37.22779,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.44507,14.79842,0,8.8,-8.8,14.1229,36.2125,0.1344671,10.35785,0,0,14.79842
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,35.73947,35.73947,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.22284,5.998419,0,1.562505,-1.562505,12.47588,31.98937,0.1344671,1.632818,0,0,5.998419
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95896,4.435914,0,0,0,12.47588,31.98937,0.1344671,0,0,0,4.435914
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,33.28734,33.28734,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,27.95896,4.435914,0,1.830345,-1.830345,10.54653,27.04232,0.1344671,1.912711,0,0,4.435914
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,32.52679,32.52679,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,29.99268,2.605568,0,0.4389068,-0.4389068,10.08388,25.85604,0.1344671,0.4586577,0,0,2.605568
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,31.75312,31.75312,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.48035,2.166662,0,0.7686218,-0.7686218,9.273679,23.77862,0.1344671,0.8032098,0,0,2.166662
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,31.07124,31.07124,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.33438,1.39804,0,0.08707029,-0.08707029,9.181899,23.54328,0.1344671,0.09098846,0,0,1.39804
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,30.5205,30.5205,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.43112,1.310969,0,1.042792,-1.042792,8.0827,20.72483,0.1344671,1.089717,0,0,1.310969
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.95008,29.95008,0.855898,0.2547688,0,-1,0,0.2547688,0,0,0.6011292,0.686719,0,0.2681777,0.2547688,0,0,32.58978,0.2681777,0,0.2681777,-0.2681777,7.800015,20,0.1344671,0.9414878,0,0,0.2681777
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,29.39278,29.39278,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13455,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1153688,29.34614,29.04528,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.718344,1.776357E-15,0,0,0.1153688,0,0,8.8,8.36,24.52775,7.524,8.475368,0,8.475368,23.77145,60.95231,0.1346559,1.455616,0.09229501,12,7.639369
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9537157,31.22611,28.7109,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2997.511,0,0,0,0.9537157,0,0,8.8,8.36,16.05239,15.15183,9.313716,0,9.313716,32.60722,83.60808,0.1347031,0.03499861,0.7629725,12,16.10555
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7134131,31.91143,30.0222,7.142283,7.142283,0,0,0,7.142283,9.988586,0,0,0,0.7134131,7.518193,7.142283,0,0,6.738669,23.53418,0,6.80478,-6.80478,25.43435,65.21615,0.1347031,7.856511,0.5707305,0,24.24759
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.421107,39.9435,33.20866,0.6320528,0.6320528,0,-1,0,0.6320528,383.0546,0,0,0,2.421107,0.6653188,0.6320528,0,0,14.29953,16.7294,1.755788,0,1.755788,27.10003,69.48713,0.1346741,0.6952581,1.936886,0,19.1505
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.601453,40.8085,36.32955,0,0,0,0,0,0,0,0,0,0,1.601453,0,0,0,0,12.54375,18.30961,1.601453,0,1.601453,28.61931,73.38269,0.1346477,0,1.281163,0,19.91106
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.678469,46.41285,38.65055,3.832354,3.832354,0,0,0,3.832354,69.89096,0,4.440892E-16,0,2.678469,4.034057,3.832354,0,0,10.94229,19.75091,0,1.355588,-1.355588,27.19039,69.71881,0.1346477,4.215589,2.142775,0,22.42938
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.199086,43.87933,40.46015,0,0,0,0,0,0,0,0,0,0,1.199086,0,0,0,0,12.4485,18.39533,1.199086,0,1.199086,28.32795,72.63561,0.1346279,0,0.9592687,0,19.59441
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.213956,48.70287,42.19106,0.8232134,0.8232134,0,0,0,0.8232134,268.9407,0,0,0,2.213956,0.8665404,0.8232134,0,0,11.24942,19.4745,1.347416,0,1.347416,29.60621,75.91322,0.1346056,0.9055347,1.771165,0,21.68846
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.139361,49.35607,43.03685,0,0,0,-1,0,0,0,0,0,0,2.139361,0,0,0,0,9.902,20.68718,2.139361,0,2.139361,31.63579,81.11725,0.1345703,0,1.711489,0,22.82654
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.457311,47.39856,43.14831,0.4533779,0.4533779,0,-1,0,0.4533779,321.4341,0,0,0,1.457311,0.4772398,0.4533779,0,0,7.76264,22.6126,0.9800711,0,0.9800711,32.56557,83.50129,0.1345541,0.4987157,1.165849,0,24.06991
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.725486,48.32234,43.25977,5.101454,5.101454,0,-1,0,5.101454,33.82342,0,0,0,1.725486,5.369952,5.101454,0,0,6.782569,23.49467,0,3.644465,-3.644465,28.72396,73.65105,0.1345541,5.611599,1.380389,0,25.22015
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.042241,45.33495,42.33531,3.711027,3.711027,0,-1,0,3.711027,28.08499,0,4.440892E-16,0,1.042241,3.906344,3.711027,0,0,10.83197,19.8502,0,2.864103,-2.864103,25.70494,65.90996,0.1345541,4.082129,0.8337932,0,20.89244
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,40.60439,40.60439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.01431,16.9861,0,0,0,25.70494,65.90996,0.1345541,0,0,0,16.9861
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,38.9456,38.9456,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,14.01431,16.9861,0,1.960323,-1.960323,23.63857,60.6116,0.1345541,2.048538,0,0,16.9861
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,37.21468,37.21468,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,16.19245,15.02577,0,8.8,-8.8,14.36256,36.827,0.1345541,10.26722,0,0,15.02577
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,35.7198,35.7198,5.866168,5.866168,0,-1,0,5.866168,0,0,8.881784E-16,0.5382981,0,6.174913,5.866168,0,0,25.97023,6.225775,0,6.174913,-6.174913,7.853629,20.13747,0.1345541,6.452784,0,0,6.225775
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,34.22492,34.22492,0.8345029,0.04831868,0,-1,0,0.04831868,0,0,0.7861843,0.8696346,0,0.05086176,0.04831868,0,0,32.83124,0.05086176,0,0.05086176,-0.05086176,7.800015,20,0.1345541,0.9179533,0,0,0.05086176
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,33.26767,33.26767,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345541,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,32.50712,32.50712,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345541,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,31.72034,31.72034,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345541,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,31.0319,31.0319,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345541,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,30.48116,30.48116,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345541,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.89107,29.89107,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345541,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,29.32066,29.32066,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346739,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1565853,29.37502,28.96661,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.02895,1.776357E-15,0,0,0.1565853,0,0,8.8,8.36,24.52775,7.524,8.516585,0,8.516585,23.81055,61.05257,0.1347688,1.14608,0.1252682,12,7.680585
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.22037,31.84964,28.61911,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.98135,0,0,0,1.22037,0,0,8.098913,7.693967,16.01117,15.18893,8.914337,0,8.914337,32.26743,82.73684,0.1349105,3.629956,0.9762957,12,16.4093
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.944358,35.21635,29.9632,0.02626094,0.02626094,0,0,0,0.02626094,7403.99,0,0,0,1.944358,0.0276431,0.02626094,0,0,7.096831,23.21183,1.916714,0,1.916714,34.08579,87.39928,0.1348789,0.02888704,1.555486,0,25.15619
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.109427,44.99729,33.19555,3.775783,3.775783,0,-1,0,3.775783,108.8364,0,0,0,4.109427,3.974508,3.775783,0,0,5.180117,24.93687,0.1349195,0,0.1349195,34.21378,87.72748,0.1348767,4.153361,3.287542,0,29.0463
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.235731,52.07308,36.32955,4.962693,4.962693,0,0,0,4.962693,105.5018,0,0,0,5.235731,5.223887,4.962693,0,0,5.045197,25.0583,0.01184357,0,0.01184357,34.22502,87.75629,0.1348765,5.458962,4.188584,0,30.29403
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.585283,55.87679,38.65055,0,0,0,0,0,0,0,0.5519289,0,0,5.585283,0,0,0,0,5.033354,25.06896,5.033354,0,5.033354,39.00008,100,0.1347936,0,4.468226,0,30.65424
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.171453,67.85006,40.46015,0,0,0,0,0,0,0,8.171453,0,0,8.171453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347936,0,6.537162,0,37.77043
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.465559,63.15359,42.19106,6.590313,6.590313,0,0,0,6.590313,98.10701,0,0,0,6.465559,6.937172,6.590313,0,0,0,29.59898,0,0.4716128,-0.4716128,38.50295,98.72533,0.1347936,7.249345,5.172447,0,36.06454
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.027727,52.18726,43.07619,2.25536,2.25536,0,-1,0,2.25536,134.2458,0.1296495,0,0,3.027727,2.374063,2.25536,0,0,0.5240142,29.12737,0.5240142,0,0.5240142,39.00008,100,0.134785,2.480896,2.422181,0,32.15509
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.559661,54.03144,43.18765,0,0,0,-1,0,0,0,3.559661,0,0,3.559661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134785,0,2.847729,0,33.15864
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.39392,50.37831,43.25977,0,0,0,-1,0,0,0,2.39392,0,0,2.39392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134785,0,1.915136,0,31.9929
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.771281,47.54549,42.37465,1.958855,1.958855,0,-1,0,1.958855,90.42432,0,0,0,1.771281,2.061952,1.958855,0,0,0,29.59898,0,0.2906713,-0.2906713,38.69368,99.21438,0.134785,2.15474,1.417025,0,31.37026
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,40.60439,40.60439,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3229681,29.30831,0,2.83531,-2.83531,35.70501,91.55111,0.134785,2.962898,0,0,29.30831
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,38.9456,38.9456,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.473312,26.473,0,8.527081,-8.527081,26.71667,68.50415,0.134785,8.910799,0,0,26.473
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,37.21468,37.21468,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.94785,17.94592,0,1.640377,-1.640377,24.98756,64.07055,0.134785,1.714194,0,0,17.94592
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,35.7198,35.7198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.77049,16.30554,0,0,0,24.98756,64.07055,0.134785,0,0,0,16.30554
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,34.20525,34.20525,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.77049,16.30554,0,1.552379,-1.552379,23.35121,59.87479,0.134785,1.622236,0,0,16.30554
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,33.22833,33.22833,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.49535,14.75316,0,0.8021557,-0.8021557,22.50567,57.70672,0.134785,0.8382527,0,0,14.75316
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,32.45466,32.45466,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.38664,13.951,0,0.7088507,-0.7088507,21.75847,55.79084,0.134785,0.7407489,0,0,13.951
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,31.681,31.681,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.17425,13.24216,0,1.154617,-1.154617,20.5414,52.67015,0.134785,1.206575,0,0,13.24216
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.97945,30.97945,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.45716,12.08754,0,0.9398417,-0.9398417,19.55072,50.12995,0.134785,0.9821346,0,0,12.08754
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,30.42871,30.42871,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.50142,11.1477,0,0.5204828,-0.5204828,19.00208,48.72319,0.134785,0.5439045,0,0,11.1477
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.07974,10.62721,0,0,0,19.00208,48.72319,0.134785,0,0,0,10.62721
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,29.26165,29.26165,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.07974,10.62721,0,1.150062,-1.150062,17.78981,45.61481,0.134785,1.201815,0,0,10.62721
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7368534,30.8332,28.89449,0.2361424,0.2361424,0,0,0,0.2361424,312.0377,0,0,0,0.7368534,0.248571,0.2361424,0,0,22.35759,9.477151,0.4882824,0,0.4882824,18.25304,46.80256,0.134777,0.2597567,0.5894827,0,10.214
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.145705,37.14711,28.54699,2.592127,2.592127,0,0,0,2.592127,121.3561,0,0,0,3.145705,2.728555,2.592127,0,0,21.8693,9.916605,0.4171508,0,0.4171508,18.64878,47.81729,0.1347701,2.85134,2.516564,0,13.06231
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.503562,45.77547,29.89107,3.265903,3.265903,0,0,0,3.265903,168.5158,0,0,0,5.503562,3.437793,3.265903,0,0,21.45215,10.29204,2.06577,0,2.06577,20.60854,52.84231,0.1347361,3.592494,4.40285,0,15.7956
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.836187,57.60976,33.15621,4.453088,4.453088,0,-1,0,4.453088,175.972,0,0,0,7.836187,4.687461,4.453088,0,0,19.38638,12.15123,3.148726,0,3.148726,23.59568,60.50163,0.1346844,4.898396,6.26895,0,19.98742
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.847011,61.47534,36.32955,0,0,0,0,0,0,0,0,0,0,7.847011,0,0,0,0,16.23766,14.98509,7.847011,0,7.847011,31.04001,79.58961,0.1345556,0,6.277608,0,22.8321
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.128212,69.6973,38.68989,7.262171,7.262171,0,0,0,7.262171,125.6954,0,0,0,9.128212,7.644391,7.262171,0,0,8.390646,22.0474,1.483822,0,1.483822,32.44769,83.19904,0.1345313,7.988388,7.30257,0,31.17561
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.284751,72.74258,40.49293,1.313102,1.313102,0,0,0,1.313102,707.085,0.9957137,0,0,9.284751,1.382213,1.313102,0,0,6.906824,23.38284,6.906824,0,6.906824,39.00008,100,0.1344181,1.444413,7.427801,0,32.66759
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.683124,72.28991,42.2304,4.583055,4.583055,0,0,0,4.583055,189.4615,3.858856,0,0,8.683124,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1344181,5.04136,6.946499,0,38.2821
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.844764,65.66412,43.07619,5.952641,5.952641,0,-1,0,5.952641,114.987,0.5788255,0,0,6.844764,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1344181,6.547905,5.475811,0,36.44374
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.936454,62.32352,43.18765,2.918502,2.918502,0,-1,0,2.918502,203.4076,2.864347,0,0,5.936454,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1344181,3.210352,4.749163,0,35.53543
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.274721,56.54265,43.29911,2.764473,2.764473,0,-1,0,2.764473,154.6306,1.364749,0,0,4.274721,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1344181,3.04092,3.419777,0,33.8737
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.649117,47.17744,42.37465,9.580847,8.36,0,-1,0,8.36,19.72629,0,1.220847,2.178931,1.649117,8.8,8.36,0,0,0,29.59898,0,7.150883,-7.150883,31.46239,80.67262,0.1344181,10.53893,1.319294,0,31.2481
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,40.60439,40.60439,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,7.945425,22.4481,0,4.64544,-4.64544,26.56566,68.11695,0.1344181,4.854484,0,0,22.4481
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,38.9456,38.9456,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.10702,17.80266,0,2.324899,-2.324899,24.115,61.83322,0.1344181,2.429519,0,0,17.80266
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,37.19501,37.19501,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.69025,15.47776,0,8.8,-8.8,14.83899,38.04861,0.1344181,10.80262,0,0,15.47776
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46802,6.677757,0,0,0,14.83899,38.04861,0.1344181,0,0,0,6.677757
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,34.17247,34.17247,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.46802,6.677757,0,0.5733572,-0.5733572,14.23462,36.49895,0.1344181,0.5991582,0,0,6.677757
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,33.17588,33.17588,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.10509,6.1044,0,1.4641,-1.4641,12.69132,32.54178,0.1344181,1.529985,0,0,6.1044
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,32.41533,32.41533,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.73186,4.6403,0,0.9208471,-0.9208471,11.72066,30.05292,0.1344181,0.9622852,0,0,4.6403
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,31.62199,31.62199,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.75503,3.719453,0,0.4751771,-0.4751771,11.21978,28.76861,0.1344181,0.49656,0,0,3.719453
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.927,30.927,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.283,3.244276,0,1.161337,-1.161337,9.995625,25.62976,0.1344181,1.213598,0,0,3.244276
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,30.35003,30.35003,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.57338,2.082938,0,1.521427,-1.521427,8.3919,21.51765,0.1344181,1.589891,0,0,2.082938
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.75994,29.75994,0.9444735,0.5334353,0,-1,0,0.5334353,0,0,0.4110382,0.5054855,0,0.5615109,0.5334353,0,0,32.26385,0.5615109,0,0.5615109,-0.5615109,7.800015,20,0.1344181,1.038921,0,0,0.5615109
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.16986,29.16986,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134521,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5667831,30.28909,28.80269,1.161503,1.161503,9.961503,0,2.85626,1.161503,48.79739,1.776357E-15,0,0,0.5667831,0,0,8.8,8.36,24.52775,7.524,8.926784,0,8.926784,24.1997,62.05038,0.1346129,1.277653,0.4534265,12,8.090783
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.312678,34.68318,28.4552,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.312678,0,0,8.8,8.36,15.60097,15.5581,10.67268,0,10.67268,34.32469,88.01185,0.1346364,0,1.850142,12,17.87078
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.876661,37.69024,29.79928,0.7985577,0.7985577,0,0,0,0.7985577,360.2321,0,0,0,2.876661,0.8405871,0.7985577,0,0,4.928293,25.16352,2.036074,0,2.036074,36.25628,92.96463,0.1346032,0.8784135,2.301329,0,28.04018
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.455411,42.88861,33.0972,0,0,0,-1,0,0,0,0.5631922,0,0,3.455411,0,0,0,0,2.892218,26.99598,2.892218,0,2.892218,39.00008,100,0.134556,0,2.764328,0,30.45139
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.844337,50.7284,36.29021,3.663656,3.663656,0,0,0,3.663656,132.2269,0.9878569,0,0,4.844337,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.134556,4.030021,3.875469,0,34.44331
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.375529,48.57029,38.65055,4.909774,4.909774,0,0,0,4.909774,68.7512,0,0,0,3.375529,5.168183,4.909774,0,0,0,29.59898,0,1.792655,-1.792655,37.11045,95.15482,0.134556,5.400751,2.700423,0,32.97451
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.35956,50.45514,40.46015,0,0,0,0,0,0,0,1.367722,0,0,3.35956,0,0,0,0,1.991838,27.80632,1.991838,0,1.991838,39.00008,100,0.1345235,0,2.687648,0,31.16588
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.47128,52.7126,42.2304,2.252737,2.252737,0,0,0,2.252737,154.0917,1.099978,0,0,3.47128,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1345235,2.478011,2.777024,0,33.07026
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.391661,56.69615,43.07619,3.750614,3.750614,0,-1,0,3.750614,117.0918,0.4436459,0,0,4.391661,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1345235,4.125676,3.513329,0,33.99064
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.074104,55.74165,43.18765,1.373109,1.373109,0,-1,0,1.373109,296.7066,2.628726,0,0,4.074104,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1345235,1.51042,3.259283,0,33.67308
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.684164,48.23773,43.29911,0,0,0,-1,0,0,0,1.684164,0,0,1.684164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345235,0,1.347331,0,31.28314
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5084,43.78413,42.33531,0,0,0,-1,0,0,0,0.5084,0,0,0.5084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345235,0,0.40672,0,30.10738
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,40.57161,40.57161,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1345235,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,38.90626,38.90626,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1345235,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,37.17534,37.17534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1345235,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,35.66079,35.66079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1345235,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,34.1528,34.1528,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1345235,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,33.15621,33.15621,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1345235,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,32.38254,32.38254,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1345235,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,31.58921,31.58921,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1345235,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.86799,30.86799,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1345235,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,30.29758,30.29758,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1345235,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,29.70749,29.70749,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1345235,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,29.09774,29.09774,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1345235,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2636682,29.39872,28.7109,1.157403,1.157403,0,0,0,1.157403,22.78102,0,2.220446E-16,0,0.2636682,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9546505,-0.9546505,16.09937,41.28035,0.1345235,1.273143,0.2109345,0,9.091776
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.334427,31.87677,28.34374,1.202587,1.202587,0,0,0,1.202587,110.963,0,0,0,1.334427,1.265881,1.202587,0,0,24.13947,7.873457,0.06854536,0,0.06854536,16.1644,41.44709,0.1345223,1.322846,1.067541,0,9.207885
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.53933,36.62768,29.70749,3.985796,3.985796,0,0,0,3.985796,63.70949,0,0,0,2.53933,4.195575,3.985796,0,0,24.07092,7.935148,0,1.656245,-1.656245,14.41856,36.9706,0.1345223,4.384376,2.031464,0,10.47448
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.315504,45.43359,33.00541,1.214936,1.214936,0,-1,0,1.214936,355.2041,0,0,0,4.315504,1.27888,1.214936,0,0,25.91119,6.278904,3.036623,0,3.036623,17.29935,44.35723,0.1344728,1.33643,3.452403,0,10.59441
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.846097,50.69074,36.25088,4.790494,4.790494,0,0,0,4.790494,101.1607,0,0,0,4.846097,5.042625,4.790494,0,0,22.87457,9.011865,0,0.196528,-0.196528,17.0922,43.82606,0.1344728,5.269543,3.876878,0,13.85796
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.95404,57.13108,38.61122,4.494374,4.494374,0,0,0,4.494374,132.4776,0,0,0,5.95404,4.73092,4.494374,0,0,23.09294,8.815337,1.223119,0,1.223119,18.25255,46.80132,0.1344529,4.943812,4.763232,0,14.76938
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.562568,54.39266,40.46015,0,0,0,0,0,0,0,0,0,0,4.562568,0,0,0,0,21.86982,9.916143,4.562568,0,4.562568,22.58098,57.89984,0.1343786,0,3.650054,0,14.47871
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.708901,60.34255,42.19106,5.368828,5.368828,0,0,0,5.368828,106.3342,0,0,0,5.708901,5.651398,5.368828,0,0,17.30725,14.02246,0.05750296,0,0.05750296,22.63553,58.03971,0.1343777,5.905711,4.567121,0,19.73136
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.961436,58.6712,43.07619,4.418384,4.418384,0,-1,0,4.418384,112.2907,0,0,0,4.961436,4.65093,4.418384,0,0,17.24974,14.07421,0.3105059,0,0.3105059,22.93011,58.79502,0.1343726,4.860222,3.969149,0,19.03564
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.648037,61.21484,43.14831,4.027567,4.027567,0,-1,0,4.027567,140.2345,0,0,0,5.648037,4.239544,4.027567,0,0,16.93924,14.35366,1.408493,0,1.408493,24.26632,62.22121,0.1343497,4.430324,4.51843,0,20.0017
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.371062,56.82795,43.25977,0,0,0,-1,0,0,0,0,0,0,4.371062,0,0,0,0,15.53075,15.62131,4.371062,0,4.371062,28.41307,72.85389,0.1342787,0,3.49685,0,19.99237
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.03852,45.32404,42.33531,0,0,0,-1,0,0,0,0,0,0,1.03852,0,0,0,0,11.15968,19.55526,1.03852,0,1.03852,29.3983,75.3801,0.1342618,0,0.8308163,0,20.59378
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,40.53227,40.53227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12116,20.48993,0,0,0,29.3983,75.3801,0.1342618,0,0,0,20.48993
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,38.87347,38.87347,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,10.12116,20.48993,0,3.345515,-3.345515,25.87182,66.33786,0.1342618,3.496063,0,0,20.48993
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,37.13601,37.13601,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,13.8384,17.14442,0,2.418583,-2.418583,23.32241,59.80092,0.1342618,2.52742,0,0,17.14442
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,35.62801,35.62801,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,16.52572,14.72583,0,3.368717,-3.368717,19.77147,50.69597,0.1342618,3.520309,0,0,14.72583
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.09379,34.09379,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,20.26874,11.35712,0,1.264032,-1.264032,18.43906,47.27955,0.1342618,1.320913,0,0,11.35712
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,33.08409,33.08409,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,21.67322,10.09308,0,1.153995,-1.153995,17.22264,44.16053,0.1342618,1.205925,0,0,10.09308
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,32.30386,32.30386,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,22.95543,8.939089,0,2.042159,-2.042159,15.07002,38.641,0.1342618,2.134056,0,0,8.939089
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,31.51708,31.51708,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,25.2245,6.89693,0,0.1563942,-0.1563942,14.90516,38.21829,0.1342618,0.163432,0,0,6.89693
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.79587,30.79587,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,25.39827,6.740536,0,1.0391,-1.0391,13.80986,35.40982,0.1342618,1.08586,0,0,6.740536
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,30.22545,30.22545,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,26.55283,5.701436,0,2.317294,-2.317294,11.36721,29.14664,0.1342618,2.421572,0,0,5.701436
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,29.6157,29.6157,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,29.1276,3.384141,0,0.899469,-0.899469,10.41909,26.71556,0.1342618,0.9399451,0,0,3.384141
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,29.00595,29.00595,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,30.12701,2.484672,0,0.7344304,-0.7344304,9.644933,24.73055,0.1342618,0.7674798,0,0,2.484672
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6876824,30.40414,28.59944,0.9231357,0.9231357,0,0,0,0.9231357,74.49419,0,0,0,0.6876824,0.9717218,0.9231357,0,0,30.94304,1.750242,0,0.2840394,-0.2840394,9.345529,23.96285,0.1342618,1.015449,0.5501459,0,2.437924
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.907994,36.13313,28.23228,2.555095,2.555095,11.35509,0,3.208839,2.555095,113.8116,0,0,0,2.907994,0,0,8.8,8.36,31.25864,1.466202,11.26799,0,11.26799,20.03529,51.37243,0.1343628,2.810605,2.326395,12,4.374196
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.323003,44.89244,29.6157,4.120372,4.120372,11.96298,0,3.362633,4.120372,129.1874,0,0,0,5.323003,0,0,7.842605,7.450474,19.99065,11.6074,12.77348,0,12.77348,32.15327,82.44412,0.1344597,4.532409,4.258402,12,16.9304
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.364739,55.62967,32.95296,4.456412,4.456412,0,-1,0,4.456412,165.2616,0,0,0,7.364739,4.69096,4.456412,0,0,7.217168,23.10353,2.673779,0,2.673779,34.68984,88.94813,0.1344163,4.902053,5.891791,0,30.46827
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.046058,62.11688,36.21809,4.669998,4.669998,0,0,0,4.669998,172.2925,0,0,0,8.046058,4.915787,4.669998,0,0,4.543389,25.50993,3.13027,0,3.13027,37.65948,96.56257,0.1343656,5.136997,6.436846,0,33.55598
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.196959,69.89758,38.61122,1.813697,1.813697,0,0,0,1.813697,507.0837,5.874686,0,0,9.196959,1.909154,1.813697,0,0,1.413119,28.32717,1.413119,0,1.413119,39.00008,100,0.1343427,1.995066,7.357568,0,37.52413
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.042428,71.55585,40.42081,3.120199,3.120199,0,0,0,3.120199,289.8029,5.758008,0,0,9.042428,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1343427,3.432219,7.233943,0,38.64141
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.340428,66.57146,42.19106,0,0,0,0,0,0,0,7.340428,0,0,7.340428,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343427,0,5.872342,0,36.93941
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.021957,62.46787,43.03685,5.668345,5.668345,0,-1,0,5.668345,106.2384,0.05527798,0,0,6.021957,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1343427,6.23518,4.817566,0,35.62094
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.820924,61.85007,43.14831,0.9137955,0.9137955,0,-1,0,0.9137955,637.0052,4.859035,0,0,5.820924,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1343427,1.005175,4.65674,0,35.4199
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.083187,55.80805,43.22043,2.957552,2.957552,0,-1,0,2.957552,138.0597,0.969974,0,0,4.083187,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1343427,3.253307,3.26655,0,33.68216
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.797803,47.55098,42.30252,5.946273,5.946273,0,-1,0,5.946273,30.23411,0,0,0,1.797803,6.259234,5.946273,0,0,0,29.59898,0,4.461432,-4.461432,34.29732,87.94166,0.1343427,6.5409,1.438242,0,31.39678
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,40.49293,40.49293,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.957147,25.13755,0,6.696793,-6.696793,27.23828,69.8416,0.1343427,6.998148,0,0,25.13755
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,38.80135,38.80135,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.39803,18.44075,0,8.175974,-8.175974,18.62004,47.74361,0.1343427,8.543892,0,0,18.44075
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,37.08355,37.08355,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.48244,10.26478,0,2.702224,-2.702224,15.77165,40.44004,0.1343427,2.823824,0,0,10.26478
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.48491,7.562556,0,0,0,15.77165,40.44004,0.1343427,0,0,0,7.562556
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,34.04134,34.04134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.48491,7.562556,0,0,0,15.77165,40.44004,0.1343427,0,0,0,7.562556
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,33.02508,33.02508,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.48491,7.562556,0,0.9362361,-0.9362361,14.78477,37.90959,0.1343427,0.9783668,0,0,7.562556
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,32.25141,32.25141,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.52518,6.62632,0,0.7400019,-0.7400019,14.00474,35.90952,0.1343427,0.7733019,0,0,6.62632
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,31.43841,31.43841,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.3474,5.886318,0,0.8642877,-0.8642877,13.0937,33.57352,0.1343427,0.9031806,0,0,5.886318
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,30.72375,30.72375,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.30772,5.02203,0,0.6628596,-0.6628596,12.39499,31.78195,0.1343427,0.6926883,0,0,5.02203
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,30.14678,30.14678,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.04423,4.359171,0,0.7564802,-0.7564802,11.59758,29.73734,0.1343427,0.7905219,0,0,4.359171
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,29.52391,29.52391,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.88476,3.60269,0,1.845444,-1.845444,9.652315,24.74948,0.1343427,1.928489,0,0,3.60269
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,28.89449,28.89449,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.93526,1.757246,0,0.7820762,-0.7820762,8.827935,22.63568,0.1343427,0.8172696,0,0,1.757246
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2157721,29.03653,28.47487,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.96691,1.776357E-15,0,0,0.2157721,0,0,8.8,8.36,31.80423,0.9751699,8.575772,0,8.575772,16.96363,43.49639,0.1344388,1.251386,0.1726177,12,1.190942
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9418433,30.55542,28.08148,4.082791,4.082791,12,0,3.372,4.082791,23.06861,0,0,0,0.9418433,0,0,7.917209,7.521348,23.22846,8.693365,8.463192,0,8.463192,24.99252,64.08324,0.1345999,4.49107,0.7534747,12,9.635208
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7130625,31.3667,29.48457,3.394562,3.394562,11.68036,0,3.291131,3.394562,21.00603,0,0,0,0.7130625,0,0,8.285798,7.871509,14.76527,16.31024,8.584571,0,8.584571,33.13655,84.96535,0.1347543,3.734018,0.57045,12,17.0233
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.871386,40.89627,32.86117,5.31524,5.31524,0,-1,0,5.31524,54.02175,0,0,0,2.871386,5.594989,5.31524,0,0,6.180696,24.03635,0,2.723604,-2.723604,30.26562,77.60401,0.1347543,5.846764,2.297108,0,26.90774
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.00969,41.81542,36.15908,1.52454,1.52454,0,0,0,1.52454,131.8227,0,0,0,2.00969,1.604779,1.52454,0,0,9.206923,21.31275,0.4049115,0,0.4049115,30.64976,78.58896,0.1347478,1.676994,1.607752,0,23.32244
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.516046,42.87397,38.57843,0,0,0,0,0,0,0,0,0,0,1.516046,0,0,0,0,8.802011,21.67717,1.516046,0,1.516046,32.08801,82.27677,0.1347232,0,1.212837,0,23.19321
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.193926,56.50842,40.42081,5.486689,5.486689,0,0,0,5.486689,94.66413,0,0,0,5.193926,5.775462,5.486689,0,0,7.285965,23.04161,0,0.5815358,-0.5815358,31.47501,80.70499,0.1347232,6.035357,4.155141,0,28.23553
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.727026,64.1551,42.19106,1.184263,1.184263,0,0,0,1.184263,568.035,0,0,0,6.727026,1.246592,1.184263,0,0,7.932116,22.46007,5.480434,0,5.480434,36.67421,94.03624,0.1346346,1.302689,5.381621,0,29.1871
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.40914,56.71254,43.03685,5.256404,5.256404,0,-1,0,5.256404,83.88131,0,0,0,4.40914,5.533057,5.256404,0,0,2.451682,27.39246,0,1.123916,-1.123916,35.4895,90.99853,0.1346346,5.782044,3.527312,0,31.80161
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.487803,57.10503,43.14831,10.31983,8.36,0,-1,0,8.36,53.68186,0,1.959829,2.991812,4.487803,8.8,8.36,0,0,3.700478,26.26855,0,4.312196,-4.312196,30.94404,79.34354,0.1346346,11.35181,3.590243,0,30.75635
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.262145,53.09622,43.22043,4.493115,4.493115,0,-1,0,4.493115,72.60319,0,0,0,3.262145,4.729595,4.493115,0,0,8.491807,21.95635,0,1.46745,-1.46745,29.39721,75.37732,0.1346346,4.942427,2.609716,0,25.2185
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.552041,46.81196,42.30252,5.896222,5.896222,0,-1,0,5.896222,26.32263,0,0,0,1.552041,6.206549,5.896222,0,0,10.12231,20.4889,0,4.654508,-4.654508,24.49093,62.79713,0.1346346,6.485844,1.241633,0,22.04094
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,40.46015,40.46015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.29398,15.83439,0,0,0,24.49093,62.79713,0.1346346,0,0,0,15.83439
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,38.76202,38.76202,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,15.29398,15.83439,0,2.930334,-2.930334,21.40209,54.87704,0.1346346,3.062199,0,0,15.83439
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,37.04421,37.04421,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,18.54991,12.90406,0,6.739842,-6.739842,14.29767,36.66062,0.1346346,7.043136,0,0,12.90406
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,35.51655,35.51655,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,26.03862,6.164216,0,0.3684995,-0.3684995,13.90924,35.66464,0.1346346,0.3850819,0,0,6.164216
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,33.98233,33.98233,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,26.44807,5.795717,0,1.302665,-1.302665,12.53611,32.1438,0.1346346,1.361285,0,0,5.795717
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,32.97263,32.97263,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,27.89547,4.493052,0,0.3702915,-0.3702915,12.14579,31.14298,0.1346346,0.3869546,0,0,4.493052
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,32.17929,32.17929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30691,4.122761,0,0,0,12.14579,31.14298,0.1346346,0,0,0,4.122761
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,31.36629,31.36629,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,28.30691,4.122761,0,1.463762,-1.463762,10.60285,27.18673,0.1346346,1.529631,0,0,4.122761
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,30.63196,30.63196,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,29.93331,2.658998,0,0.4390959,-0.4390959,10.14,25.99994,0.1346346,0.4588552,0,0,2.658998
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,30.0222,30.0222,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,30.42119,2.219903,0,0.2057084,-0.2057084,9.923162,25.44396,0.1346346,0.2149653,0,0,2.219903
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,29.39278,29.39278,2.0844,1.913484,0,-1,0,1.913484,0,0,0.1709156,0.3793556,0,2.014194,1.913484,0,0,30.64976,2.014194,0,2.014194,-2.014194,7.800015,20,0.1346346,2.29284,0,0,2.014194
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,28.75024,28.75024,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1347138,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7788408,30.36755,28.32407,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,152.7826,0,0,0,0.7788408,0,0,8.8,8.36,24.52775,7.524,9.138841,0,9.138841,24.40087,62.56622,0.1347788,0.5607476,0.6230726,12,8.302841
