Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.982381,33.20848,27.91757,3.050033,3.050033,11.40551,0,3.221593,3.050033,64.99538,0,0,0,1.982381,0,0,8.355474,7.9377,15.38891,15.74896,9.920081,0,9.920081,33.81189,86.69698,0.1349016,3.355036,1.585904,12,17.73134
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.111926,35.04008,29.34033,4.864659,4.864659,0,0,0,4.864659,43.41365,0,0,0,2.111926,5.120694,4.864659,0,0,5.468832,24.67703,0,3.008768,-3.008768,30.64037,78.56489,0.1349016,5.351125,1.689541,0,26.78896
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.214965,44.8639,32.76937,4.288018,4.288018,0,-1,0,4.288018,98.29636,0,0,0,4.214965,4.513703,4.288018,0,0,8.811907,21.66826,0,0.2987373,-0.2987373,30.32547,77.75747,0.1349016,4.716819,3.371972,0,25.88323
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.096494,54.79282,36.1263,1.582898,1.582898,0,0,0,1.582898,385.1476,0,0,0,6.096494,1.666208,1.582898,0,0,9.143837,21.36952,4.430286,0,4.430286,34.52841,88.53421,0.1348301,1.741188,4.877195,0,27.46602
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.824153,64.11796,38.57843,2.834916,2.834916,0,0,0,2.834916,275.9925,0.1264797,0,0,7.824153,2.984122,2.834916,0,0,4.713552,25.35678,4.713552,0,4.713552,39.00008,100,0.1347541,3.118407,6.259323,0,33.18093
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.695225,65.84853,40.42081,0.5268732,0.5268732,0,0,0,0.5268732,1460.546,7.140622,0,0,7.695225,0.5546033,0.5268732,0,0,0,29.59898,0,0,0,39.00008,100,0.1347541,0.5795605,6.15618,0,37.2942
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.048539,61.58891,42.19106,1.427803,1.427803,0,0,0,1.427803,423.6255,4.545588,0,0,6.048539,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1347541,1.570583,4.838831,0,35.64752
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.478562,64.19568,43.03685,0.6834731,0.6834731,0,-1,0,0.6834731,947.8884,5.759116,0,0,6.478562,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1347541,0.7518203,5.182849,0,36.07754
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.387091,56.75998,43.14831,1.740006,1.740006,0,-1,0,1.740006,252.1308,2.555506,0,0,4.387091,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1347541,1.914006,3.509673,0,33.98607
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.49637,53.85919,43.22043,0.6312877,0.6312877,0,-1,0,0.6312877,553.8474,2.831857,0,0,3.49637,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1347541,0.6944165,2.797096,0,33.09535
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.22924,45.8521,42.30252,2.212204,2.212204,0,-1,0,2.212204,55.56628,0,0,0,1.22924,2.328636,2.212204,0,0,0,29.59898,0,1.099396,-1.099396,37.84121,97.02856,0.1347541,2.433425,0.9833919,0,30.82822
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,40.42081,40.42081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.221552,28.49958,0,0,0,37.84121,97.02856,0.1347541,0,0,0,28.49958
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,38.72268,38.72268,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.221552,28.49958,0,4.609323,-4.609323,32.98256,84.5705,0.1347541,4.816742,0,0,28.49958
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.343021,23.89026,0,0,0,32.98256,84.5705,0.1347541,0,0,0,23.89026
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,35.45754,35.45754,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.343021,23.89026,0,8.8,-8.8,23.70654,60.78589,0.1347541,12.00023,0,0,23.89026
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,33.92987,33.92987,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.1208,15.09026,0,0.2503212,-0.2503212,23.44268,60.10933,0.1347541,0.2615856,0,0,15.09026
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,32.90051,32.90051,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.39893,14.83994,0,1.473839,-1.473839,21.88912,56.12584,0.1347541,1.540162,0,0,14.83994
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,32.0875,32.0875,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.03653,13.3661,0,1.839102,-1.839102,19.95054,51.15512,0.1347541,1.921862,0,0,13.3661
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,31.27449,31.27449,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.07998,11.527,0,0.9600351,-0.9600351,18.93857,48.56034,0.1347541,1.003237,0,0,11.527
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,30.5205,30.5205,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.14668,10.56696,0,2.4423,-2.4423,16.36416,41.9593,0.1347541,2.552203,0,0,10.56696
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,29.91074,29.91074,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.86035,8.124662,0,1.267813,-1.267813,15.02777,38.53267,0.1347541,1.324865,0,0,8.124662
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,29.28132,29.28132,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.26903,6.856849,0,2.202208,-2.202208,12.70644,32.58054,0.1347541,2.301307,0,0,6.856849
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,28.61911,28.61911,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.71593,4.654641,0,0.05168674,-0.05168674,12.65195,32.44085,0.1347541,0.05401264,0,0,4.654641
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5626053,29.64304,28.17327,1.149842,1.149842,0,0,0,1.149842,48.92893,0,0,0,0.5626053,1.21036,1.149842,0,0,27.77336,4.602954,0,0.6477546,-0.6477546,11.96916,30.6901,0.1347541,1.264826,0.4500843,0,5.165559
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.218908,36.54082,27.77332,0,0,0,0,0,0,0,0,0,0,3.218908,0,0,0,0,28.49309,3.955199,3.218908,0,3.218908,15.02289,38.52014,0.1347023,0,2.575126,0,7.174107
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.461598,44.88273,29.2092,4.568924,4.568924,0,0,0,4.568924,119.538,0,0,0,5.461598,4.809393,4.568924,0,0,25.27418,6.852216,0.6522046,0,0.6522046,15.64162,40.10664,0.1346918,5.025816,4.369278,0,12.31381
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.070745,54.2484,32.67759,4.478733,4.478733,0,-1,0,4.478733,157.8738,0,0,0,7.070745,4.714455,4.478733,0,0,24.62197,7.4392,2.356289,0,2.356289,17.87699,45.83836,0.1346539,4.926606,5.656596,0,14.50994
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.572288,60.10389,36.0673,7.384453,7.384453,0,0,0,7.384453,102.5437,8.881784E-16,0,0,7.572288,7.773108,7.384453,0,0,22.26569,9.559861,0,0.2008204,-0.2008204,17.66531,45.29558,0.1346539,8.122898,6.05783,0,17.13215
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.48339,66.80128,38.57843,6.702667,6.702667,0,0,0,6.702667,126.5674,0,0,0,8.48339,7.055439,6.702667,0,0,22.48882,9.35904,1.427951,0,1.427951,19.01998,48.76909,0.1346309,7.372934,6.786712,0,17.84243
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.612086,65.51424,40.42081,0,0,0,0,0,0,0,0,0,0,7.612086,0,0,0,0,21.06087,10.6442,7.612086,0,7.612086,26.24144,67.28561,0.1345086,0,6.089669,0,18.25628
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.703972,64.06613,42.19106,1.337573,1.337573,0,0,0,1.337573,501.2041,0,0,0,6.703972,1.407972,1.337573,0,0,13.44878,17.49507,5.296,0,5.296,31.26567,80.16822,0.1344237,1.471331,5.363177,0,24.19905
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.953251,62.21196,43.03685,6.846969,6.846969,0,-1,0,6.846969,86.94725,0,0,0,5.953251,7.207335,6.846969,0,0,8.152783,22.26147,0,1.254085,-1.254085,29.94375,76.77869,0.1344237,7.531665,4.7626,0,28.21472
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,5.056771,59.05161,43.11553,0.09322147,0.09322147,0,-1,0,0.09322147,5424.471,0,0,0,5.056771,0.09812786,0.09322147,0,0,9.54621,21.00739,4.958643,0,4.958643,34.64793,88.84067,0.1343443,0.1025436,4.045417,0,26.06416
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.682511,51.24252,43.22043,0,0,0,-1,0,0,0,0,0,0,2.682511,0,0,0,0,4.587567,25.47017,2.682511,0,2.682511,37.19278,95.36592,0.1343013,0,2.146009,0,28.15268
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9758555,45.06696,42.26318,5.646591,5.646591,0,-1,0,5.646591,17.28221,0,8.881784E-16,0,0.9758555,5.94378,5.646591,0,0,1.905056,27.88443,0,4.967925,-4.967925,31.95613,81.93864,0.1343013,6.21125,0.7806844,0,28.86028
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,40.38147,40.38147,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,7.424973,22.9165,0,5.864533,-5.864533,25.77437,66.088,0.1343013,6.128437,0,0,22.9165
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,38.65055,38.65055,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,13.94112,17.05197,0,5.627407,-5.627407,19.84256,50.87827,0.1343013,5.88064,0,0,17.05197
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,36.93275,36.93275,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,20.19379,11.42456,0,2.058837,-2.058837,17.67236,45.31365,0.1343013,2.151485,0,0,11.42456
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,35.40509,35.40509,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,22.48139,9.365726,0,3.14572,-3.14572,14.35648,36.81141,0.1343013,3.287277,0,0,9.365726
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,33.85775,33.85775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.97663,6.220006,0,0,0,14.35648,36.81141,0.1343013,0,0,0,6.220006
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.97663,6.220006,0,0,0,14.35648,36.81141,0.1343013,0,0,0,6.220006
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,32.00882,32.00882,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,25.97663,6.220006,0,1.122942,-1.122942,13.17279,33.77633,0.1343013,1.173475,0,0,6.220006
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,31.1827,31.1827,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,27.22435,5.097064,0,0.8061167,-0.8061167,12.32307,31.59756,0.1343013,0.842392,0,0,5.097064
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,30.42871,30.42871,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,28.12003,4.290947,0,0.6164607,-0.6164607,11.67326,29.93139,0.1343013,0.6442015,0,0,4.290947
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,29.81895,29.81895,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,28.80499,3.674487,0,0.4700855,-0.4700855,11.17775,28.66084,0.1343013,0.4912393,0,0,3.674487
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,29.16986,29.16986,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,29.32731,3.204401,0,0.4499809,-0.4499809,10.70343,27.44464,0.1343013,0.4702301,0,0,3.204401
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,28.48798,28.48798,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,29.82729,2.75442,0,0.2319601,-0.2319601,10.45892,26.8177,0.1343013,0.2423983,0,0,2.75442
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5121705,29.38465,28.0487,0.3836786,0.3836786,0,0,0,0.3836786,133.4895,0,0,0,0.5121705,0.4038722,0.3836786,0,0,30.08502,2.52246,0.1082984,0,0.1082984,10.56166,27.08113,0.1342996,0.4220464,0.4097364,0,3.034631
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.745482,35.03176,27.62253,5.37883,5.37883,12,0,3.372,5.37883,51.04236,0,0,0,2.745482,0,0,6.62117,6.290111,29.97672,2.619929,9.035593,0,9.035593,19.13358,49.06036,0.1344563,5.916714,2.196385,12,5.36541
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.254604,44.10247,29.09774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.254604,0,0,8.8,8.36,20.94113,10.75196,13.6146,0,13.6146,32.04953,82.17811,0.1344325,0,4.203683,12,16.00657
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.476644,55.57967,32.56612,1.484722,1.484722,0,-1,0,1.484722,503.572,0,0,0,7.476644,1.562865,1.484722,0,0,7.326524,23.00511,5.913779,0,5.913779,37.65983,96.56348,0.1343381,1.633194,5.981315,0,30.48175
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.344697,63.0261,35.99517,5.702844,5.702844,0,0,0,5.702844,146.3252,0.9289574,0,0,8.344697,6.002994,5.702844,0,0,1.412746,28.32751,1.412746,0,1.412746,39.00008,100,0.1343156,6.273129,6.675758,0,36.6722
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.381506,66.28032,38.49976,4.561295,4.561295,0,0,0,4.561295,183.7528,3.580143,0,0,8.381506,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1343156,5.017424,6.705205,0,37.98048
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.375708,68.60989,40.38147,1.278812,1.278812,0,0,0,1.278812,654.9602,7.02959,0,0,8.375708,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1343156,1.406693,6.700566,0,37.97469
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.76861,68.27006,42.15173,9.584688,9.584688,3,0,1.095,9.584688,81.0523,0.8373592,0,0,7.76861,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1343156,10.54316,6.214888,12,37.36759
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.118071,66.66104,43.00407,4.025803,4.025803,0,-1,0,4.025803,176.8112,2.880384,0,0,7.118071,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1343156,4.428383,5.694457,0,36.71705
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.290933,63.57171,43.11553,3.490305,3.490305,0,-1,0,3.490305,180.2402,2.616927,0,0,6.290933,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1343156,3.839336,5.032746,0,35.88991
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.429791,56.94944,43.18765,6.35654,6.35654,0,-1,0,6.35654,69.68873,8.881784E-16,0,0,4.429791,6.691094,6.35654,0,0,0,29.59898,0,2.261303,-2.261303,36.61646,93.88816,0.1343156,6.992194,3.543833,0,34.02877
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.115662,48.44258,42.2304,0,0,0,-1,0,0,0,0,0,0,2.115662,0,0,0,0,2.512559,27.33768,2.115662,0,2.115662,38.62355,99.03455,0.1342819,0,1.69253,0,29.45334
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,40.30935,40.30935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3968967,29.24177,0,0,0,38.62355,99.03455,0.1342819,0,0,0,29.24177
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,38.57843,38.57843,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.3968967,29.24177,0,1.723657,-1.723657,36.80666,94.37585,0.1342819,1.801222,0,0,29.24177
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,36.86063,36.86063,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.312072,27.51811,0,1.827304,-1.827304,34.88051,89.43702,0.1342819,1.909533,0,0,27.51811
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,35.33297,35.33297,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.342409,25.69081,0,2.918261,-2.918261,31.80439,81.54955,0.1342819,3.049583,0,0,25.69081
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,33.77908,33.77908,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.584921,22.77255,0,0.5112918,-0.5112918,31.26544,80.16763,0.1342819,0.5343,0,0,22.77255
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,32.74971,32.74971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.153024,22.26126,0,0,0,31.26544,80.16763,0.1342819,0,0,0,22.26126
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,31.91703,31.91703,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.153024,22.26126,0,0.0395899,-0.0395899,31.22371,80.06063,0.1342819,0.04137145,0,0,22.26126
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,31.09091,31.09091,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.197012,22.22167,0,0.8985338,-0.8985338,30.27657,77.63208,0.1342819,0.9389678,0,0,22.22167
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,30.33691,30.33691,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.195383,21.32313,0,0.6420603,-0.6420603,29.59978,75.89672,0.1342819,0.670953,0,0,21.32313
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,29.70749,29.70749,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,9.908784,20.68107,0,1.714004,-1.714004,27.79306,71.26412,0.1342819,1.791134,0,0,20.68107
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,29.0584,29.0584,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.81323,18.96707,0,0.06355025,-0.06355025,27.72607,71.09235,0.1342819,0.06641001,0,0,18.96707
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,28.36341,28.36341,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,11.88384,18.90352,0,0.03016105,-0.03016105,27.69428,71.01083,0.1342819,0.0315183,0,0,18.90352
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5862529,29.44732,27.91757,1.369625,1.369625,0,0,0,1.369625,42.80391,0,0,0,0.5862529,1.44171,1.369625,0,0,11.91736,18.87336,0,0.8554573,-0.8554573,26.79255,68.69871,0.1342819,1.506587,0.4690023,0,19.45961
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.784299,35.00412,27.4914,3.784153,3.784153,0,0,0,3.784153,73.57788,0,0,0,2.784299,3.983319,3.784153,0,0,12.86786,18.0179,0,1.199019,-1.199019,25.52867,65.45801,0.1342819,4.162568,2.227439,0,20.8022
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.396186,41.32111,28.98628,0,0,0,0,0,0,0,0,0,0,4.396186,0,0,0,0,14.20011,16.81888,4.396186,0,4.396186,29.69926,76.1518,0.1342118,0,3.516949,0,21.21507
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.89905,49.96872,32.47433,3.181709,3.181709,0,-1,0,3.181709,185.4051,0,0,0,5.89905,3.349168,3.181709,0,0,9.803922,20.77545,2.549883,0,2.549883,32.11829,82.35443,0.1341713,3.49988,4.71924,0,26.6745
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.094034,58.14078,35.92305,3.842778,3.842778,0,0,0,3.842778,184.6069,0,0,0,7.094034,4.04503,3.842778,0,0,7.254039,23.07034,3.049004,0,3.049004,35.01083,89.77119,0.1341228,4.227057,5.675227,0,30.16438
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.956967,64.51222,38.46697,1.745841,1.745841,0,0,0,1.745841,455.7671,1.914205,0,0,7.956967,1.837727,1.745841,0,0,4.205035,25.81445,4.205035,0,4.205035,39.00008,100,0.1340559,1.920425,6.365573,0,33.77141
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.169362,59.90524,40.34869,2.808639,2.808639,0,0,0,2.808639,219.6566,3.2129,0,0,6.169362,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1340559,3.089503,4.93549,0,35.76834
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.49009,59.47033,42.11894,0.009078801,0.009078801,0,0,0,0.009078801,60471.54,5.480534,0,0,5.49009,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1340559,0.009986681,4.392072,0,35.08907
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.909918,61.96798,42.96473,6.075128,6.075128,0,-1,0,6.075128,97.28056,0,0,0,5.909918,6.394872,6.075128,0,0,0,29.59898,0,0.4849536,-0.4849536,38.48889,98.68927,0.1340559,6.682641,4.727935,0,35.5089
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.945371,58.6147,43.07619,1.457566,1.457566,0,-1,0,1.457566,339.2896,2.872253,0,0,4.945371,1.53428,1.457566,0,0,0.5388373,29.11403,0.5388373,0,0.5388373,39.00008,100,0.1340474,1.603323,3.956296,0,34.05939
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.862534,51.73668,43.14831,3.954198,3.954198,0,-1,0,3.954198,72.39228,0,4.440892E-16,0,2.862534,4.162313,3.954198,0,0,0,29.59898,0,1.29978,-1.29978,37.62999,96.48696,0.1340474,4.349617,2.290027,0,32.46151
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.107572,45.37965,42.19106,2.969305,2.969305,0,-1,0,2.969305,37.30074,0,4.440892E-16,0,1.107572,3.125584,2.969305,0,0,1.444199,28.2992,0,2.018012,-2.018012,35.50282,91.03268,0.1340474,3.266235,0.886058,0,29.40677
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,40.27657,40.27657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.686435,26.28119,0,0,0,35.50282,91.03268,0.1340474,0,0,0,26.28119
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,38.53909,38.53909,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.686435,26.28119,0,2.181424,-2.181424,33.2034,85.13674,0.1340474,2.279588,0,0,26.28119
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,36.80818,36.80818,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.110239,24.09976,0,5.863189,-5.863189,27.02305,69.28974,0.1340474,6.127032,0,0,24.09976
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,35.25429,35.25429,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.62489,18.23657,0,2.762128,-2.762128,24.11152,61.82427,0.1340474,2.886423,0,0,18.23657
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,33.72662,33.72662,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.69392,15.47445,0,1.547355,-1.547355,22.48046,57.64209,0.1340474,1.616986,0,0,15.47445
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,32.65792,32.65792,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.41321,13.92709,0,1.767955,-1.767955,20.61687,52.86367,0.1340474,1.847513,0,0,13.92709
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,31.84491,31.84491,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.3776,12.15914,0,0.3682824,-0.3682824,20.22867,51.86827,0.1340474,0.3848551,0,0,12.15914
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,30.99912,30.99912,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.7868,11.79086,0,1.275297,-1.275297,18.88439,48.42141,0.1340474,1.332685,0,0,11.79086
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,30.22545,30.22545,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.2038,10.51556,0,2.392521,-2.392521,16.36245,41.95491,0.1340474,2.500185,0,0,10.51556
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,29.59603,29.59603,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.86216,8.123036,0,1.307316,-1.307316,14.98442,38.4215,0.1340474,1.366145,0,0,8.123036
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,28.95349,28.95349,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.31473,6.815721,0,1.948681,-1.948681,12.93033,33.15462,0.1340474,2.036371,0,0,6.815721
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,28.25195,28.25195,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.47993,4.86704,0,1.09344,-1.09344,11.77774,30.19927,0.1340474,1.142645,0,0,4.86704
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.721709,29.67218,27.78644,0.3284169,0.3284169,0,0,0,0.3284169,219.7539,0,0,0,0.721709,0.345702,0.3284169,0,0,28.69486,3.7736,0.376007,0,0.376007,12.13445,31.11391,0.1340414,0.3612586,0.5773672,0,4.495309
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.080979,32.9109,27.36682,0,0,0,0,0,0,0,0,0,0,2.080979,0,0,0,0,28.31886,4.112006,2.080979,0,2.080979,14.10864,36.17593,0.1340084,0,1.664783,0,6.192985
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.644148,38.9353,28.8617,7.305497,7.305497,12,0,3.372,7.305497,49.88227,0,0,0,3.644148,0,0,4.694503,4.459777,26.23788,5.984887,8.103925,0,8.103925,21.7967,55.88886,0.1341512,8.036047,2.915318,12,9.629035
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.12522,50.60371,32.36287,6.544807,6.544807,0,-1,0,6.544807,93.589,0,0,0,6.12522,6.889271,6.544807,0,0,18.13395,13.27842,0,0.7640507,-0.7640507,20.99132,53.82379,0.1341512,7.199288,4.900176,0,19.40364
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.991621,61.43292,35.83126,5.605567,5.605567,0,0,0,5.605567,142.5658,0,0,0,7.991621,5.900596,5.605567,0,0,18.9829,12.51437,2.091024,0,2.091024,22.97504,58.91024,0.134118,6.166123,6.393297,0,20.50599
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.203385,65.41934,38.39485,3.804698,3.804698,0,0,0,3.804698,215.612,0,0,0,8.203385,4.004946,3.804698,0,0,16.89187,14.39629,4.198439,0,4.198439,26.95803,69.12301,0.1340514,4.185168,6.562708,0,22.59968
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.994371,59.22232,40.30935,0.5529303,0.5529303,0,0,0,0.5529303,1084.11,0,0,0,5.994371,0.5820319,0.5529303,0,0,12.69344,18.17489,5.412339,0,5.412339,32.09262,82.28861,0.1339657,0.6082233,4.795497,0,24.16926
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.126778,69.68224,42.0796,0.644808,0.644808,0,0,0,0.644808,1260.341,0.1669366,0,0,8.126778,0.6787452,0.644808,0,0,7.281096,23.04599,7.281096,0,7.281096,39.00008,100,0.1338505,0.7092888,6.501422,0,31.17277
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.186947,66.84216,42.92539,0,0,0,-1,0,0,0,7.186947,0,0,7.186947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338505,0,5.749557,0,36.78593
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.408434,63.92717,43.03685,5.829396,5.829396,0,-1,0,5.829396,109.9331,0.2722279,0,0,6.408434,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1338505,6.412335,5.126747,0,36.00741
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.161215,55.95652,43.11553,8.068384,8.068384,0,-1,0,8.068384,51.57433,0,0,0.5152225,4.161215,8.493036,8.068384,0,0,0,29.59898,0,4.331821,-4.331821,34.43394,88.29197,0.1338505,8.875222,3.328972,0,33.76019
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.592915,46.77893,42.15173,0,0,0,-1,0,0,0,0,0,0,1.592915,0,0,0,0,4.813134,25.26716,1.592915,0,1.592915,35.94511,92.16676,0.1338254,0,1.274332,0,26.86007
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,40.19789,40.19789,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.220219,26.70078,0,6.289477,-6.289477,29.31542,75.16759,0.1338254,6.572504,0,0,26.70078
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,38.42764,38.42764,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.20853,20.4113,0,0.5310918,-0.5310918,28.7556,73.73215,0.1338254,0.5549909,0,0,20.4113
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,36.71639,36.71639,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,10.79863,19.88021,0,3.537826,-3.537826,25.0264,64.17014,0.1338254,3.697028,0,0,19.88021
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,35.18217,35.18217,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,14.72955,16.34239,0,3.913689,-3.913689,20.90101,53.59223,0.1338254,4.089805,0,0,16.34239
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,33.63483,33.63483,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.07809,12.4287,0,0.1835742,-0.1835742,20.70751,53.09607,0.1338254,0.191835,0,0,12.4287
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,32.56612,32.56612,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.28206,12.24512,0,0.8328124,-0.8328124,19.82965,50.84515,0.1338254,0.870289,0,0,12.24512
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,31.73345,31.73345,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.20741,11.41231,0,0.6339015,-0.6339015,19.16146,49.13184,0.1338254,0.6624271,0,0,11.41231
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,30.88766,30.88766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.91174,10.77841,0,0,0,19.16146,49.13184,0.1338254,0,0,0,10.77841
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,30.11399,30.11399,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,20.91174,10.77841,0,0.9544366,-0.9544366,18.15539,46.55219,0.1338254,0.9973863,0,0,10.77841
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,29.48457,29.48457,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,21.97223,9.823973,0,0.04067967,-0.04067967,18.11251,46.44225,0.1338254,0.04251025,0,0,9.823973
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,28.82236,28.82236,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.01743,9.783293,0,1.196118,-1.196118,16.85169,43.20938,0.1338254,1.249944,0,0,9.783293
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,28.12082,28.12082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.34645,8.587174,0,0,0,16.85169,43.20938,0.1338254,0,0,0,8.587174
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5233909,29.02415,27.66186,1.127922,1.127922,0,0,0,1.127922,46.40312,0,0,0,0.5233909,1.187286,1.127922,0,0,23.34645,8.587174,0,0.6638953,-0.6638953,16.15188,41.41501,0.1338254,1.240714,0.4187127,0,9.110565
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.367637,33.54818,27.21602,2.846895,2.846895,0,0,0,2.846895,83.16557,0,0,0,2.367637,2.996732,2.846895,0,0,24.08411,7.923279,0,0.6290951,-0.6290951,15.48876,39.71469,0.1338254,3.131585,1.894109,0,10.29092
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.926186,42.67041,28.73057,4.346857,4.346857,0,0,0,4.346857,113.3276,0,0,0,4.926186,4.575638,4.346857,0,0,24.7831,7.294184,0.3505477,0,0.3505477,15.82132,40.56741,0.1338198,4.781542,3.940949,0,12.22037
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.552448,55.48321,32.25141,0,0,0,-1,0,0,0,0,0,0,7.552448,0,0,0,0,24.43256,7.609677,7.552448,0,7.552448,22.9862,58.93886,0.1337007,0,6.041959,0,15.16212
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.988717,61.32598,35.75258,0,0,0,0,0,0,0,0,0,0,7.988717,0,0,0,0,16.88011,14.40688,7.988717,0,7.988717,30.56496,78.37154,0.1335748,0,6.390974,0,22.3956
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.200052,69.52965,38.31617,0,0,0,0,0,0,0,0.3086608,0,0,9.200052,0,0,0,0,8.891392,21.59673,8.891392,0,8.891392,39.00008,100,0.1334351,0,7.360042,0,30.79678
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.442025,68.70962,40.23723,5.271474,5.271474,0,0,0,5.271474,160.1454,2.893106,0,0,8.442025,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1334351,5.798621,6.75362,0,38.041
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.298636,70.32597,42.00748,5.668314,5.668314,0,0,0,5.668314,146.4039,2.331989,0,0,8.298636,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1334351,6.235146,6.638909,0,37.89761
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,6.064811,62.46096,42.89261,3.814273,3.814273,0,-1,0,3.814273,159.0031,2.049787,0,0,6.064811,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1334351,4.1957,4.851849,0,35.66379
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.724627,57.76308,43.00407,3.719821,3.719821,0,-1,0,3.719821,127.0122,0.8090255,0,0,4.724627,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1334351,4.091803,3.779701,0,34.3236
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.648662,50.98358,43.07619,0,0,0,-1,0,0,0,2.648662,0,0,2.648662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334351,0,2.11893,0,32.24764
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.440732,46.29096,42.11894,2.035415,2.035415,0,-1,0,2.035415,70.78319,0,0,0,1.440732,2.142543,2.035415,0,0,0,29.59898,0,0.7018106,-0.7018106,38.2603,98.10315,0.1334351,2.238957,1.152586,0,31.03971
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,40.12577,40.12577,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.7797895,28.89717,0,5.045955,-5.045955,32.9414,84.46497,0.1334351,5.273023,0,0,28.89717
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,38.35551,38.35551,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.386406,23.85121,0,0.5762125,-0.5762125,32.33402,82.90758,0.1334351,0.602142,0,0,23.85121
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,36.6246,36.6246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.026642,23.275,0,0,0,32.33402,82.90758,0.1334351,0,0,0,23.275
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,35.09038,35.09038,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.026642,23.275,0,2.720532,-2.720532,29.46633,75.55453,0.1334351,2.842956,0,0,23.275
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,33.54304,33.54304,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.04945,20.55447,0,1.619101,-1.619101,27.75965,71.17844,0.1334351,1.691961,0,0,20.55447
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.84846,18.93537,0,0,0,27.75965,71.17844,0.1334351,0,0,0,18.93537
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,31.62199,31.62199,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.84846,18.93537,0,2.213672,-2.213672,25.42623,65.19533,0.1334351,2.313287,0,0,18.93537
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,30.7762,30.7762,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.30809,16.72169,0,0.7623039,-0.7623039,24.62269,63.13498,0.1334351,0.7966076,0,0,16.72169
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,30.00253,30.00253,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.1551,15.95939,0,1.190057,-1.190057,23.36826,59.9185,0.1334351,1.24361,0,0,15.95939
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,29.35344,29.35344,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.47738,14.76933,0,0.8840481,-0.8840481,22.43639,57.5291,0.1334351,0.9238303,0,0,14.76933
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,28.69123,28.69123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.45966,13.88529,0,0,0,22.43639,57.5291,0.1334351,0,0,0,13.88529
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,27.95691,27.95691,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.45966,13.88529,0,1.527681,-1.527681,20.82608,53.40009,0.1334351,1.596426,0,0,13.88529
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7719021,29.50629,27.4914,1.308375,1.308375,0,0,0,1.308375,58.99699,0,0,0,0.7719021,1.377237,1.308375,0,0,19.15708,12.35761,0,0.6053351,-0.6053351,20.188,51.76399,0.1334351,1.439213,0.6175216,0,13.12951
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.665983,34.21093,27.05211,1.815694,1.815694,0,0,0,1.815694,146.83,0,0,0,2.665983,1.911257,1.815694,0,0,19.82968,11.75227,0.754726,0,0.754726,20.90399,53.59987,0.1334232,1.997264,2.132787,0,14.41825
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.782366,45.20839,28.57977,2.906479,2.906479,0,0,0,2.906479,198.9475,0,0,0,5.782366,3.059452,2.906479,0,0,19.07495,12.43152,2.722915,0,2.722915,23.48718,60.22341,0.1333805,3.197127,4.625893,0,18.21389
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.6781,55.8103,32.13995,3.46595,3.46595,0,-1,0,3.46595,221.5295,0,0,0,7.6781,3.648368,3.46595,0,0,16.35203,14.88215,4.029732,0,4.029732,27.31012,70.02579,0.1333173,3.812545,6.14248,0,22.56025
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.323467,58.66637,35.64768,1.451247,1.451247,0,0,0,1.451247,504.6328,0,0,0,7.323467,1.527628,1.451247,0,0,12.3223,18.50891,5.795839,0,5.795839,32.80853,84.12428,0.1332265,1.596371,5.858774,0,25.83237
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.431325,58.42538,38.24405,1.723367,1.723367,0,0,0,1.723367,373.1837,0,0,0,6.431325,1.814071,1.723367,0,0,6.526463,23.72516,4.617254,0,4.617254,37.18884,95.35582,0.1331542,1.895704,5.14506,0,30.15649
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.226199,59.90129,40.1651,5.949282,5.949282,0,0,0,5.949282,104.6546,0,0,0,6.226199,6.262402,5.949282,0,0,1.909209,27.88069,0,0.03620348,-0.03620348,37.15068,95.25797,0.1331542,6.54421,4.980959,0,34.10689
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.969562,64.83305,41.96814,2.647805,2.647805,0,0,0,2.647805,263.2204,2.232964,0,0,6.969562,2.787163,2.647805,0,0,1.949435,27.84449,1.949435,0,1.949435,39.00008,100,0.1331238,2.912586,5.57565,0,34.81405
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.888026,65.5295,42.82049,5.464906,5.464906,0,-1,0,5.464906,126.0411,1.135493,0,0,6.888026,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1331238,6.011397,5.510421,0,36.487
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.734182,61.27513,42.92539,5.484617,5.484617,0,-1,0,5.484617,104.5503,0,0,0,5.734182,5.773282,5.484617,0,0,0,29.59898,0,0.03909956,-0.03909956,38.95886,99.89433,0.1331238,6.033079,4.587346,0,35.33316
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.359975,53.18181,43.00407,2.504491,2.504491,0,-1,0,2.504491,134.158,0.6802255,0,0,3.359975,2.636306,2.504491,0,0,0.04344396,29.55988,0.04344396,0,0.04344396,39.00008,100,0.1331231,2.75494,2.68798,0,32.91985
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.228539,45.58838,42.04682,0,0,0,-1,0,0,0,1.228539,0,0,1.228539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331231,0,0.9828313,0,30.82752
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,40.05365,40.05365,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1331231,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,38.28339,38.28339,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1331231,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,36.53281,36.53281,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1331231,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,34.97892,34.97892,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1331231,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,33.43158,33.43158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1331231,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,32.36287,32.36287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1331231,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1331231,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,30.66474,30.66474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1331231,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,29.8714,29.8714,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1331231,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,29.24854,29.24854,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1331231,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,28.56666,28.56666,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1331231,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,27.82578,27.82578,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1331231,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3944769,28.36992,27.34715,0,0,0,0,0,0,0,0,0,0,0.3944769,0,0,0,0,16.16531,15.0502,0.3944769,0,0.3944769,24.03856,61.6372,0.1331169,0,0.3155815,0,15.44468
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.148806,32.6159,26.90131,0,0,0,0,0,0,0,0,0,0,2.148806,0,0,0,0,15.77083,15.40523,2.148806,0,2.148806,26.07709,66.8642,0.1330833,0,1.719044,0,17.55404
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.073607,39.75377,28.43553,2.725486,2.725486,0,0,0,2.725486,149.4635,0,0,0,4.073607,2.868933,2.725486,0,0,13.62202,17.33916,1.204675,0,1.204675,27.21995,69.79459,0.1330645,2.998035,3.258886,0,21.41277
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.386431,54.57954,31.99571,2.887566,2.887566,0,-1,0,2.887566,255.8013,0,0,0,7.386431,3.039543,2.887566,0,0,12.41735,18.42336,4.346888,0,4.346888,31.34377,80.36847,0.1329967,3.176322,5.909144,0,25.8098
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.633628,63.61954,35.53622,0,0,0,0,0,0,0,0.5631675,0,0,8.633628,0,0,0,0,8.07046,22.33556,8.07046,0,8.07046,39.00008,100,0.1328709,0,6.906902,0,30.96919
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.562839,58.82179,38.17193,4.386271,4.386271,0,0,0,4.386271,149.6223,1.945711,0,0,6.562839,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1328709,4.824898,5.250271,0,36.16182
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.518887,60.89204,40.08643,3.977154,3.977154,0,0,0,3.977154,163.9083,2.332408,0,0,6.518887,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1328709,4.37487,5.215109,0,36.11787
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.176901,65.51578,41.85668,1.616819,1.616819,0,0,0,1.616819,443.8903,5.474987,0,0,7.176901,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1328709,1.7785,5.741521,0,36.77588
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.617072,60.63773,42.74181,1.772692,1.772692,0,-1,0,1.772692,316.8669,3.751081,0,0,5.617072,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1328709,1.949961,4.493658,0,35.21605
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.571987,60.60106,42.85327,0.7939407,0.7939407,0,-1,0,0.7939407,701.8141,4.73626,0,0,5.571987,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1328709,0.8733347,4.45759,0,35.17097
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.820166,54.60765,42.92539,0,0,0,-1,0,0,0,3.820166,0,0,3.820166,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328709,0,3.056133,0,33.41914
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.481949,46.25863,41.96814,4.20372,4.20372,0,-1,0,4.20372,35.25327,0,8.881784E-16,0,1.481949,4.424968,4.20372,0,0,0,29.59898,0,2.94302,-2.94302,35.89786,92.04562,0.1328709,4.624092,1.185559,0,31.08093
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,39.94218,39.94218,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.270022,26.65596,0,2.27356,-2.27356,33.50132,85.90065,0.1328709,2.37587,0,0,26.65596
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,38.17193,38.17193,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.7962,24.3824,0,5.422005,-5.422005,27.78602,71.24608,0.1328709,5.665995,0,0,24.3824
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,36.42134,36.42134,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.82065,18.96039,0,3.936434,-3.936434,23.63666,60.6067,0.1328709,4.113573,0,0,18.96039
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,34.86745,34.86745,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.19447,15.02396,0,1.154185,-1.154185,22.42004,57.48717,0.1328709,1.206123,0,0,15.02396
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,33.32012,33.32012,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.47689,13.86977,0,0.1372187,-0.1372187,22.2754,57.1163,0.1328709,0.1433936,0,0,13.86977
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,32.23174,32.23174,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.62936,13.73256,0,0.458335,-0.458335,21.79227,55.87751,0.1328709,0.4789601,0,0,13.73256
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,31.38595,31.38595,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.13862,13.27422,0,1.074571,-1.074571,20.65958,52.97317,0.1328709,1.122926,0,0,13.27422
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,30.5205,30.5205,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.33259,12.19965,0,0.6424651,-0.6424651,19.98236,51.23671,0.1328709,0.671376,0,0,12.19965
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,29.74683,29.74683,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.04644,11.55719,0,0.1529195,-0.1529195,19.82117,50.8234,0.1328709,0.1598009,0,0,11.55719
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,29.09774,29.09774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.21635,11.40427,0,0,0,19.82117,50.8234,0.1328709,0,0,0,11.40427
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,28.43553,28.43553,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.21635,11.40427,0,1.423703,-1.423703,18.32045,46.97543,0.1328709,1.487769,0,0,11.40427
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,27.68153,27.68153,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.79824,9.980563,0,1.183482,-1.183482,17.07295,43.77671,0.1328709,1.236738,0,0,9.980563
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9127157,29.57986,27.19635,0,0,0,0,0,0,0,0,0,0,0.9127157,0,0,0,0,23.11322,8.797081,0.9127157,0,0.9127157,17.93883,45.99691,0.1328567,0,0.7301726,0,9.709797
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.368141,35.87392,26.7374,3.564402,3.564402,0,0,0,3.564402,94.49384,0,0,0,3.368141,3.752002,3.564402,0,0,22.2005,9.618526,0,0.3838618,-0.3838618,17.53421,44.95941,0.1328567,3.920842,2.694512,0,12.98667
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.76673,44.82816,28.28473,4.453266,4.453266,0,0,0,4.453266,129.4944,0,0,0,5.76673,4.687648,4.453266,0,0,22.62702,9.234664,1.079082,0,1.079082,18.55791,47.5843,0.1328399,4.898592,4.613384,0,15.00139
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.958938,52.90532,31.86458,3.306351,3.306351,0,-1,0,3.306351,210.4718,0,0,0,6.958938,3.48037,3.306351,0,0,21.54793,10.20584,3.478569,0,3.478569,21.85797,56.04597,0.1327858,3.636986,5.567151,0,17.16478
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.38595,62.46309,35.40509,0.649533,0.649533,0,0,0,0.649533,1291.074,0,0,0,8.38595,0.6837189,0.649533,0,0,18.06936,13.33655,7.702231,0,7.702231,29.16495,74.78178,0.1326661,0.7144862,6.70876,0,21.7225
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.265149,69.4336,38.02113,7.117932,7.117932,0,0,0,7.117932,130.1663,0,0,0,9.265149,7.49256,7.117932,0,0,10.36713,20.26856,1.772588,0,1.772588,30.84658,79.09363,0.1326386,7.829725,7.412119,0,29.53371
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.058538,71.05029,39.97497,2.336437,2.336437,0,0,0,2.336437,387.7075,0,0,0,9.058538,2.459407,2.336437,0,0,8.594545,21.86389,6.599132,0,6.599132,37.10706,95.14613,0.1325363,2.57008,7.246831,0,30.92243
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.386807,70.42445,41.78456,2.272972,2.272972,0,0,0,2.272972,368.9798,3.998791,0,0,8.386807,2.392602,2.272972,0,0,1.995414,27.80311,1.995414,0,1.995414,39.00008,100,0.1325054,2.500269,6.709446,0,36.18991
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.8121,65.05272,42.66969,3.752348,3.752348,0,-1,0,3.752348,181.5423,2.86226,0,0,6.8121,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1325054,4.127583,5.44968,0,36.41108
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.963158,61.95369,42.78115,2.888334,2.888334,0,-1,0,2.888334,206.4567,2.922806,0,0,5.963158,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1325054,3.177167,4.770526,0,35.56213
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.056138,55.31621,42.85327,4.818525,4.818525,0,-1,0,4.818525,84.17799,0,0,0,4.056138,5.072131,4.818525,0,0,0,29.59898,0,1.015994,-1.015994,37.92913,97.25397,0.1325054,5.300377,3.24491,0,33.65512
