Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.843381,47.22695,41.85668,0.4569076,0.4569076,0,-1,0,0.4569076,403.4473,0.2335439,0,0,1.843381,0.4809554,0.4569076,0,0,1.128882,28.58298,1.128882,0,1.128882,39.00008,100,0.1324879,0.5025983,1.474705,0,30.42636
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,39.83072,39.83072,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1324879,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,38.02113,38.02113,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1324879,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,36.29021,36.29021,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1324879,3.876926,0,0,17.08145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,34.74288,34.74288,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03056,13.37147,0,3.905675,-3.905675,17.77784,45.58412,0.1324879,4.08143,0,0,13.37147
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,33.19555,33.19555,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.3702,9.465797,0,0.9915989,-0.9915989,16.7326,42.90403,0.1324879,1.036221,0,0,9.465797
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,32.0875,32.0875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.47198,8.474198,0,0,0,16.7326,42.90403,0.1324879,0,0,0,8.474198
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,31.23516,31.23516,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.47198,8.474198,0,1.184061,-1.184061,15.4845,39.70375,0.1324879,1.237344,0,0,8.474198
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,30.3697,30.3697,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.7876,7.290138,0,0.3754998,-0.3754998,15.08868,38.68885,0.1324879,0.3923973,0,0,7.290138
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,29.59603,29.59603,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.20482,6.914638,0,1.770823,-1.770823,13.22207,33.90268,0.1324879,1.85051,0,0,6.914638
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,28.95349,28.95349,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.1724,5.143815,0,0.9211448,-0.9211448,12.2511,31.41302,0.1324879,0.9625963,0,0,5.143815
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,28.27162,28.27162,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,28.1959,4.22267,0,1.136456,-1.136456,11.05317,28.34141,0.1324879,1.187596,0,0,4.22267
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,27.53074,27.53074,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,29.45863,3.086214,0,1.335923,-1.335923,9.644984,24.73068,0.1324879,1.39604,0,0,3.086214
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1195137,27.34043,27.03244,1.487081,1.487081,0,0,0,1.487081,8.036796,0,2.220446E-16,0,0.1195137,1.565349,1.487081,0,0,30.94299,1.750291,0,1.445835,-1.445835,8.120941,20.82288,0.1324879,1.635789,0.09561093,0,1.869805
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.402175,30.24985,26.57348,0,0,0,0,0,0,0,0,0,0,1.402175,0,0,0,0,32.54947,0.3044564,1.402175,0,1.402175,9.45116,24.2337,0.1324662,0,1.12174,0,1.706631
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.357101,37.30798,28.12082,5.969196,5.969196,11.90759,0,3.34862,5.969196,56.24043,0,0,0,3.357101,0,0,5.938392,5.641472,31.14729,1.566414,8.998573,0,8.998573,17.98796,46.12288,0.1326193,6.566115,2.685681,12,4.923515
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.685776,48.41209,31.72034,5.010599,5.010599,0,-1,0,5.010599,113.475,0,0,0,5.685776,5.274314,5.010599,0,0,22.14872,9.66513,0.4114615,0,0.4114615,18.3783,47.12376,0.1326129,5.511659,4.548621,0,15.35091
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.98431,60.70381,35.25429,0,0,0,0,0,0,0,0,0,0,7.98431,0,0,0,0,21.73726,10.03545,7.98431,0,7.98431,25.95288,66.54572,0.1324895,0,6.387448,0,18.01975
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.596378,66.43353,37.90967,0.1714055,0.1714055,0,0,0,0.1714055,5015.229,0,0,0,8.596378,0.1804269,0.1714055,0,0,13.75295,17.22132,8.415952,0,8.415952,33.93696,87.01767,0.1323596,0.1885461,6.877102,0,25.8177
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.767347,61.57035,39.87006,5.827888,5.827888,0,0,0,5.827888,116.12,0,0,0,6.767347,6.134619,5.827888,0,0,5.336998,24.79568,0.6327275,0,0.6327275,34.53722,88.55679,0.1323498,6.410677,5.413877,0,31.56303
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,8.921543,72.63707,41.6731,0.7938707,0.7938707,0,0,0,0.7938707,1123.803,3.38162,0,0,8.921543,0.8356534,0.7938707,0,0,4.70427,25.36514,4.70427,0,4.70427,39.00008,100,0.1322774,0.8732578,7.137235,0,34.28668
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.631402,64.21992,42.55823,0.8027685,0.8027685,0,-1,0,0.8027685,826.0665,5.786382,0,0,6.631402,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1322774,0.8830453,5.305121,0,36.23038
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.341988,52.76497,42.66969,4.420293,4.420293,0,-1,0,4.420293,75.60556,0,0,0,3.341988,4.65294,4.420293,0,0,0,29.59898,0,1.310953,-1.310953,37.61821,96.45676,0.1322774,4.862323,2.67359,0,32.94097
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.164065,46.10873,42.74181,4.841141,4.841141,0,-1,0,4.841141,24.04526,0,8.881784E-16,0,1.164065,5.095938,4.841141,0,0,1.456614,28.28802,0,3.931873,-3.931873,33.47366,85.82971,0.1322774,5.325255,0.9312519,0,29.45209
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7742078,43.99382,41.78456,0,0,0,-1,0,0,0,0,0,0,0.7742078,0,0,0,0,5.825362,24.35615,0.7742078,0,0.7742078,34.20813,87.71298,0.1322654,0,0.6193662,0,25.13036
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,39.71926,39.71926,3.16842,3.16842,0,-1,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,5.051154,25.05294,0,3.335179,-3.335179,30.69254,78.69868,0.1322654,3.485262,0,0,25.05294
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,37.90967,37.90967,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.756908,21.71776,0,0.1756902,-0.1756902,30.50735,78.22382,0.1322654,0.1835963,0,0,21.71776
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,36.15908,36.15908,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,8.95212,21.54207,0,2.814997,-2.814997,27.54008,70.61546,0.1322654,2.941671,0,0,21.54207
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,34.61175,34.61175,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,12.07989,18.72707,0,3.176387,-3.176387,24.19188,62.03033,0.1322654,3.319324,0,0,18.72707
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,33.06442,33.06442,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.60921,15.55069,0,1.490328,-1.490328,22.62094,58.00228,0.1322654,1.557392,0,0,15.55069
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,31.9367,31.9367,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.26513,14.06036,0,1.532557,-1.532557,21.00548,53.86009,0.1322654,1.601522,0,0,14.06036
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,31.09091,31.09091,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,18.96797,12.5278,0,0.9714075,-0.9714075,19.98153,51.23458,0.1322654,1.015121,0,0,12.5278
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,30.22545,30.22545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.04732,11.55639,0,0,0,19.98153,51.23458,0.1322654,0,0,0,11.55639
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,29.43212,29.43212,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,20.04732,11.55639,0,0.02200692,-0.02200692,19.95833,51.1751,0.1322654,0.02299723,0,0,11.55639
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,28.78303,28.78303,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,20.07177,11.53439,0,0.7521214,-0.7521214,19.16552,49.14227,0.1322654,0.7859669,0,0,11.53439
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,28.10115,28.10115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.90746,10.78227,0,0,0,19.16552,49.14227,0.1322654,0,0,0,10.78227
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,27.36682,27.36682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.90746,10.78227,0,0,0,19.16552,49.14227,0.1322654,0,0,0,10.78227
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.090883,29.71968,26.86853,0.2460041,0.2460041,0,0,0,0.2460041,443.4409,0,0,0,1.090883,0.2589517,0.2460041,0,0,20.90746,10.78227,0.8319311,0,0.8319311,19.95476,51.16595,0.1322526,0.2706045,0.8727062,0,11.87315
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.409573,32.80531,26.3899,0,0,0,0,0,0,0,0,0,0,2.409573,0,0,0,0,20.07553,11.531,2.409573,0,2.409573,22.24068,57.02728,0.1322155,0,1.927658,0,13.94058
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.04082,39.14134,27.95691,2.412407,2.412407,0,0,0,2.412407,167.5016,0,0,0,4.04082,2.539376,2.412407,0,0,17.66595,13.69962,1.501444,0,1.501444,23.66508,60.67957,0.1321925,2.653648,3.232656,0,17.74044
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.772786,48.50756,31.54987,0.7925131,0.7925131,0,-1,0,0.7925131,728.4152,0,0,0,5.772786,0.8342244,0.7925131,0,0,16.16451,15.05092,4.938561,0,4.938561,28.35021,72.6927,0.1321166,0.8717645,4.618229,0,20.82371
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.782555,56.07682,35.12971,0.8088684,0.8088684,0,0,0,0.8088684,838.5239,0,0,0,6.782555,0.8514404,0.8088684,0,0,11.22595,19.49562,5.931114,0,5.931114,33.97696,87.12023,0.1320255,0.8897552,5.426044,0,26.27818
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.623875,62.39161,37.80476,0.8488998,0.8488998,0,0,0,0.8488998,898.0888,1.435462,0,0,7.623875,0.8935788,0.8488998,0,0,5.294833,24.83363,5.294833,0,5.294833,39.00008,100,0.1319443,0.9337898,6.0991,0,32.4575
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.925615,62.03878,39.7586,2.784776,2.784776,0,0,0,2.784776,248.6955,3.994271,0,0,6.925615,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1319443,3.063254,5.540492,0,36.52459
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.872807,60.21829,41.56164,0,0,0,0,0,0,0,5.872807,0,0,5.872807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319443,0,4.698246,0,35.47179
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.156322,58.65225,42.44677,4.851571,4.851571,0,-1,0,4.851571,106.2815,0.04940527,0,0,5.156322,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1319443,5.336728,4.125057,0,34.7553
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.389273,56.11771,42.55823,0,0,0,-1,0,0,0,4.389273,0,0,4.389273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319443,0,3.511418,0,33.98825
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.382979,49.69112,42.63691,3.017983,3.017983,0,-1,0,3.017983,78.95932,0,0,0,2.382979,3.176824,3.017983,0,0,0,29.59898,0,0.7938455,-0.7938455,38.16329,97.8544,0.1319443,3.319781,1.906383,0,31.98196
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.343645,45.54542,41.6731,2.728827,2.728827,0,-1,0,2.728827,49.23893,0,0,0,1.343645,2.872449,2.728827,0,0,0.8820505,28.80513,0,1.528804,-1.528804,36.55179,93.72235,0.1319443,3.00171,1.074916,0,30.14878
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,39.6078,39.6078,1.991918,1.991918,0,-1,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.580722,27.27633,0,2.096756,-2.096756,34.34162,88.05525,0.1319443,2.191109,0,0,27.27633
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,37.77198,37.77198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91045,25.17957,0,0,0,34.34162,88.05525,0.1319443,0,0,0,25.17957
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,36.01484,36.01484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91045,25.17957,0,0,0,34.34162,88.05525,0.1319443,0,0,0,25.17957
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,34.46751,34.46751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91045,25.17957,0,0,0,34.34162,88.05525,0.1319443,0,0,0,25.17957
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,32.91362,32.91362,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.91045,25.17957,0,0.3499013,-0.3499013,33.97279,87.10954,0.1319443,0.3656469,0,0,25.17957
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,31.79246,31.79246,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.299229,24.82967,0,1.15575,-1.15575,32.75452,83.98578,0.1319443,1.207758,0,0,24.82967
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,30.94011,30.94011,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.583395,23.67392,0,1.935607,-1.935607,30.71421,78.75423,0.1319443,2.022709,0,0,23.67392
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,30.05499,30.05499,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.73407,21.73832,0,0.3079684,-0.3079684,30.38958,77.92185,0.1319443,0.321827,0,0,21.73832
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,29.26165,29.26165,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.076257,21.43035,0,2.833494,-2.833494,27.40282,70.2635,0.1319443,2.961001,0,0,21.43035
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,28.61911,28.61911,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.22458,18.59685,0,1.114496,-1.114496,26.22804,67.25124,0.1319443,1.164649,0,0,18.59685
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,27.91757,27.91757,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.46291,17.48236,0,1.313757,-1.313757,24.84322,63.70043,0.1319443,1.372876,0,0,17.48236
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,27.18324,27.18324,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.92264,16.1686,0,1.385261,-1.385261,23.38302,59.95635,0.1319443,1.447598,0,0,16.1686
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001235793,26.68812,26.68495,1.873961,1.873961,0,0,0,1.873961,0.06594551,0,2.220446E-16,0,0.001235793,1.97259,1.873961,0,0,16.46182,14.78334,0,1.971355,-1.971355,21.30503,54.62818,0.1319443,2.061357,0.0009886345,0,14.78457
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3949178,27.22332,26.20632,3.357952,3.357952,0,0,0,3.357952,11.76067,0,4.440892E-16,0,0.3949178,3.534686,3.357952,0,0,18.65222,12.81198,0,3.139768,-3.139768,17.99543,46.14202,0.1319443,3.693747,0.3159342,0,13.2069
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.786566,29.83047,27.77332,1.385896,1.385896,0,0,0,1.385896,56.75505,0,0,0,0.786566,1.458838,1.385896,0,0,22.14085,9.672215,0,0.6722718,-0.6722718,17.28679,44.32501,0.1319443,1.524485,0.6292528,0,10.45878
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.95705,39.59373,31.38595,1.846715,1.846715,0,-1,0,1.846715,160.1248,0,0,0,2.95705,1.943911,1.846715,0,0,22.88782,8.999944,1.013139,0,1.013139,18.24794,46.78949,0.1319288,2.031387,2.36564,0,11.95699
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.129486,50.23751,34.99858,3.154004,3.154004,0,0,0,3.154004,162.6341,0,0,0,5.129486,3.320004,3.154004,0,0,21.87468,9.911768,1.809481,0,1.809481,19.96456,51.19108,0.1319011,3.469405,4.103589,0,15.04125
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.12367,49.91856,37.69331,0,0,0,0,0,0,0,0,0,0,4.12367,0,0,0,0,20.0652,11.5403,4.12367,0,4.12367,23.87662,61.22197,0.131838,0,3.298935,0,15.66397
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.880596,51.28841,39.67992,1.309125,1.309125,0,0,0,1.309125,296.4267,0,0,0,3.880596,1.378026,1.309125,0,0,15.94153,15.2516,2.50257,0,2.50257,26.25076,67.30952,0.1317997,1.440037,3.104477,0,19.1322
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.607827,49.14243,41.45018,3.632356,3.632356,0,0,0,3.632356,71.79436,0,4.440892E-16,0,2.607827,3.823533,3.632356,0,0,13.43896,17.50392,0,1.215706,-1.215706,24.9693,64.02371,0.1317997,3.995592,2.086262,0,20.11174
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.884645,54.22363,42.37465,1.712953,1.712953,0,-1,0,1.712953,226.7806,0,0,0,3.884645,1.803108,1.712953,0,0,14.78974,16.28821,2.081537,0,2.081537,26.94402,69.08708,0.1317679,1.884248,3.107716,0,20.17286
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.125714,48.73987,42.48611,4.411542,4.411542,0,-1,0,4.411542,48.18529,0,0,0,2.125714,4.643729,4.411542,0,0,12.7082,18.16159,0,2.518014,-2.518014,24.2898,62.28141,0.1317679,4.852696,1.700571,0,20.28731
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3807906,43.64242,42.55823,0.2796939,0.2796939,0,-1,0,0.2796939,136.1455,0,0,0,0.3807906,0.2944146,0.2796939,0,0,15.506,15.64358,0.08637594,0,0.08637594,24.37174,62.49152,0.1317666,0.3076633,0.3046325,0,16.02437
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3764858,42.62671,41.56164,2.484548,2.484548,0,-1,0,2.484548,15.15309,0,0,0,0.3764858,2.615313,2.484548,0,0,15.41962,15.72132,0,2.238827,-2.238827,22.01181,56.44042,0.1317666,2.733002,0.3011886,0,16.09781
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,39.49634,39.49634,3.132274,3.132274,0,-1,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,17.90721,13.48249,0,3.297131,-3.297131,18.53633,47.52895,0.1317666,3.445502,0,0,13.48249
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,37.6343,37.6343,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,21.57069,10.18536,0,1.928734,-1.928734,16.50326,42.31598,0.1317666,2.015527,0,0,10.18536
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,35.86404,35.86404,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,23.71372,8.256626,0,5.21648,-5.21648,11.00461,28.2169,0.1317666,5.451221,0,0,8.256626
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,34.33638,34.33638,8.730158,2.888139,0,-1,0,2.888139,0,0,5.842019,6.715035,0,3.040146,2.888139,0,0,29.50981,3.040146,0,3.040146,-3.040146,7.800015,20,0.1317666,9.603174,0,0,3.040146
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,32.78904,32.78904,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317666,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,31.66133,31.66133,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317666,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,30.79587,30.79587,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317666,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,29.91074,29.91074,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317666,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,29.11741,29.11741,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317666,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,28.47487,28.47487,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317666,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.77332,27.77332,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317666,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,27.05211,27.05211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317666,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1294786,26.86688,26.53415,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.620539,0,0,0,0.1294786,0,0,8.8,8.36,32.88775,0,8.489479,0,8.489479,15.85384,40.65079,0.1318812,1.868982,0.1035829,12,0.1294786
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.170801,29.10436,26.05552,5.750253,5.750253,12,0,3.372,5.750253,20.36086,0,0,0,1.170801,0,0,6.249747,5.93726,24.39828,7.640531,7.108061,0,7.108061,22.59714,57.94127,0.1320123,6.325278,0.9366407,12,8.811332
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.302652,36.62264,27.62253,2.404243,2.404243,11.20424,0,3.170674,2.404243,137.3676,1.776357E-15,0,0,3.302652,0,0,8.8,8.36,17.29021,14.03779,11.66265,0,11.66265,33.6613,86.31086,0.1321009,2.644668,2.642121,12,17.34044
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.029152,49.00308,31.23516,0.2846306,0.2846306,0,-1,0,0.2846306,2118.237,0.1019782,0,0,6.029152,0.2996112,0.2846306,0,0,5.627563,24.53417,5.627563,0,5.627563,39.00008,100,0.132015,0.3130937,4.823321,0,30.56332
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.673354,51.89355,34.85434,4.867551,4.867551,0,0,0,4.867551,116.5546,0.5496161,0,0,5.673354,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.132015,5.354306,4.538683,0,35.27233
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.576884,58.16343,37.56218,2.245874,2.245874,0,0,0,2.245874,292.8429,4.212806,0,0,6.576884,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.132015,2.470462,5.261508,0,36.17586
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.560333,60.44895,39.57502,2.227537,2.227537,0,0,0,2.227537,294.5106,4.215557,0,0,6.560333,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.132015,2.450291,5.248266,0,36.15931
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.599128,55.49345,41.34528,4.876605,4.876605,0,0,0,4.876605,94.31004,0,0,0,4.599128,5.133268,4.876605,0,0,0,29.59898,0,0.5341406,-0.5341406,38.43705,98.55633,0.132015,5.364265,3.679302,0,34.1981
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.042681,51.37001,42.26318,3.67081,3.67081,0,-1,0,3.67081,82.88857,0,0,0,3.042681,3.86401,3.67081,0,0,0.5934896,29.06484,0,0.8213288,-0.8213288,37.57129,96.33644,0.132015,4.03789,2.434145,0,32.10752
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.773442,53.85625,42.37465,3.338287,3.338287,0,-1,0,3.338287,113.0353,0,0,0,3.773442,3.513986,3.338287,0,0,1.506077,28.24351,0.2594559,0,0.2594559,37.81743,96.96758,0.1320111,3.672115,3.018753,0,32.01695
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.343438,46.33823,42.44677,1.410141,1.410141,0,-1,0,1.410141,95.26971,0,0,0,1.343438,1.484359,1.410141,0,0,1.246621,28.47702,0,0.1409217,-0.1409217,37.66888,96.58669,0.1320111,1.551155,1.07475,0,29.82046
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3759257,42.51289,41.45018,0.7045188,0.7045188,0,-1,0,0.7045188,53.35921,0,0,0,0.3759257,0.7415987,0.7045188,0,0,1.403201,28.3361,0,0.365673,-0.365673,37.28343,95.59835,0.1320111,0.7749707,0.3007406,0,28.71202
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,39.38488,39.38488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.809504,27.97042,0,0,0,37.28343,95.59835,0.1320111,0,0,0,27.97042
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,37.50972,37.50972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.809504,27.97042,0,0,0,37.28343,95.59835,0.1320111,0,0,0,27.97042
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,35.73947,35.73947,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.809504,27.97042,0,1.988743,-1.988743,35.18711,90.22318,0.1320111,2.078236,0,0,27.97042
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,34.20525,34.20525,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,4.019218,25.98168,0,6.212815,-6.212815,28.63823,73.43121,0.1320111,6.492392,0,0,25.98168
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,32.65792,32.65792,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,10.92235,19.76887,0,1.661727,-1.661727,26.88662,68.9399,0.1320111,1.736505,0,0,19.76887
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.76871,18.10714,0,0,0,26.88662,68.9399,0.1320111,0,0,0,18.10714
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,30.66474,30.66474,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.76871,18.10714,0,1.537624,-1.537624,25.26582,64.78402,0.1320111,1.606817,0,0,18.10714
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.77961,29.77961,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.47718,16.56952,0,1.095069,-1.095069,24.11151,61.82427,0.1320111,1.144348,0,0,16.56952
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,28.98628,28.98628,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.69392,15.47445,0,0.6642981,-0.6642981,23.41128,60.02881,0.1320111,0.6941916,0,0,15.47445
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,28.32407,28.32407,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.43203,14.81015,0,0.2220484,-0.2220484,23.17722,59.42865,0.1320111,0.2320406,0,0,14.81015
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,27.64219,27.64219,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.67875,14.5881,0,0.6988355,-0.6988355,22.44058,57.53984,0.1320111,0.7302831,0,0,14.5881
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,26.90131,26.90131,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.45524,13.88926,0,0.6192599,-0.6192599,21.78783,55.86611,0.1320111,0.6471266,0,0,13.88926
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1030485,26.65439,26.3899,0.8014165,0.8014165,0,0,0,0.8014165,12.8583,0,1.110223E-16,0,0.1030485,0.8435963,0.8014165,0,0,18.1433,13.27,0,0.7405478,-0.7405478,21.00722,53.86456,0.1320111,0.8815581,0.08243879,0,13.37305
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3963186,26.93012,25.91128,4.20088,4.20088,0,0,0,4.20088,9.43418,0,8.881784E-16,0,0.3963186,4.421978,4.20088,0,0,18.96614,12.52946,0,4.02566,-4.02566,16.7638,42.98402,0.1320111,4.620967,0.3170548,0,12.92577
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.090829,35.84121,27.45861,0,0,0,0,0,0,0,0,0,0,3.090829,0,0,0,0,23.43909,8.503796,3.090829,0,3.090829,19.69602,50.50252,0.1319639,0,2.472663,0,11.59462
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.623859,38.31632,31.09091,2.399983,2.399983,0,-1,0,2.399983,109.3282,0,0,0,2.623859,2.526298,2.399983,0,0,20.34826,11.28554,0.09756084,0,0.09756084,19.78858,50.73984,0.1319624,2.639982,2.099087,0,13.9094
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.860608,42.80522,34.70354,4.123298,4.123298,0,0,0,4.123298,69.37669,0,0,0,2.860608,4.340313,4.123298,0,0,20.2507,11.37335,0,1.479706,-1.479706,18.22883,46.74049,0.1319624,4.535627,2.288486,0,14.23395
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.212878,40.82354,37.43105,0,0,0,0,0,0,0,0,0,0,1.212878,0,0,0,0,21.89482,9.893641,1.212878,0,1.212878,19.37947,49.69084,0.131944,0,0.9703023,0,11.10652
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.101306,48.53607,39.42422,2.528539,2.528539,0,0,0,2.528539,122.6521,0,0,0,3.101306,2.66162,2.528539,0,0,20.68194,10.98523,0.4396862,0,0.4396862,19.79659,50.76038,0.1319373,2.781393,2.481045,0,14.08654
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.490028,51.70247,41.23381,8.703031,8.703031,12,0,3.372,8.703031,40.1013,0,0,0,3.490028,0,0,3.296969,3.132121,20.24225,11.38095,6.622149,0,6.622149,26.07891,66.86887,0.1320509,9.573334,2.792022,12,14.87098
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.662252,46.98682,42.15173,4.879001,4.879001,0,-1,0,4.879001,34.06952,0,8.881784E-16,0,1.662252,5.13579,4.879001,0,0,13.62011,17.34088,0,3.473538,-3.473538,22.41748,57.4806,0.1320509,5.366901,1.329802,0,19.00314
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.078029,45.36646,42.26318,4.740095,4.740095,0,-1,0,4.740095,22.74277,0,0,0,1.078029,4.989574,4.740095,0,0,17.47959,13.86734,0,3.911545,-3.911545,18.29435,46.9085,0.1320509,5.214105,0.8624232,0,14.94537
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.457162,46.56227,42.33531,5.496259,5.496259,0,-1,0,5.496259,26.51188,0,0,0,1.457162,5.785536,5.496259,0,0,21.82575,9.9558,0,4.328374,-4.328374,13.73184,35.20979,0.1320509,6.045885,1.165729,0,11.41296
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4081459,42.49897,41.34528,3.794707,3.794707,0,-1,0,3.794707,10.75566,0,4.440892E-16,0,0.4081459,3.994428,3.794707,0,0,26.63506,5.627426,0,3.586282,-3.586282,9.95157,25.51679,0.1320509,4.174178,0.3265167,0,6.035572
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,39.24064,39.24064,0.3592151,0.3592151,0,-1,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,30.61982,2.041143,0,0.3781211,-0.3781211,9.552995,24.49481,0.1320509,0.3951366,0,0,2.041143
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,37.35892,37.35892,3.727556,1.579871,0,-1,0,1.579871,0,0,2.147685,2.520441,0,1.663022,1.579871,0,0,31.03995,1.663022,0,1.663022,-1.663022,7.800015,20,0.1320509,4.100312,0,0,1.663022
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,35.58867,35.58867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320509,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,34.061,34.061,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320509,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,32.52679,32.52679,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320509,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,31.38595,31.38595,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320509,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,30.5205,30.5205,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320509,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,29.63537,29.63537,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320509,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,28.84203,28.84203,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320509,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,28.17327,28.17327,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320509,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,27.47828,27.47828,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320509,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,26.7374,26.7374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320509,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.651541,30.55759,26.21943,0.2543318,0.2543318,0,0,0,0.2543318,649.3648,0,0,0,1.651541,0.2677177,0.2543318,0,0,32.88775,0,1.383823,0,1.383823,9.112825,23.36617,0.1320298,0.279765,1.321233,0,1.651541
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.361375,34.77849,25.72114,7.832642,7.832642,12,0,3.372,7.832642,42.91496,0,0,0,3.361375,0,0,4.167358,3.95899,31.50393,1.245441,7.320365,0,7.320365,16.05753,41.17308,0.1321569,8.615907,2.6891,12,4.606816
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.588871,43.1368,27.27503,4.123963,4.123963,11.99171,0,3.369902,4.123963,135.5218,0,0,0,5.588871,0,0,7.867745,7.474358,24.18357,7.83377,13.06323,0,13.06323,28.4504,72.9496,0.1322491,4.53636,4.471097,12,13.42264
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.321043,56.71726,30.90733,4.659313,4.659313,0,-1,0,4.659313,178.5895,0,0,0,8.321043,4.90454,4.659313,0,0,11.12034,19.59068,3.416504,0,3.416504,31.69158,81.2603,0.1321972,5.125244,6.656835,0,27.91172
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.026287,63.97318,34.53963,6.448634,6.448634,0,0,0,6.448634,139.9721,0,0,0,9.026287,6.788036,6.448634,0,0,7.703833,22.66553,2.23825,0,2.23825,33.81497,86.70488,0.1321631,7.093498,7.221029,0,31.69181
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.432914,61.0327,37.2868,0,0,0,0,0,0,0,1.967332,0,0,7.432914,0,0,0,0,5.465583,24.67995,5.465583,0,5.465583,39.00008,100,0.1320801,0,5.946332,0,32.11287
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.048371,65.8807,39.27998,3.012774,3.012774,0,0,0,3.012774,267.1415,4.87703,0,0,8.048371,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1320801,3.314052,6.438697,0,37.64735
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.482212,65.798,41.08302,0.2050985,0.2050985,0,0,0,0.2050985,3648.107,7.266319,0,0,7.482212,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1320801,0.2256083,5.98577,0,37.08119
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.13807,65.54313,42.00748,1.991411,1.991411,0,-1,0,1.991411,358.4428,5.041848,0,0,7.13807,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1320801,2.190552,5.710456,0,36.73705
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.772759,60.49245,42.11894,0,0,0,-1,0,0,0,5.772759,0,0,5.772759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320801,0,4.618207,0,35.37174
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.67344,53.32923,42.19106,0.7072693,0.7072693,0,-1,0,0.7072693,519.3834,2.928946,0,0,3.67344,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1320801,0.7779962,2.938752,0,33.27242
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.86864,46.65773,41.23381,2.982003,2.982003,0,-1,0,2.982003,62.66392,0,0,0,1.86864,3.13895,2.982003,0,0,0,29.59898,0,1.27031,-1.27031,37.66105,96.56661,0.1320801,3.280203,1.494912,0,31.46762
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,39.09639,39.09639,8.298683,8.298683,0,-1,0,8.298683,0,0,0,0.7685519,0,8.735456,8.298683,0,0,1.411456,28.32867,0,8.735456,-8.735456,28.45307,72.95645,0.1320801,9.128551,0,0,28.32867
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,37.21468,37.21468,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,11.11752,19.59321,0,8.8,-8.8,19.17706,49.17185,0.1320801,9.704194,0,0,19.59321
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,35.45754,35.45754,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,20.8953,10.79321,0,4.420557,-4.420557,14.51738,37.22398,0.1320801,4.619483,0,0,10.79321
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,33.92987,33.92987,6.386237,6.054021,0,-1,0,6.054021,0,0,0.332216,0.9708397,0,6.372653,6.054021,0,0,25.80703,6.372653,0,6.372653,-6.372653,7.800015,20,0.1320801,7.024861,0,0,6.372653
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,32.40221,32.40221,0.6521448,0,0,-1,0,0,0,0,0.6521448,0.7173592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320801,0.7173592,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,31.23516,31.23516,1.848566,0,0,-1,0,0,0,0,1.848566,2.033423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320801,2.033423,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,30.3697,30.3697,0.3462484,0,0,-1,0,0,0,0,0.3462484,0.3808732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320801,0.3808732,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,29.48457,29.48457,1.329819,0,0,-1,0,0,0,0,1.329819,1.462801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320801,1.462801,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,28.7109,28.7109,0.4879838,0,0,-1,0,0,0,0,0.4879838,0.5367821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320801,0.5367821,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,28.02903,28.02903,2.292605,0,0,-1,0,0,0,0,2.292605,2.521865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320801,2.521865,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,27.32748,27.32748,1.261019,0,0,-1,0,0,0,0,1.261019,1.387121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320801,1.387121,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,26.60627,26.60627,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321768,1.236887,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4726506,27.31268,26.09486,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,73.87469,0,0,0,0.4726506,0,0,8.8,8.36,24.52775,7.524,8.83265,0,8.83265,24.1104,61.8214,0.1322506,0.7037804,0.3781205,12,7.996651
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.623193,32.57085,25.59657,3.055864,3.055864,11.37962,0,3.215045,3.055864,85.84129,0,0,0,2.623193,0,0,8.323759,7.907571,15.6951,15.47339,10.53076,0,10.53076,34.10076,87.43766,0.1323609,3.361451,2.098555,12,18.09658
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.315977,42.13613,27.1439,0,0,0,0,0,0,0,0.1516384,0,0,5.315977,0,0,0,0,5.164339,24.95107,5.164339,0,5.164339,39.00008,100,0.1322826,0,4.252781,0,30.26705
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.216435,52.52019,30.75653,0.8673036,0.8673036,0,-1,0,0.8673036,832.0541,6.303484,0,0,7.216435,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1322826,0.9540339,5.773148,0,36.81541
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,8.983179,63.6065,34.38883,3.119706,3.119706,0,0,0,3.119706,287.9496,5.699278,0,0,8.983179,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1322826,3.431677,7.186543,0,38.58216
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,7.91577,62.72333,37.13601,0.3928398,0.3928398,0,0,0,0.3928398,2015.012,7.502254,0,0,7.91577,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1322826,0.4321238,6.332616,0,37.51475
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.985652,61.52198,39.12918,0.3468048,0.3468048,0,0,0,0.3468048,2014.289,6.620595,0,0,6.985652,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1322826,0.3814853,5.588522,0,36.58463
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.738063,66.65523,40.93877,3.34326,3.34326,0,0,0,3.34326,231.4526,4.218842,0,0,7.738063,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1322826,3.677586,6.190451,0,37.33704
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.565084,71.29097,41.85668,6.445133,6.445133,0,-1,0,6.445133,132.8923,1.780733,0,0,8.565084,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1322826,7.089646,6.852067,0,38.16406
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.050162,65.14919,41.96814,4.937928,4.937928,0,-1,0,4.937928,142.7757,1.852342,0,0,7.050162,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1322826,5.431721,5.64013,0,36.64914
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.239268,55.08503,42.0796,3.98407,3.98407,0,-1,0,3.98407,106.4055,0.04551014,0,0,4.239268,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1322826,4.382477,3.391414,0,33.83825
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.925477,46.71325,41.12235,4.044894,4.044894,0,-1,0,4.044894,47.60265,0,0,0,1.925477,4.257783,4.044894,0,0,0,29.59898,0,2.332306,-2.332306,36.54161,93.69625,0.1322826,4.449383,1.540381,0,31.52445
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,38.98494,38.98494,1.736639,1.736639,0,-1,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.591451,27.26667,0,1.828041,-1.828041,34.61469,88.75543,0.1322826,1.910303,0,0,27.26667
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,37.06388,37.06388,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.622608,25.43863,0,5.250318,-5.250318,29.08037,74.56489,0.1322826,5.486582,0,0,25.43863
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,35.33297,35.33297,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.4563,20.18831,0,5.058672,-5.058672,23.74806,60.89233,0.1322826,5.286312,0,0,20.18831
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,33.79875,33.79875,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.07704,15.12964,0,8.8,-8.8,14.47204,37.10773,0.1322826,9.551002,0,0,15.12964
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,32.27108,32.27108,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.85482,6.329641,0,0.3991323,-0.3991323,14.05132,36.02895,0.1322826,0.4170933,0,0,6.329641
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,31.11058,31.11058,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.2983,5.930509,0,0.4737384,-0.4737384,13.55196,34.74854,0.1322826,0.4950566,0,0,5.930509
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,30.24512,30.24512,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.82467,5.45677,0,0.4355368,-0.4355368,13.09286,33.57137,0.1322826,0.4551359,0,0,5.45677
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,29.35344,29.35344,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.30861,5.021234,0,2.426119,-2.426119,10.53551,27.01406,0.1322826,2.535295,0,0,5.021234
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,28.54699,28.54699,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.00429,2.595114,0,0.5518875,-0.5518875,9.953766,25.52242,0.1322826,0.5767224,0,0,2.595114
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,27.86511,27.86511,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.6175,2.043226,0,0.1946767,-0.1946767,9.748558,24.99625,0.1322826,0.2034371,0,0,2.043226
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,27.16357,27.16357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.83381,1.84855,0,0,0,9.748558,24.99625,0.1322826,0,0,0,1.84855
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,26.44236,26.44236,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.83381,1.84855,0,0.3751026,-0.3751026,9.353166,23.98243,0.1322826,0.3919822,0,0,1.84855
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.712646,30.40586,25.91128,0.5537319,0.5537319,0,0,0,0.5537319,309.2917,0,0,0,1.712646,0.5828757,0.5537319,0,0,31.25059,1.473447,1.129771,0,1.129771,10.42496,26.73061,0.1322655,0.6091051,1.370117,0,3.186094
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.110876,33.74273,25.41298,0,0,0,0,0,0,0,0,0,0,3.110876,0,0,0,0,30.12082,2.490241,3.110876,0,3.110876,13.3762,34.29787,0.1322184,0,2.488701,0,5.601117
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.215082,44.78506,26.96032,0,0,0,0,0,0,0,0,0,0,6.215082,0,0,0,0,27.00994,5.29003,6.215082,0,6.215082,19.27234,49.41616,0.1321244,0,4.972065,0,11.50511
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.029328,55.25319,30.59262,0.9084622,0.9084622,0,-1,0,0.9084622,883.8374,0,0,0,8.029328,0.956276,0.9084622,0,0,20.79486,10.8836,7.073053,0,7.073053,25.98243,66.62148,0.1320177,0.9993084,6.423463,0,18.91293
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.592068,65.96677,34.24459,1.279907,1.279907,0,0,0,1.279907,749.4346,0,0,0,9.592068,1.347271,1.279907,0,0,13.72181,17.24935,8.244797,0,8.244797,33.80413,86.67708,0.1318934,1.407898,7.673655,0,26.84142
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.642947,69.78915,37.01143,7.537344,7.537344,0,0,0,7.537344,127.9356,0,0,0,9.642947,7.934047,7.537344,0,0,5.477012,24.66967,1.7089,0,1.7089,35.42533,90.83401,0.1318677,8.291079,7.714357,0,34.31261
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.801751,73.17107,39.01772,0,0,0,0,0,0,0,6.033639,0,0,9.801751,0,0,0,0,3.768112,26.20768,3.768112,0,3.768112,39.00008,100,0.131811,0,7.841401,0,36.00943
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.717845,75.20458,40.82731,0.3375824,0.3375824,0,0,0,0.3375824,2878.658,9.362495,0,0,9.717845,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.131811,0.3713407,7.774276,0,39.31682
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.159699,69.41202,41.75178,7.053203,7.053203,0,-1,0,7.053203,115.6879,0.7352747,0,0,8.159699,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.131811,7.758523,6.527759,0,37.75868
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.927738,64.53695,41.85668,0.3819263,0.3819263,0,-1,0,0.3819263,1813.894,6.525711,0,0,6.927738,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.131811,0.4201189,5.542191,0,36.52672
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.858417,57.07429,41.96814,4.00344,4.00344,0,-1,0,4.00344,121.3561,0.64427,0,0,4.858417,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.131811,4.403784,3.886734,0,34.45739
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.046022,46.96131,41.01089,1.085032,1.085032,0,-1,0,1.085032,188.5679,0.9038829,0,0,2.046022,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.131811,1.193535,1.636817,0,31.645
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,38.87347,38.87347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131811,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131811,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,35.18217,35.18217,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.131811,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,33.67417,33.67417,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.131811,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,32.13995,32.13995,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.131811,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,30.97945,30.97945,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.131811,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,30.09432,30.09432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.131811,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,29.18953,29.18953,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.131811,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,28.37652,28.37652,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.131811,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,27.71432,27.71432,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.131811,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,26.99966,26.99966,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.131811,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,26.29811,26.29811,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.131811,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.491677,29.63758,25.74081,1.219614,1.219614,0,0,0,1.219614,122.3073,0,0,0,1.491677,1.283804,1.219614,0,0,22.1299,9.682067,0.2078727,0,0.2078727,18.20302,46.6743,0.1318079,1.341576,1.193342,0,11.17374
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.651112,32.27862,25.24252,4.011116,4.011116,0,0,0,4.011116,66.09412,0,0,0,2.651112,4.222227,4.011116,0,0,21.92203,9.869153,0,1.571115,-1.571115,16.54692,42.4279,0.1318079,4.412227,2.120889,0,12.52026
