Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.165867,43.15117,31.32695,0.2368491,0.2368491,0,0,0,0.2368491,1758.87,0,0,0,4.165867,0.2493148,0.2368491,0,0,6.643429,23.61989,3.916553,0,3.916553,36.41314,93.36683,0.1311949,0.260534,3.332694,0,27.78576
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.033484,52.40739,34.22492,2.33882,2.33882,0,0,0,2.33882,257.9713,0.8446914,0,0,6.033484,2.461916,2.33882,0,0,2.726877,27.14479,2.726877,0,2.726877,39.00008,100,0.1311564,2.572702,4.826787,0,33.17827
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.598977,60.5359,36.34267,4.892688,4.892688,0,0,0,4.892688,155.3129,2.448779,0,0,7.598977,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1311564,5.381957,6.079181,0,37.19796
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.451396,58.54412,38.28339,4.720335,4.720335,0,0,0,4.720335,136.6725,1.482623,0,0,6.451396,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1311564,5.192368,5.161117,0,36.05037
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.802337,53.97604,39.3521,3.542949,3.542949,0,-1,0,3.542949,135.5463,1.072917,0,0,4.802337,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1311564,3.897244,3.84187,0,34.40131
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.004593,54.91038,39.57502,2.047636,2.047636,0,-1,0,2.047636,244.4083,2.849187,0,0,5.004593,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1311564,2.2524,4.003675,0,34.60357
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.763358,44.81691,39.7586,0,0,0,-1,0,0,0,1.763358,0,0,1.763358,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311564,0,1.410686,0,31.36234
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.022066,41.70885,38.83414,0,0,0,-1,0,0,0,1.022066,0,0,1.022066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311564,0,0.8176531,0,30.62104
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,36.51313,36.51313,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1311564,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,34.35605,34.35605,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1311564,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,32.61858,32.61858,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1311564,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,31.09091,31.09091,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1311564,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,29.59603,29.59603,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1311564,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,28.37652,28.37652,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1311564,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,27.43894,27.43894,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1311564,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,26.46202,26.46202,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1311564,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,25.61624,25.61624,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1311564,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,24.87535,24.87535,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1311564,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,24.06235,24.06235,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1311564,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,23.40014,23.40014,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1311564,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,22.81006,22.81006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1311564,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.303821,30.93766,22.23964,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.97995,0,0,0,3.303821,0,0,5.803587,5.513408,31.76345,1.011869,8.817229,0,8.817229,17.23138,44.18293,0.1312954,6.491973,2.643057,12,4.31569
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.114178,40.89653,23.78697,7.28198,7.28198,11.56396,0,3.261682,7.28198,83.96313,0,0,0,6.114178,0,0,4.28198,4.067881,22.94623,8.947375,10.18206,0,10.18206,26.89093,68.95095,0.1314105,8.010178,4.891342,12,15.06155
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.971797,51.26213,27.41927,4.797039,4.797039,0,-1,0,4.797039,166.1816,0,0,0,7.971797,5.049514,4.797039,0,0,12.76417,18.11123,2.922283,0,2.922283,29.66325,76.05946,0.1313692,5.276742,6.377438,0,26.08302
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.398919,57.29745,31.14336,3.126529,3.126529,0,0,0,3.126529,268.634,0,0,0,8.398919,3.291083,3.126529,0,0,9.841884,20.74128,5.107836,0,5.107836,34.50896,88.48435,0.1312971,3.439182,6.719135,0,29.1402
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.224537,56.40255,34.04134,4.543331,4.543331,0,0,0,4.543331,159.0141,0,0,0,7.224537,4.782454,4.543331,0,0,4.734048,25.33834,2.442084,0,2.442084,36.82573,94.42476,0.1312627,4.997664,5.77963,0,32.56287
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.25962,59.03465,36.15908,6.004478,6.004478,0,0,0,6.004478,120.9034,0,0,0,7.25962,6.320504,6.004478,0,0,2.291965,27.53621,0.9391165,0,0.9391165,37.71665,96.70918,0.1312494,6.604926,5.807696,0,34.79583
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.588827,62.6111,38.09981,1.271016,1.271016,0,0,0,1.271016,597.0677,4.898067,0,0,7.588827,1.337912,1.271016,0,0,1.352848,28.38141,1.352848,0,1.352848,39.00008,100,0.1312303,1.398118,6.071061,0,35.97024
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.683427,56.80801,39.16852,4.735828,4.735828,0,-1,0,4.735828,120.0092,0.6983456,0,0,5.683427,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1312303,5.209411,4.546742,0,35.28241
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.382214,55.99842,39.38488,0,0,0,-1,0,0,0,5.382214,0,0,5.382214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312303,0,4.305771,0,34.98119
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.218781,49.09951,39.6078,1.768197,1.768197,0,-1,0,1.768197,182.0374,1.357521,0,0,3.218781,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1312303,1.945017,2.575025,0,32.81776
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.902277,44.12262,38.68989,4.457434,4.457434,0,-1,0,4.457434,42.6765,0,0,0,1.902277,4.692036,4.457434,0,0,0,29.59898,0,2.789759,-2.789759,36.05941,92.45985,0.1312303,4.903177,1.521821,0,31.50126
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,36.36234,36.36234,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.099732,26.80922,0,4.912614,-4.912614,30.88106,79.18206,0.1312303,5.133681,0,0,26.80922
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,34.20525,34.20525,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.558191,21.89661,0,5.029901,-5.029901,25.57908,65.58727,0.1312303,5.256246,0,0,21.89661
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,32.47433,32.47433,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.14697,16.8667,0,3.282467,-3.282467,22.11906,56.71542,0.1312303,3.430178,0,0,16.8667
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,30.95978,30.95978,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.79416,13.58424,0,5.010355,-5.010355,16.83768,43.17346,0.1312303,5.23582,0,0,13.58424
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,29.45179,29.45179,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.36122,8.573883,0,2.017805,-2.017805,14.71073,37.71974,0.1312303,2.108606,0,0,8.573883
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,28.23228,28.23228,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.60322,6.556078,0,1.508008,-1.508008,13.12115,33.64391,0.1312303,1.575868,0,0,6.556078
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,27.2947,27.2947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.27879,5.04807,0,0,0,13.12115,33.64391,0.1312303,0,0,0,5.04807
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,26.31123,26.31123,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.27879,5.04807,0,2.54892,-2.54892,10.43435,26.75469,0.1312303,2.663621,0,0,5.04807
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,25.46544,25.46544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.11092,2.499151,0,0,0,10.43435,26.75469,0.1312303,0,0,0,2.499151
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,24.71144,24.71144,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.11092,2.499151,0,1.247595,-1.247595,9.119271,23.3827,0.1312303,1.303737,0,0,2.499151
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,23.9181,23.9181,1.602823,1.188978,0,-1,0,1.188978,0,0,0.4138457,0.574128,0,1.251556,1.188978,0,0,31.49714,1.251556,0,1.251556,-1.251556,7.800015,20,0.1312303,1.763106,0,0,1.251556
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,23.23623,23.23623,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313091,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,22.66581,22.66581,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313662,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.990131,29.89916,22.07573,5.622066,5.622066,12,0,3.372,5.622066,53.18563,0,0,0,2.990131,0,0,6.377934,6.059037,16.16775,15.048,9.049169,0,9.049169,32.2468,82.68392,0.1315098,6.184273,2.392105,12,18.03813
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.392307,41.58879,23.62306,10.08337,10.08337,10.77333,0,3.061653,10.08337,63.39457,0,0,0,6.392307,0,0,0.6899643,0.6554661,7.118585,23.19225,7.047773,0,7.047773,38.9329,99.82775,0.1316141,11.0917,5.113845,12,29.58456
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.979195,51.07063,27.23569,2.20811,2.20811,0,-1,0,2.20811,361.3586,5.584057,0,0,7.979195,2.324326,2.20811,0,0,0.07081212,29.53525,0.07081212,0,0.07081212,39.00008,100,0.1316131,2.428921,6.383356,0,37.51444
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.394248,57.08057,30.97945,2.673381,2.673381,0,0,0,2.673381,313.9937,5.580162,0,0,8.394248,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1316131,2.940719,6.715398,0,37.99323
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.525198,65.18462,33.85775,1.41117,1.41117,0,0,0,1.41117,674.9858,8.039756,0,0,9.525198,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1316131,1.552287,7.620158,0,39.12418
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.07069,70.346,35.9755,6.799109,6.799109,0,0,0,6.799109,148.1178,2.913733,0,0,10.07069,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1316131,7.47902,8.056552,0,39.66967
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.720268,71.32119,37.90967,1.798736,1.798736,0,0,0,1.798736,540.3945,7.826862,0,0,9.720268,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1316131,1.978609,7.776214,0,39.31924
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.4932,67.39296,39.01772,1.824334,1.824334,0,-1,0,1.824334,465.5508,6.572849,0,0,8.4932,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1316131,2.006767,6.79456,0,38.09218
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.869852,61.21551,39.24064,3.399053,3.399053,0,-1,0,3.399053,202.1108,3.291901,0,0,6.869852,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1316131,3.738958,5.495881,0,36.46883
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.444359,52.90094,39.46356,2.034066,2.034066,0,-1,0,2.034066,218.4963,2.303237,0,0,4.444359,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1316131,2.237473,3.555487,0,34.04334
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.804898,43.67921,38.53909,3.251322,3.251322,0,-1,0,3.251322,55.51274,0,4.440892E-16,0,1.804898,3.422444,3.251322,0,0,0,29.59898,0,1.617546,-1.617546,37.29504,95.62811,0.1316131,3.576454,1.443918,0,31.40388
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,36.23776,36.23776,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.797273,27.98143,0,0.9538635,-0.9538635,36.28957,93.05,0.1316131,0.9967874,0,0,27.98143
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,34.07412,34.07412,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.857122,27.02757,0,3.925794,-3.925794,32.15142,82.43938,0.1316131,4.102455,0,0,27.02757
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,32.3432,32.3432,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.219115,23.10177,0,2.224461,-2.224461,29.80664,76.42712,0.1316131,2.324562,0,0,23.10177
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,30.81554,30.81554,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.690739,20.87731,0,7.359399,-7.359399,22.04915,56.53617,0.1316131,7.690572,0,0,20.87731
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,29.32066,29.32066,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.86785,13.51791,0,1.962708,-1.962708,19.98027,51.23137,0.1316131,2.051029,0,0,13.51791
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,28.10115,28.10115,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.04864,11.55521,0,1.064503,-1.064503,18.85819,48.35423,0.1316131,1.112406,0,0,11.55521
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,27.1439,27.1439,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.23142,10.4907,0,1.851978,-1.851978,16.90603,43.34871,0.1316131,1.935317,0,0,10.4907
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,26.16698,26.16698,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.28917,8.638726,0,2.047493,-2.047493,14.74778,37.81476,0.1316131,2.13963,0,0,8.638726
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,25.33431,25.33431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56416,6.591233,0,0,0,14.74778,37.81476,0.1316131,0,0,0,6.591233
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,24.58031,24.58031,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.56416,6.591233,0,2.104288,-2.104288,12.52967,32.1273,0.1316131,2.198981,0,0,6.591233
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,23.76731,23.76731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.90226,4.486945,0,0,0,12.52967,32.1273,0.1316131,0,0,0,4.486945
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,23.1051,23.1051,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.90226,4.486945,0,0.7000114,-0.7000114,11.79179,30.23531,0.1316131,0.7315119,0,0,4.486945
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,22.51501,22.51501,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.68005,3.786934,0,0.6949318,-0.6949318,11.05927,28.35705,0.1316131,0.7262037,0,0,3.786934
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.741986,31.85032,21.9446,0.2483499,0.2483499,0,0,0,0.2483499,1506.739,0,0,0,3.741986,0.261421,0.2483499,0,0,29.4522,3.092002,3.480565,0,3.480565,14.36123,36.82358,0.1315641,0.2731849,2.993588,0,6.833987
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.646971,42.20688,23.45259,5.571322,5.571322,0,0,0,5.571322,119.3069,0,0,0,6.646971,5.86455,5.571322,0,0,25.97163,6.22451,0.7824212,0,0.7824212,15.10349,38.72683,0.1315531,6.128455,5.317577,0,12.87148
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.449363,52.56058,27.07178,4.689066,4.689066,0,-1,0,4.689066,180.1929,0,0,0,8.449363,4.935859,4.689066,0,0,25.18921,6.928689,3.513504,0,3.513504,18.4367,47.27349,0.1315037,5.157973,6.75949,0,15.37805
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.76551,62.26075,30.79587,3.650192,3.650192,0,0,0,3.650192,267.5341,0,0,0,9.76551,3.842308,3.650192,0,0,21.67571,10.09084,5.923203,0,5.923203,24.05594,61.68178,0.1314204,4.015212,7.812408,0,19.85635
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.09822,67.41766,33.67417,0.905138,0.905138,0,0,0,0.905138,1115.656,0,0,0,10.09822,0.9527769,0.905138,0,0,15.7525,15.42172,9.145446,0,9.145446,32.73207,83.92822,0.1312921,0.9956518,8.078578,0,25.51995
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.58278,67.95675,35.81159,4.050863,4.050863,0,0,0,4.050863,236.5614,0,0,0,9.58278,4.264067,4.050863,0,0,6.607058,23.65263,5.318713,0,5.318713,37.77785,96.86608,0.1312176,4.455949,7.666224,0,33.2354
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.819341,67.19516,37.77198,5.871593,5.871593,0,0,0,5.871593,150.2036,1.350373,0,0,8.819341,6.180624,5.871593,0,0,1.288344,28.43947,1.288344,0,1.288344,39.00008,100,0.1311995,6.458752,7.055473,0,37.25881
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.781388,64.25935,38.83414,0,0,0,-1,0,0,0,7.781388,0,0,7.781388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311995,0,6.22511,0,37.38037
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.013612,57.89943,39.09639,4.763429,4.763429,0,-1,0,4.763429,126.2454,0.9994764,0,0,6.013612,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1311995,5.239771,4.810889,0,35.61259
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.265244,48.93092,39.31276,4.057052,4.057052,0,-1,0,4.057052,80.48317,0,0,0,3.265244,4.270581,4.057052,0,0,0,29.59898,0,1.005337,-1.005337,37.94036,97.28278,0.1311995,4.462758,2.612195,0,32.86422
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.50631,42.65696,38.39485,4.834496,4.834496,0,-1,0,4.834496,31.15754,0,0,0,1.50631,5.088943,4.834496,0,0,1.117041,28.59364,0,3.582633,-3.582633,34.16393,87.59966,0.1311995,5.317945,1.205048,0,30.09995
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,36.08696,36.08696,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.097744,25.01101,0,8.8,-8.8,24.88792,63.81505,0.1311995,16.46345,0,0,25.01101
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,33.92987,33.92987,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,14.87552,16.21101,0,1.351049,-1.351049,23.46379,60.16344,0.1311995,1.411846,0,0,16.21101
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,32.19896,32.19896,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.37669,14.85996,0,3.631891,-3.631891,19.63544,50.34718,0.1311995,3.795326,0,0,14.85996
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,30.68441,30.68441,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.41212,11.22807,0,2.623857,-2.623857,16.86965,43.25543,0.1311995,2.74193,0,0,11.22807
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,29.18953,29.18953,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.32752,8.604212,0,1.008066,-1.008066,15.80706,40.53083,0.1311995,1.053429,0,0,8.604212
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,27.97658,27.97658,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.44759,7.596146,0,0.7872904,-0.7872904,14.97718,38.40295,0.1311995,0.8227184,0,0,7.596146
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,27.03244,27.03244,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.32236,6.808856,0,0.8595673,-0.8595673,14.07112,36.07971,0.1311995,0.8982478,0,0,6.808856
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,26.05552,26.05552,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.27743,5.949288,0,1.832701,-1.832701,12.13928,31.1263,0.1311995,1.915172,0,0,5.949288
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,25.20973,25.20973,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.31377,4.116588,0,0.8530546,-0.8530546,11.24008,28.82066,0.1311995,0.8914421,0,0,4.116588
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,24.44918,24.44918,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.26161,3.263533,0,0.5084177,-0.5084177,10.70416,27.44651,0.1311995,0.5312966,0,0,3.263533
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,23.65584,23.65584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82652,2.755115,0,0,0,10.70416,27.44651,0.1311995,0,0,0,2.755115
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,22.99364,22.99364,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,29.82652,2.755115,0,1.223614,-1.223614,9.41436,24.13934,0.1311995,1.278677,0,0,2.755115
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,22.40355,22.40355,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,31.18608,1.531501,0,1.317216,-1.317216,8.025892,20.57917,0.1311995,1.376491,0,0,1.531501
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.865069,29.28218,21.81347,2.205365,2.205365,11.00537,0,3.120358,2.205365,129.9136,0,0,0,2.865069,0,0,8.8,8.36,32.64966,0.214285,11.22507,0,11.22507,18.67493,47.88433,0.1312824,2.425902,2.292055,12,3.079354
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.563736,35.71541,23.34769,4.506719,4.506719,12,0,3.372,4.506719,101.2652,0,0,0,4.563736,0,0,7.493281,7.118617,21.42459,10.31685,11.68235,0,11.68235,29.75778,76.30185,0.1313885,4.957391,3.650989,12,14.88058
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.455162,45.52161,26.92098,1.14267,1.14267,0,-1,0,1.14267,564.9191,0,0,0,6.455162,1.202811,1.14267,0,0,9.742237,20.83097,5.252351,0,5.252351,34.7406,89.07828,0.131315,1.256937,5.164129,0,27.28613
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.745124,58.00932,30.64507,4.476243,4.476243,0,0,0,4.476243,195.3675,0,0,0,8.745124,4.711835,4.476243,0,0,4.489886,25.55808,4.033289,0,4.033289,38.56691,98.88932,0.1312587,4.923867,6.996099,0,34.3032
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.902208,62.16859,33.5037,1.050422,1.050422,0,0,0,1.050422,847.4884,7.339903,0,0,8.902208,1.105708,1.050422,0,0,0.456597,29.18804,0.456597,0,0.456597,39.00008,100,0.1312523,1.155465,7.121767,0,38.09025
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.369453,62.69643,35.64768,4.733976,4.733976,0,0,0,4.733976,176.7954,3.386321,0,0,8.369453,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1312523,5.207374,6.695562,0,37.96843
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.249624,68.84868,37.62118,0,0,0,0,0,0,0,9.249624,0,0,9.249624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312523,0,7.3997,0,38.8486
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.321013,66.30821,38.72268,1.213566,1.213566,0,-1,0,1.213566,685.6664,7.043576,0,0,8.321013,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1312523,1.334922,6.656811,0,37.91999
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.574622,59.76701,38.9456,3.31861,3.31861,0,-1,0,3.31861,198.1137,3.081348,0,0,6.574622,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1312523,3.650471,5.259697,0,36.1736
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.749349,50.34813,39.2013,0,0,0,-1,0,0,0,3.749349,0,0,3.749349,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312523,0,2.999479,0,33.34833
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.925359,43.76972,38.28339,1.690729,1.690729,0,-1,0,1.690729,113.8774,0.1456437,0,0,1.925359,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1312523,1.859802,1.540287,0,31.52434
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,35.9755,35.9755,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1312523,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,33.81842,33.81842,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1312523,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.10717,32.10717,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1312523,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,30.59262,30.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1312523,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,29.07807,29.07807,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1312523,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,27.86511,27.86511,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1312523,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,26.92098,26.92098,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1312523,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,25.94406,25.94406,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1312523,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,25.09827,25.09827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1312523,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,24.34427,24.34427,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1312523,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,23.53127,23.53127,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1312523,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,22.86906,22.86906,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1312523,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,22.27242,22.27242,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1312523,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.464348,28.06001,21.68234,4.62637,4.62637,12,0,3.372,4.62637,53.26743,0,0,0,2.464348,0,0,7.37363,7.004949,29.4894,3.058518,9.469297,0,9.469297,20.00734,51.30077,0.1313891,5.089007,1.971479,12,5.522867
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.342868,34.92935,23.21656,2.392179,2.392179,11.19218,0,3.167621,2.392179,181.5444,0,0,0,4.342868,0,0,8.8,8.36,20.0201,11.58089,12.70287,0,12.70287,32.05834,82.20071,0.1314563,2.631397,3.474295,12,15.92375
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.390825,48.48416,26.77674,2.109492,2.109492,0,-1,0,2.109492,350.3604,0,0,0,7.390825,2.220518,2.109492,0,0,7.317235,23.01347,5.170308,0,5.170308,36.96333,94.77757,0.1313843,2.320441,5.91266,0,30.40429
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.937361,47.84785,30.48116,2.745847,2.745847,0,0,0,2.745847,216.2305,0.900068,0,0,5.937361,2.890366,2.745847,0,0,2.146927,27.66674,2.146927,0,2.146927,39.00008,100,0.1313544,3.020432,4.749888,0,33.6041
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.305756,59.61639,33.33979,0.6558379,0.6558379,0,0,0,0.6558379,1266.434,7.615399,0,0,8.305756,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1313544,0.7214217,6.644604,0,37.90473
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.988603,60.991,35.47721,4.556772,4.556772,0,0,0,4.556772,175.3128,3.192,0,0,7.988603,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1313544,5.012449,6.390882,0,37.58758
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.787371,66.67904,37.47039,2.930846,2.930846,0,0,0,2.930846,299.8237,5.70227,0,0,8.787371,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1313544,3.22393,7.029897,0,38.38635
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.8029,64.03346,38.57843,2.364853,2.364853,0,-1,0,2.364853,329.9528,5.313581,0,0,7.8029,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1313544,2.601339,6.242321,0,37.40188
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.910972,60.89096,38.83414,4.18439,4.18439,0,-1,0,4.18439,165.1608,2.506351,0,0,6.910972,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1313544,4.602829,5.528778,0,36.50995
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.878266,53.94886,39.09639,2.351684,2.351684,0,-1,0,2.351684,207.4372,2.40281,0,0,4.878266,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1313544,2.586852,3.902613,0,34.47725
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.590366,42.67231,38.17193,1.464312,1.464312,0,-1,0,1.464312,108.6084,0.04898493,0,0,1.590366,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1313544,1.610743,1.272293,0,31.18934
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,35.86404,35.86404,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1313544,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,33.70695,33.70695,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1313544,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,32.00882,32.00882,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1313544,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,30.50083,30.50083,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1313544,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,28.98628,28.98628,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1313544,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,27.77332,27.77332,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1313544,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,26.82919,26.82919,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1313544,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,25.85227,25.85227,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1313544,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,25.02615,25.02615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1313544,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,24.24593,24.24593,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1313544,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,23.43948,23.43948,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1313544,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,22.77072,22.77072,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1314403,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,22.18063,22.18063,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1315559,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4882457,22.81591,21.59055,5.319877,5.319877,12,0,3.372,5.319877,9.177764,0,0,0,0.4882457,0,0,6.680123,6.346117,15.82838,15.35344,6.834363,0,6.834363,30.46761,78.12192,0.1316732,5.851864,0.3905966,12,15.84169
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.137128,28.63515,23.08543,2.908417,2.908417,10.12619,0,2.897926,2.908417,73.4808,0,0,0,2.137128,0,0,7.217775,6.856886,8.994014,21.50437,8.994014,0,8.994014,39.00008,100,0.1317597,3.199258,1.709702,12,23.64149
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.689638,36.70542,26.64561,0,0,0,-1,0,0,0,3.689638,0,0,3.689638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317597,0,2.951711,0,33.28862
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.264897,42.36236,30.31725,5.483447,5.483447,0,0,0,5.483447,77.77767,0,0,0,4.264897,5.772049,5.483447,0,0,0,29.59898,0,1.507152,-1.507152,37.4114,95.92648,0.1317597,6.031791,3.411918,0,33.86388
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.073094,51.37281,33.19555,3.768628,3.768628,0,0,0,3.768628,161.1487,0.4315042,0,0,6.073094,3.966977,3.768628,0,0,1.674613,28.09183,1.674613,0,1.674613,39.00008,100,0.1317364,4.145491,4.858476,0,34.16492
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.076093,50.43256,35.33297,0,0,0,0,0,0,0,5.076093,0,0,5.076093,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317364,0,4.060874,0,34.67507
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.32245,53.45845,37.30647,2.539788,2.539788,0,0,0,2.539788,209.5628,2.648989,0,0,5.32245,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1317364,2.793767,4.25796,0,34.92143
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.055098,57.28099,38.42764,4.436584,4.436584,0,-1,0,4.436584,136.4811,1.385009,0,0,6.055098,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1317364,4.880243,4.844078,0,35.65408
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.304557,51.59244,38.68989,3.995553,3.995553,0,-1,0,3.995553,107.7337,0.09871217,0,0,4.304557,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1317364,4.395108,3.443646,0,33.90353
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.134681,48.13135,38.9456,4.786353,4.786353,0,-1,0,4.786353,65.49207,0,0,0,3.134681,5.038266,4.786353,0,0,0,29.59898,0,1.903585,-1.903585,36.99352,94.855,0.1317364,5.264988,2.507745,0,32.73366
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.217347,41.4393,38.02113,7.960841,7.960841,0,-1,0,7.960841,15.29168,0,0,0.3969248,1.217347,8.379832,7.960841,0,0,2.115094,27.69539,0,7.162486,-7.162486,29.4436,75.49626,0.1317364,8.756925,0.9738773,0,28.91274
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,35.75258,35.75258,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.07341,20.53291,0,8.8,-8.8,20.16759,51.71165,0.1317364,9.823506,0,0,20.53291
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,33.59549,33.59549,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,19.85119,11.73291,0,8.8,-8.8,10.89157,27.92705,0.1317364,13.43467,0,0,11.73291
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,31.90392,31.90392,3.136328,2.786262,0,-1,0,2.786262,0,0,0.3500662,0.663699,0,2.932908,2.786262,0,0,29.62897,2.932908,0,2.932908,-2.932908,7.800015,20,0.1317364,3.449961,0,0,2.932908
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,30.38937,30.38937,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317364,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,28.89449,28.89449,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317364,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,27.68153,27.68153,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317364,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,26.71773,26.71773,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317364,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,25.74081,25.74081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317364,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,24.91469,24.91469,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317364,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,24.14102,24.14102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317364,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,23.32802,23.32802,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317364,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,22.64614,22.64614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317364,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,22.05606,22.05606,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318321,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.788181,26.03894,21.46597,3.821479,3.821479,12,0,3.372,3.821479,46.7929,0,0,0,1.788181,0,0,8.178521,7.769595,24.52775,7.524,9.557775,0,9.557775,24.79831,63.58528,0.131966,4.203627,1.430545,12,9.312181
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.126237,36.97376,22.97397,3.187295,3.187295,11.42826,0,3.22735,3.187295,160.8335,0,0,0,5.126237,0,0,8.240965,7.828916,14.96998,16.126,12.95515,0,12.95515,37.08865,95.09891,0.1320354,3.506024,4.10099,12,21.25224
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.701792,49.2325,26.50136,1.710175,1.710175,0,-1,0,1.710175,450.3511,3.886783,0,0,7.701792,1.800184,1.710175,0,0,2.014825,27.78563,2.014825,0,2.014825,39.00008,100,0.1320074,1.881193,6.161434,0,35.48743
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.318508,55.78745,30.14678,2.175575,2.175575,0,0,0,2.175575,382.359,6.028429,0,0,8.318508,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1320074,2.393133,6.654807,0,37.91748
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.247302,58.98426,33.00541,0,0,0,0,0,0,0,8.247302,0,0,8.247302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320074,0,6.597842,0,37.84628
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.064355,57.12141,35.14938,4.833915,4.833915,0,0,0,4.833915,146.1415,1.976023,0,0,7.064355,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1320074,5.317307,5.651484,0,36.66333
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,8.044044,63.23027,37.13601,0,0,0,0,0,0,0,8.044044,0,0,8.044044,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320074,0,6.435235,0,37.64302
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.837602,63.81184,38.28339,3.414884,3.414884,0,-1,0,3.414884,229.513,4.242987,0,0,7.837602,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1320074,3.756373,6.270082,0,37.43658
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.20277,57.93878,38.53909,0.01908907,0.01908907,0,-1,0,0.01908907,32493.82,6.182677,0,0,6.20277,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1320074,0.02099798,4.962216,0,35.80175
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.968507,47.49731,38.83414,2.054029,2.054029,0,-1,0,2.054029,144.5212,0.8063709,0,0,2.968507,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1320074,2.259432,2.374805,0,32.56749
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.409415,41.87808,37.90967,0,0,0,-1,0,0,0,1.409415,0,0,1.409415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320074,0,1.127532,0,31.00839
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,35.62801,35.62801,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1320074,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,33.47092,33.47092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1320074,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,31.79246,31.79246,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1320074,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,30.27791,30.27791,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1320074,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,28.78303,28.78303,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1320074,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,27.57007,27.57007,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1320074,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,26.60627,26.60627,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1320074,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,25.64902,25.64902,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1320074,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,24.80323,24.80323,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1320074,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,24.02956,24.02956,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1320074,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,23.19689,23.19689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1320074,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,22.53468,22.53468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1320074,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.9446,21.9446,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1320074,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9690202,23.80042,21.35451,10.46853,10.46853,12,0,3.372,10.46853,9.256506,0,0,0,0.9690202,0,0,1.531469,1.454896,17.55913,13.79576,2.423916,0,2.423916,24.64155,63.18335,0.1320463,11.51538,0.7752162,12,14.76478
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.817467,30.2359,22.84939,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.817467,0,0,8.8,8.36,15.13521,15.97729,11.17747,0,11.17747,35.24543,90.37272,0.1320625,0,2.253973,12,18.79475
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.73192,33.66203,26.35056,0.05623483,0.05623483,0,-1,0,0.05623483,4858.057,0,0,0,2.73192,0.05919456,0.05623483,0,0,3.957747,26.03701,2.672725,0,2.672725,37.781,96.87417,0.1320255,0.06185831,2.185536,0,28.76893
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.428549,39.49342,29.98286,4.851933,4.851933,0,0,0,4.851933,70.66356,0,0,0,3.428549,5.107298,4.851933,0,0,1.285021,28.44246,0,1.678749,-1.678749,36.01144,92.33685,0.1320255,5.337126,2.742839,0,31.87101
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.485088,52.359,32.82183,0.8929088,0.8929088,0,0,0,0.8929088,726.2879,2.394886,0,0,6.485088,0.939904,0.8929088,0,0,3.150298,26.76371,3.150298,0,3.150298,39.00008,100,0.1319818,0.9821997,5.188071,0,33.2488
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.011566,53.18956,34.97892,2.071887,2.071887,0,0,0,2.071887,290.1492,3.830632,0,0,6.011566,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1319818,2.279076,4.809253,0,35.61054
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.391402,64.42189,36.97209,2.67873,2.67873,0,0,0,2.67873,313.2605,5.571687,0,0,8.391402,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1319818,2.946603,6.713122,0,37.99038
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.703238,59.25392,38.09981,0,0,0,-1,0,0,0,6.703238,0,0,6.703238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319818,0,5.36259,0,36.30222
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.577821,59.13647,38.39485,0.9736493,0.9736493,0,-1,0,0.9736493,675.5842,5.552927,0,0,6.577821,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1319818,1.071014,5.262257,0,36.1768
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.510339,52.26986,38.68989,2.08569,2.08569,0,-1,0,2.08569,216.2517,2.314876,0,0,4.510339,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1319818,2.294258,3.608271,0,34.10932
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.579964,42.23048,37.77198,0,0,0,-1,0,0,0,1.579964,0,0,1.579964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1319818,0,1.263971,0,31.17894
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,35.49688,35.49688,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1319818,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,33.33979,33.33979,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1319818,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1319818,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,30.16645,30.16645,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1319818,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,28.67157,28.67157,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1319818,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,27.45861,27.45861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1319818,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,26.51448,26.51448,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1319818,1.8507,0,0,15.6166
