Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,25.53756,25.53756,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1319818,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,24.69177,24.69177,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1319818,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,23.9181,23.9181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1319818,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,23.08543,23.08543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1319818,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,22.42322,22.42322,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1319818,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.83314,21.83314,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1319818,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.128885,29.38479,21.22338,0,0,0,0,0,0,0,0,0,0,3.128885,0,0,0,0,25.23983,6.883132,3.128885,0,3.128885,18.02379,46.21477,0.1319384,0,2.503108,0,10.01202
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.022675,36.38575,22.71827,0.4045991,0.4045991,0,0,0,0.4045991,1241.395,0,0,0,5.022675,0.4258938,0.4045991,0,0,22.11094,9.699128,4.596781,0,4.596781,22.38468,57.39651,0.1318748,0.4450591,4.01814,0,14.7218
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.463042,51.56979,26.20632,0.9962771,0.9962771,0,-1,0,0.9962771,849.4667,0,0,0,8.463042,1.048713,0.9962771,0,0,17.51416,13.83623,7.414329,0,7.414329,29.41854,75.43199,0.1317722,1.095905,6.770433,0,22.29927
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.88716,57.51456,29.79928,5.553784,5.553784,0,0,0,5.553784,160.0199,0,0,0,8.88716,5.846088,5.553784,0,0,10.09983,20.50913,3.041072,0,3.041072,32.30355,82.82944,0.1317302,6.109162,7.109728,0,29.39629
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.433994,55.50975,32.63824,0,0,0,0,0,0,0,0.3752324,0,0,7.433994,0,0,0,0,7.058762,23.24609,7.058762,0,7.058762,39.00008,100,0.1316328,0,5.947195,0,30.68009
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.536757,51.36662,34.79533,1.483791,1.483791,0,0,0,1.483791,373.1494,3.974872,0,0,5.536757,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.1316328,1.63217,4.429406,0,35.13573
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.948044,55.0294,36.78851,2.813883,2.813883,0,0,0,2.813883,211.3821,2.986062,0,0,5.948044,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1316328,3.095271,4.758436,0,35.54702
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.284108,57.55137,37.94901,1.255523,1.255523,0,-1,0,1.255523,500.5172,4.962505,0,0,6.284108,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1316328,1.381075,5.027287,0,35.88309
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.580293,52.01107,38.24405,7.880466,7.880466,0,-1,0,7.880466,58.1221,0,0,0.3085127,4.580293,8.295227,7.880466,0,0,0,29.59898,0,3.714935,-3.714935,35.08419,89.95929,0.1316328,8.668512,3.664234,0,34.17927
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.095955,44.5409,38.53909,0.7088115,0.7088115,0,-1,0,0.7088115,295.7,0,0,0,2.095955,0.7461174,0.7088115,0,0,4.127706,25.88404,1.349838,0,1.349838,36.36476,93.24279,0.1316142,0.7796927,1.676764,0,27.98
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.673112,42.35949,37.6343,2.77963,2.77963,0,-1,0,2.77963,60.19189,0,4.440892E-16,0,1.673112,2.925927,2.77963,0,0,2.777868,27.0989,0,1.252815,-1.252815,35.04418,89.85669,0.1316142,3.057593,1.33849,0,28.77201
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,35.35263,35.35263,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.169884,25.84608,0,6.312978,-6.312978,28.38972,72.794,0.1316142,6.597062,0,0,25.84608
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,33.19555,33.19555,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.1843,19.5331,0,4.002032,-4.002032,24.1712,61.97732,0.1316142,4.182124,0,0,19.5331
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,31.54987,31.54987,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.63101,15.53107,0,1.34756,-1.34756,22.75075,58.33514,0.1316142,1.4082,0,0,15.53107
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,30.04187,30.04187,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.1283,14.18351,0,3.788676,-3.788676,18.75714,48.09512,0.1316142,3.959167,0,0,14.18351
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,28.56666,28.56666,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.33794,10.39484,0,1.223159,-1.223159,17.46781,44.78917,0.1316142,1.278201,0,0,10.39484
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,27.34715,27.34715,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,22.697,9.171677,0,1.226662,-1.226662,16.1748,41.47375,0.1316142,1.281862,0,0,9.171677
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,26.3899,26.3899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.05996,7.945015,0,0,0,16.1748,41.47375,0.1316142,0,0,0,7.945015
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,25.41298,25.41298,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.05996,7.945015,0,2.142964,-2.142964,13.91591,35.68176,0.1316142,2.239398,0,0,7.945015
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,24.56064,24.56064,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.44103,5.802051,0,0.2161516,-0.2161516,13.68807,35.09755,0.1316142,0.2258784,0,0,5.802051
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,23.76731,23.76731,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.6812,5.585899,0,0.1384663,-0.1384663,13.54211,34.7233,0.1316142,0.1446973,0,0,5.585899
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,22.94118,22.94118,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,26.83505,5.447433,0,2.03389,-2.03389,11.39821,29.22611,0.1316142,2.125415,0,0,5.447433
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,22.27242,22.27242,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.09493,3.413543,0,0.2068335,-0.2068335,11.18018,28.66708,0.1316142,0.216141,0,0,3.413543
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,21.68234,21.68234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.32474,3.20671,0,0,0,11.18018,28.66708,0.1316142,0,0,0,3.20671
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.590976,25.14623,21.09881,4.14281,4.14281,12,0,3.372,4.14281,38.40329,0,0,0,1.590976,0,0,7.85719,7.464331,29.32474,3.20671,9.055306,0,9.055306,19.7708,50.69426,0.1317542,4.557091,1.27278,12,4.797686
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.609984,26.72093,22.58714,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.7446,-8.881784E-16,0,0,1.609984,0,0,7.665198,7.281938,20.26944,11.35649,8.891922,0,8.891922,28.20642,72.32401,0.1318796,4.143172,1.287987,12,12.96647
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.920134,31.09581,26.03585,0,0,0,-1,0,0,0,0,0,0,1.920134,0,0,0,0,11.37751,19.35921,1.920134,0,1.920134,30.02802,76.99477,0.1318531,0,1.536107,0,21.27935
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.406724,36.15553,29.6157,3.37027,3.37027,0,0,0,3.37027,71.41042,0,4.440892E-16,0,2.406724,3.547652,3.37027,0,0,9.457381,21.08734,0,1.140929,-1.140929,28.82537,73.91107,0.1318531,3.707297,1.925379,0,23.49406
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.705203,49.30052,32.45466,4.732463,4.732463,0,0,0,4.732463,120.5546,0,0,0,5.705203,4.981541,4.732463,0,0,10.72508,19.94641,0.7236627,0,0.7236627,29.5119,75.67139,0.1318431,5.20571,4.564163,0,25.65161
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.923115,52.46889,34.61175,0.8620113,0.8620113,0,0,0,0.8620113,687.1273,0,0,0,5.923115,0.9073803,0.8620113,0,0,10.00142,20.5977,5.015735,0,5.015735,34.27024,87.87225,0.131774,0.9482124,4.738492,0,26.52082
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.606079,50.32996,36.63771,7.453604,7.453604,0,0,0,7.453604,61.79666,0,0,0,4.606079,7.845899,7.453604,0,0,4.985682,25.11186,0,3.23982,-3.23982,30.85518,79.11567,0.131774,8.198964,3.684863,0,29.71794
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.89025,63.43727,37.80476,4.612538,4.612538,0,-1,0,4.612538,171.0609,0,0,0,7.89025,4.855303,4.612538,0,0,8.585483,21.87204,3.034947,0,3.034947,33.73438,86.49823,0.1317323,5.073792,6.3122,0,29.76229
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.52384,48.44711,38.09981,3.317611,3.317611,0,-1,0,3.317611,106.2162,0,0,0,3.52384,3.492223,3.317611,0,0,5.550535,24.6035,0.03161728,0,0.03161728,33.76437,86.57514,0.1317318,3.649373,2.819072,0,28.12734
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.12485,47.51536,38.39485,2.28192,2.28192,0,-1,0,2.28192,136.9395,0,0,0,3.12485,2.402021,2.28192,0,0,5.518918,24.63195,0.7228292,0,0.7228292,34.45011,88.33344,0.1317219,2.510112,2.49988,0,27.7568
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.253075,41.01895,37.50972,2.583613,2.583613,0,-1,0,2.583613,48.50087,0,0,0,1.253075,2.719593,2.583613,0,0,4.796089,25.2825,0,1.466518,-1.466518,32.90426,84.36974,0.1317219,2.841974,1.00246,0,26.53557
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,35.24118,35.24118,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,6.425553,23.81598,0,8.09959,-8.09959,24.36654,62.4782,0.1317219,8.464072,0,0,23.81598
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,33.06442,33.06442,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,15.4251,15.71639,0,2.105573,-2.105573,22.14708,56.78726,0.1317219,2.200324,0,0,15.71639
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,31.42529,31.42529,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,17.76462,13.61082,0,7.732315,-7.732315,13.9965,35.88839,0.1317219,8.080269,0,0,13.61082
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,29.93041,29.93041,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,26.35608,5.878502,0,0.3485147,-0.3485147,13.62913,34.94643,0.1317219,0.3641979,0,0,5.878502
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,28.43553,28.43553,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,26.74332,5.529988,0,0.5390392,-0.5390392,13.06094,33.48952,0.1317219,0.563296,0,0,5.529988
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,27.21602,27.21602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.34225,4.990949,0,0,0,13.06094,33.48952,0.1317219,0,0,0,4.990949
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,26.27844,26.27844,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,27.34225,4.990949,0,0.1069997,-0.1069997,12.94815,33.20032,0.1317219,0.1118147,0,0,4.990949
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,25.30153,25.30153,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,27.46114,4.883949,0,1.433768,-1.433768,11.43683,29.32514,0.1317219,1.498287,0,0,4.883949
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,24.43607,24.43607,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,29.05422,3.450181,0,0.5449973,-0.5449973,10.86235,27.85212,0.1317219,0.5695223,0,0,3.450181
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.65584,23.65584,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,29.65977,2.905184,0,0.87074,-0.87074,9.944508,25.49869,0.1317219,0.9099233,0,0,2.905184
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,22.82973,22.82973,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,30.62726,2.034444,0,1.245634,-1.245634,8.631495,22.13199,0.1317219,1.301687,0,0,2.034444
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,22.14785,22.14785,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.0113,0.7888104,8.36,0,8.36,16.56249,42.46783,0.1318019,0.9296203,0,12,0.7888104
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,21.55776,21.55776,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.6513,8.31281,8.36,0,8.36,24.49348,62.80367,0.131857,0,0,12,8.31281
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.66612,27.85934,20.96768,3.405915,3.405915,11.52421,0,3.251626,3.405915,78.27911,0,0,0,2.66612,0,0,8.118299,7.712385,15.2913,15.83681,10.3785,0,10.3785,34.33939,88.04955,0.131964,3.746506,2.132896,12,18.50293
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.972784,35.93747,22.44289,11.1562,11.1562,11.09921,0,3.144101,11.1562,44.57416,0,0,0,4.972784,0.05999125,0.05699169,0,0,4.912793,25.17747,4.912793,0,4.912793,39.00008,100,0.1320331,12.27182,3.978227,12,30.15025
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.031014,49.66072,25.89161,4.610629,4.610629,0,-1,0,4.610629,174.1848,3.177721,0,0,8.031014,4.853294,4.610629,0,0,0,29.59898,0,0,0,39.00008,100,0.1320331,5.071692,6.424811,0,37.62999
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.884481,57.07648,29.45179,0.6675788,0.6675788,0,0,0,0.6675788,1330.851,8.181767,0,0,8.884481,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1320331,0.7343367,7.107585,0,38.48346
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.093519,61.3951,32.27108,1.821778,1.821778,0,0,0,1.821778,499.1564,7.175858,0,0,9.093519,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1320331,2.003955,7.274815,0,38.6925
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.56177,61.95615,34.42817,2.076263,2.076263,0,0,0,2.076263,412.3645,6.376231,0,0,8.56177,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1320331,2.283889,6.849416,0,38.16075
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.937043,66.04647,36.4738,2.213687,2.213687,0,0,0,2.213687,403.7176,6.606846,0,0,8.937043,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1320331,2.435055,7.149634,0,38.53602
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.945769,59.60694,37.6343,0,0,0,-1,0,0,0,6.945769,0,0,6.945769,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320331,0,5.556615,0,36.54475
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.33268,57.7264,37.94901,2.374816,2.374816,0,-1,0,2.374816,266.6598,3.832874,0,0,6.33268,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1320331,2.612298,5.066144,0,35.93166
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.240589,50.9397,38.28339,0,0,0,-1,0,0,0,4.240589,0,0,4.240589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320331,0,3.392471,0,33.83957
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.341556,41.11828,37.35892,1.108758,1.108758,0,-1,0,1.108758,120.9963,0.1744427,0,0,1.341556,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1320331,1.219633,1.073245,0,30.94053
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,35.09038,35.09038,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1320331,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,32.93329,32.93329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1320331,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,31.29416,31.29416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1320331,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,29.77961,29.77961,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1320331,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,28.3044,28.3044,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1320331,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,27.09145,27.09145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1320331,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,26.14731,26.14731,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1320331,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,25.17039,25.17039,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1320331,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,24.30494,24.30494,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1320331,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,23.53127,23.53127,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1320331,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.67893,22.67893,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1320331,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,21.99705,21.99705,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1320331,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,21.40697,21.40697,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1320331,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651628,25.01539,20.81688,5.66223,5.66223,0,0,0,5.66223,29.16921,0,0,0,1.651628,5.960243,5.66223,0,0,18.92237,12.56885,0,4.308615,-4.308615,16.50707,42.32573,0.1320331,6.228454,1.321302,0,14.22048
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.313763,28.28815,22.29209,4.214236,4.214236,0,0,0,4.214236,54.90349,0,8.881784E-16,0,2.313763,4.436038,4.214236,0,0,23.70972,8.260233,0,2.122276,-2.122276,14.26999,36.58965,0.1320331,4.63566,1.85101,0,10.574
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.841627,36.16036,25.72114,3.188066,3.188066,0,-1,0,3.188066,120.5002,0,0,0,3.841627,3.35586,3.188066,0,0,26.0678,6.137958,0.4857672,0,0.4857672,14.73083,37.77129,0.1320264,3.506873,3.073301,0,9.979585
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.391313,51.38643,29.26165,5.433426,5.433426,0,0,0,5.433426,136.0341,0,0,0,7.391313,5.719396,5.433426,0,0,25.58203,6.575148,1.671917,0,1.671917,16.31695,41.83825,0.1320034,5.976769,5.91305,0,13.96646
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.174357,57.59352,32.0875,1.442898,1.442898,0,0,0,1.442898,566.5234,0,0,0,8.174357,1.51884,1.442898,0,0,23.91012,8.079873,6.655517,0,6.655517,22.63093,58.0279,0.1319121,1.587188,6.539486,0,16.25423
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.676966,58.34041,34.26426,0.3250461,0.3250461,0,0,0,0.3250461,2361.809,0,0,0,7.676966,0.3421537,0.3250461,0,0,17.2546,14.06984,7.334812,0,7.334812,29.58934,75.86996,0.1318116,0.3575507,6.141572,0,21.7468
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.713811,64.88867,36.29021,3.935745,3.935745,0,0,0,3.935745,221.4018,0,0,0,8.713811,4.14289,3.935745,0,0,9.919787,20.67117,4.570921,0,4.570921,33.9257,86.98879,0.131749,4.32932,6.971049,0,29.38498
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.527014,61.61394,37.47039,0.3528188,0.3528188,0,-1,0,0.3528188,2133.394,1.80676,0,0,7.527014,0.3713882,0.3528188,0,0,5.348866,24.785,5.348866,0,5.348866,39.00008,100,0.1316759,0.3881007,6.021611,0,32.31201
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.422335,51.00957,37.80476,1.429482,1.429482,0,-1,0,1.429482,309.3663,2.917617,0,0,4.422335,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1316759,1.57243,3.537868,0,34.02131
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.342594,47.91381,38.13259,0,0,0,-1,0,0,0,3.342594,0,0,3.342594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316759,0,2.674075,0,32.94157
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.4758,41.36987,37.22779,3.126568,3.126568,0,-1,0,3.126568,47.20193,0,4.440892E-16,0,1.4758,3.291125,3.126568,0,0,0,29.59898,0,1.815324,-1.815324,37.08656,95.09355,0.1316759,3.439225,1.18064,0,31.07478
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,34.95925,34.95925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.017027,27.78365,0,0,0,37.08656,95.09355,0.1316759,0,0,0,27.78365
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,32.80216,32.80216,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.017027,27.78365,0,8.493244,-8.493244,28.13389,72.13804,0.1316759,8.875441,0,0,27.78365
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,31.14336,31.14336,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.45397,19.29041,0,7.143179,-7.143179,20.60432,52.83149,0.1316759,7.464622,0,0,19.29041
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,29.64848,29.64848,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.39083,12.14723,0,6.067752,-6.067752,14.20835,36.43159,0.1316759,6.340801,0,0,12.14723
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,28.17327,28.17327,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.13278,6.079479,0,1.044672,-1.044672,13.10717,33.60806,0.1316759,1.091682,0,0,6.079479
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,26.96032,26.96032,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.29352,5.034807,0,0.3955182,-0.3955182,12.69026,32.53905,0.1316759,0.4133165,0,0,5.034807
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,26.00307,26.00307,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.73299,4.639288,0,1.627962,-1.627962,10.97423,28.139,0.1316759,1.70122,0,0,4.639288
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,25.02615,25.02615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.54183,3.011327,0,0,0,10.97423,28.139,0.1316759,0,0,0,3.011327
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,24.17381,24.17381,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.54183,3.011327,0,1.023559,-1.023559,9.895308,25.37253,0.1316759,1.069619,0,0,3.011327
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,23.40014,23.40014,2.176981,1.88838,0,-1,0,1.88838,0,0,0.2886015,0.5062997,0,1.987768,1.88838,0,0,30.67912,1.987768,0,1.987768,-1.987768,7.800015,20,0.1316759,2.394679,0,0,1.987768
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,22.55435,22.55435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1316759,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,21.87248,21.87248,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317454,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,21.28239,21.28239,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1318408,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5030923,21.94861,20.69231,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5030923,0,0,8.8,8.36,16.16775,15.048,8.863092,0,8.863092,32.07027,82.23129,0.1318886,0,0.4024738,12,15.55109
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.590085,28.88375,22.14785,2.724219,2.724219,0,0,0,2.724219,95.07624,0,0,0,2.590085,2.867599,2.724219,0,0,7.304661,23.02478,0,0.277514,-0.277514,31.77774,81.48123,0.1318886,2.996641,2.072068,0,25.61487
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.164578,36.92749,25.55723,4.986338,4.986338,0,-1,0,4.986338,83.51978,0,0,0,4.164578,5.248776,4.986338,0,0,7.61301,22.74727,0,1.084198,-1.084198,30.6349,78.55087,0.1318886,5.484972,3.331663,0,26.91185
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.67907,39.26933,29.07807,0,0,0,0,0,0,0,0,0,0,3.67907,0,0,0,0,8.817675,21.66307,3.67907,0,3.67907,34.12517,87.50026,0.1318384,0,2.943256,0,25.34214
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.906598,46.09435,31.90392,0.7405453,0.7405453,0,0,0,0.7405453,662.5656,0,0,0,4.906598,0.7795213,0.7405453,0,0,5.138605,24.97423,4.127077,0,4.127077,38.04046,97.53944,0.1317821,0.8145998,3.925278,0,29.88083
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.20302,46.24119,34.07412,0,0,0,0,0,0,0,3.191492,0,0,4.20302,0,0,0,0,1.011528,28.6886,1.011528,0,1.011528,39.00008,100,0.1317684,0,3.362416,0,32.89162
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.147245,48.29189,36.1263,0,0,0,0,0,0,0,4.147245,0,0,4.147245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317684,0,3.317796,0,33.74622
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.285062,43.81985,37.30647,6.401346,6.401346,0,-1,0,6.401346,35.69659,0,8.881784E-16,0,2.285062,6.738258,6.401346,0,0,0,29.59898,0,4.453197,-4.453197,34.306,87.96392,0.1317684,7.04148,1.82805,0,31.88404
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.966691,49.35064,37.6343,2.414733,2.414733,0,-1,0,2.414733,164.2703,0,0,0,3.966691,2.541825,2.414733,0,0,4.947996,25.14578,1.424866,0,1.424866,35.65774,91.42993,0.1317489,2.656207,3.173352,0,29.11247
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.699848,45.78093,37.98835,2.51861,2.51861,0,-1,0,2.51861,107.196,0,0,0,2.699848,2.651168,2.51861,0,0,3.52313,26.42816,0.04868013,0,0.04868013,35.70393,91.54834,0.1317483,2.770471,2.159879,0,29.12801
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7864124,39.26186,37.08355,4.42441,4.42441,0,-1,0,4.42441,17.7744,0,0,0,0.7864124,4.657274,4.42441,0,0,3.47445,26.47197,0,3.870862,-3.870862,31.62368,81.0862,0.1317483,4.866851,0.6291299,0,27.25838
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,34.815,34.815,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.775407,22.60111,0,1.43966,-1.43966,30.10614,77.19508,0.1317483,1.504445,0,0,22.60111
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,32.65792,32.65792,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.37503,21.16145,0,1.270615,-1.270615,28.7668,73.76087,0.1317483,1.327792,0,0,21.16145
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,31.01879,31.01879,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.78682,19.89084,0,2.467822,-2.467822,26.16549,67.09085,0.1317483,2.578874,0,0,19.89084
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,29.52391,29.52391,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.52885,17.42301,0,7.22227,-7.22227,18.55254,47.57053,0.1317483,7.547272,0,0,17.42301
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,28.02903,28.02903,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.55359,10.20074,0,1.282331,-1.282331,17.20085,44.10465,0.1317483,1.340036,0,0,10.20074
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,26.80952,26.80952,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,22.9784,8.918413,0,0.26188,-0.26188,16.9248,43.39684,0.1317483,0.2736647,0,0,8.918413
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,25.87194,25.87194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26938,8.656533,0,0,0,16.9248,43.39684,0.1317483,0,0,0,8.656533
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,24.89502,24.89502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26938,8.656533,0,0,0,16.9248,43.39684,0.1317483,0,0,0,8.656533
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,24.02956,24.02956,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.26938,8.656533,0,0.002020784,-0.002020784,16.92267,43.39138,0.1317483,0.002111719,0,0,8.656533
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,23.2559,23.2559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.27163,8.654512,0,0,0,16.92267,43.39138,0.1317483,0,0,0,8.654512
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,22.40355,22.40355,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.27163,8.654512,0,1.874987,-1.874987,14.94626,38.32367,0.1317483,1.959362,0,0,8.654512
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,21.72168,21.72168,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.35495,6.779525,0,0.6363378,-0.6363378,14.2755,36.60378,0.1317483,0.664973,0,0,6.779525
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,21.15126,21.15126,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.06199,6.143187,0,0.6019818,-0.6019818,13.64096,34.97675,0.1317483,0.629071,0,0,6.143187
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2883635,21.25874,20.54151,3.204229,3.204229,0,0,0,3.204229,8.999467,0,4.440892E-16,0,0.2883635,3.372872,3.204229,0,0,26.73086,5.541205,0,3.084509,-3.084509,10.3896,26.63995,0.1317483,3.524652,0.2306908,0,5.829569
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.669274,26.27177,21.99705,5.259049,5.259049,12,0,3.372,5.259049,31.74099,0,0,0,1.669274,0,0,6.740951,6.403903,30.15809,2.456697,8.073177,0,8.073177,18.04849,46.27809,0.1318802,5.784954,1.335419,12,4.125971
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.024382,28.04414,25.39332,3.921722,3.921722,0,-1,0,3.921722,26.12073,0,0,0,1.024382,4.128129,3.921722,0,0,22.08491,9.722556,0,3.103746,-3.103746,14.77685,37.88929,0.1318802,4.313895,0.8195059,0,10.74694
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.622945,41.93541,28.91416,3.020981,3.020981,0,0,0,3.020981,153.0279,0,0,0,4.622945,3.17998,3.020981,0,0,25.53352,6.61881,1.442965,0,1.442965,16.14577,41.39933,0.1318606,3.323079,3.698356,0,11.24175
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.600524,51.49172,31.72034,0,0,0,0,0,0,0,0,0,0,6.600524,0,0,0,0,24.09056,7.917478,6.600524,0,6.600524,22.40758,57.45521,0.1317707,0,5.280419,0,14.518
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.724063,44.55546,33.89054,3.823992,3.823992,0,0,0,3.823992,97.38681,0,0,0,3.724063,4.025254,3.823992,0,0,17.49003,13.85795,0,0.3011909,-0.3011909,22.09009,56.64115,0.1317707,4.20639,2.979251,0,17.58201
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.040176,44.65464,35.94272,4.101458,4.101458,0,0,0,4.101458,74.12428,0,0,0,3.040176,4.317324,4.101458,0,0,17.82469,13.55676,0,1.277148,-1.277148,20.74386,53.18929,0.1317707,4.511603,2.432141,0,16.59694
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.475525,41.27483,37.13601,2.727415,2.727415,0,-1,0,2.727415,54.09976,0,0,0,1.475525,2.870963,2.727415,0,0,19.24374,12.27961,0,1.395438,-1.395438,19.27294,49.4177,0.1317707,3.000156,1.18042,0,13.75514
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.411876,44.3693,37.47039,4.714211,4.714211,0,-1,0,4.714211,51.16181,0,0,0,2.411876,4.962328,4.714211,0,0,20.79423,10.88417,0,2.550452,-2.550452,16.58453,42.52435,0.1317707,5.185633,1.929501,0,13.29605
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.294312,47.44851,37.83755,0,0,0,-1,0,0,0,0,0,0,3.294312,0,0,0,0,23.62806,8.333721,3.294312,0,3.294312,19.70979,50.53782,0.1317259,0,2.635449,0,11.62803
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.790278,41.97666,36.93275,1.4374,1.4374,0,-1,0,1.4374,124.5497,0,0,0,1.790278,1.513053,1.4374,0,0,20.33375,11.2986,0.2772253,0,0.2772253,19.97279,51.21217,0.1317222,1.58114,1.432222,0,13.08888
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,34.67076,34.67076,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,20.05653,11.5481,0,3.690625,-3.690625,16.08253,41.23716,0.1317222,3.856703,0,0,11.5481
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,32.50712,32.50712,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,24.15722,7.85748,0,4.819443,-4.819443,11.00239,28.21119,0.1317222,5.036318,0,0,7.85748
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,30.86799,30.86799,5.665788,2.886134,0,-1,0,2.886134,0,0,2.779654,3.346232,0,3.038036,2.886134,0,0,29.51216,3.038036,0,3.038036,-3.038036,7.800015,20,0.1317222,6.232367,0,0,3.038036
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,29.37311,29.37311,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317222,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,27.8979,27.8979,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317222,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,26.68495,26.68495,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317222,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,25.74081,25.74081,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317222,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,24.74422,24.74422,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317222,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.89843,23.89843,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317222,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,23.1051,23.1051,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317222,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.27242,22.27242,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1317222,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,21.61022,21.61022,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1317794,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,21.02013,21.02013,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1318782,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.022198,25.56752,20.41038,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.95195,0,0,0,2.022198,0,0,8.206689,7.796354,16.16775,15.048,9.818552,0,9.818552,32.9767,84.55547,0.1319931,3.710335,1.617758,12,17.0702
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.679301,34.45631,21.87248,5.554274,5.554274,0,0,0,5.554274,84.24685,0,0,0,4.679301,5.846604,5.554274,0,0,6.349201,23.8847,0,1.167303,-1.167303,31.74625,81.40048,0.1319931,6.109702,3.743441,0,28.564
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.889478,41.79705,25.22285,8.574899,8.36,0,-1,0,8.36,70.4483,0,0.2148989,1.072389,5.889478,8.8,8.36,0,0,7.646205,22.71739,0,2.910522,-2.910522,28.67829,73.53394,0.1319931,9.432388,4.711582,0,28.60687
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.940348,56.40251,28.73057,1.650388,1.650388,0,0,0,1.650388,541.7117,0,0,0,8.940348,1.737251,1.650388,0,0,10.88012,19.80687,7.203096,0,7.203096,35.51175,91.05558,0.1318954,1.815427,7.152278,0,28.74722
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.509442,62.14544,31.5302,0.8871831,0.8871831,0,0,0,0.8871831,1071.869,4.898543,0,0,9.509442,0.9338769,0.8871831,0,0,3.677022,26.28966,3.677022,0,3.677022,39.00008,100,0.1318455,0.9759014,7.607554,0,35.7991
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.409973,64.50719,33.70695,0,0,0,0,0,0,0,9.409973,0,0,9.409973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318455,0,7.527978,0,39.00895
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.155125,66.07207,35.77225,3.072379,3.072379,0,0,0,3.072379,297.9816,5.921041,0,0,9.155125,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1318455,3.379617,7.3241,0,38.7541
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.719474,65.76778,36.97209,2.722182,2.722182,0,-1,0,2.722182,320.312,5.85402,0,0,8.719474,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1318455,2.9944,6.975579,0,38.31845
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.255901,56.73248,37.32614,3.292291,3.292291,0,-1,0,3.292291,190.0166,2.790332,0,0,6.255901,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1318455,3.62152,5.004721,0,35.85488
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.207466,50.16767,37.67364,1.734305,1.734305,0,-1,0,1.734305,242.6024,2.381882,0,0,4.207466,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1318455,1.907735,3.365973,0,33.80644
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.852477,42.02905,36.80818,7.285958,7.285958,0,-1,0,7.285958,25.4253,0,8.881784E-16,0,1.852477,7.66943,7.285958,0,0,0,29.59898,0,5.816953,-5.816953,32.86847,84.27796,0.1318455,8.014554,1.481982,0,31.45145
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,34.53963,34.53963,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.463281,23.78202,0,7.26446,-7.26446,25.21106,64.64361,0.1318455,7.591361,0,0,23.78202
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,32.38254,32.38254,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.5349,16.51756,0,2.81826,-2.81826,22.24035,57.02643,0.1318455,2.945082,0,0,16.51756
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,30.73686,30.73686,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.6663,13.6993,0,6.798977,-6.798977,15.0736,38.65018,0.1318455,7.104931,0,0,13.6993
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,29.26165,29.26165,8.924638,6.555312,0,-1,0,6.555312,0,0,2.369326,3.26179,0,6.900328,6.555312,0,0,25.22072,6.900328,0,6.900328,-6.900328,7.800015,20,0.1318455,9.817101,0,0,6.900328
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,27.78644,27.78644,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318455,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,26.55382,26.55382,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318455,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,25.59657,25.59657,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318455,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,24.61965,24.61965,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318455,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,23.76731,23.76731,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318455,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,22.97397,22.97397,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318455,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,22.14785,22.14785,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318455,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,21.49876,21.49876,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319559,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,20.90867,20.90867,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1320496,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.047917,28.19995,20.30547,5.059618,5.059618,12,0,3.372,5.059618,60.24006,-8.881784E-16,0,0,3.047917,0,0,6.940382,6.593363,16.16775,15.048,9.64128,0,9.64128,32.80852,84.12424,0.1321785,5.56558,2.438334,12,18.09592
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.34902,36.30974,21.76101,2.516516,2.516516,0,0,0,2.516516,212.5566,0,0,0,5.34902,2.648964,2.516516,0,0,6.526474,23.72515,2.700056,0,2.700056,35.37002,90.69218,0.1321419,2.768168,4.279216,0,29.07417
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.738461,44.37342,25.09827,9.745234,8.36,0,-1,0,8.36,80.6036,0,1.385234,2.359757,6.738461,8.8,8.36,0,0,3.826418,26.1552,0,2.061539,-2.061539,33.19697,85.12025,0.1321419,10.71976,5.390769,0,32.89366
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.115632,53.14357,28.56666,6.195169,6.195169,0,0,0,6.195169,130.9994,0,0,0,8.115632,6.521231,6.195169,0,0,6.117016,24.09366,1.594402,0,1.594402,34.70955,88.99866,0.1321203,6.814686,6.492506,0,32.2093
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.472795,61.76286,31.34662,5.352144,5.352144,0,0,0,5.352144,176.9906,0,0,0,9.472795,5.633836,5.352144,0,0,4.522615,25.52863,3.838959,0,3.838959,38.35151,98.337,0.1320684,5.887358,7.578236,0,35.00142
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.053454,58.89595,33.54304,2.945648,2.945648,0,0,0,2.945648,273.4018,4.269116,0,0,8.053454,3.100682,2.945648,0,0,0.683656,28.98369,0.683656,0,0.683656,39.00008,100,0.1320591,3.240213,6.442764,0,37.03714
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.262218,66.31578,35.60834,0,0,0,0,0,0,0,9.262218,0,0,9.262218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320591,0,7.409775,0,38.86119
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,8.006365,62.68064,36.80818,2.85234,2.85234,0,-1,0,2.85234,280.6946,5.003901,0,0,8.006365,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1320591,3.137574,6.405092,0,37.60534
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.236568,56.49002,37.17534,6.906079,6.906079,0,-1,0,6.906079,90.30549,0,0,0,6.236568,7.269557,6.906079,0,0,0,29.59898,0,1.032988,-1.032988,37.91121,97.20805,0.1320591,7.596687,4.989254,0,35.83554
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.534537,44.8128,37.54251,0,0,0,-1,0,0,0,1.386772,0,0,2.534537,0,0,0,0,1.147765,28.56599,1.147765,0,1.147765,39.00008,100,0.1320436,0,2.027629,0,31.10053
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.169891,39.93111,36.67705,2.818512,2.818512,0,-1,0,2.818512,41.50739,0,4.440892E-16,0,1.169891,2.966854,2.818512,0,0,0,29.59898,0,1.796964,-1.796964,37.10591,95.14317,0.1320436,3.100363,0.9359125,0,30.76887
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,34.4085,34.4085,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,1.996626,27.80201,0,0.1134086,-0.1134086,36.98637,94.83665,0.1320436,0.118512,0,0,27.80201
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,32.27108,32.27108,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.122636,27.68861,0,4.01102,-4.01102,32.75838,83.99568,0.1320436,4.191515,0,0,27.68861
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,30.63196,30.63196,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.579324,23.67759,0,8.8,-8.8,23.48237,60.21108,0.1320436,10.38108,0,0,23.67759
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,29.15674,29.15674,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.3571,14.87759,0,1.494091,-1.494091,21.90746,56.17286,0.1320436,1.561325,0,0,14.87759
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,27.68153,27.68153,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.0172,13.3835,0,0.3717468,-0.3717468,21.5156,55.1681,0.1320436,0.3884754,0,0,13.3835
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,26.44236,26.44236,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.43026,13.01175,0,1.268775,-1.268775,20.1782,51.73886,0.1320436,1.32587,0,0,13.01175
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,25.48511,25.48511,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.84001,11.74297,0,0.6085665,-0.6085665,19.53671,50.09403,0.1320436,0.6359519,0,0,11.74297
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,24.50819,24.50819,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.51619,11.13441,0,0.6474663,-0.6474663,18.85422,48.34406,0.1320436,0.6766022,0,0,11.13441
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,23.64273,23.64273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2356,10.48694,0,0,0,18.85422,48.34406,0.1320436,0,0,0,10.48694
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,22.84939,22.84939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.2356,10.48694,0,0,0,18.85422,48.34406,0.1320436,0,0,0,10.48694
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,22.01672,22.01672,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.2356,10.48694,0,0.597331,-0.597331,18.22458,46.7296,0.1320436,0.6242109,0,0,10.48694
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,21.39385,21.39385,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.8993,9.889609,0,0.1801356,-0.1801356,18.0347,46.24273,0.1320436,0.1882417,0,0,9.889609
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,20.79721,20.79721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.09945,9.709474,0,0,0,18.0347,46.24273,0.1320436,0,0,0,9.709474
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.915339,27.70326,20.17434,0,0,0,0,0,0,0,0,0,0,2.915339,0,0,0,0,22.09945,9.709474,2.915339,0,2.915339,20.80043,53.33434,0.1320042,0,2.332271,0,12.62481
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.441091,36.44096,21.62989,1.582856,1.582856,0,0,0,1.582856,343.7514,0,0,0,5.441091,1.666165,1.582856,0,0,19.18411,12.33328,3.774926,0,3.774926,24.38164,62.51691,0.1319532,1.741142,4.352873,0,17.77437
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.644542,47.21661,24.94748,4.825603,4.825603,0,-1,0,4.825603,158.4163,0,0,0,7.644542,5.079582,4.825603,0,0,15.40918,15.73071,2.56496,0,2.56496,26.81498,68.75621,0.1319186,5.308163,6.115633,0,23.37525
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.261301,53.44471,28.37652,1.841822,1.841822,0,0,0,1.841822,448.5397,0,0,0,8.261301,1.93876,1.841822,0,0,12.84422,18.03918,6.322542,0,6.322542,32.81307,84.1359,0.1318333,2.026004,6.609041,0,26.30048
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.79178,58.80299,31.14336,0,0,0,0,0,0,0,2.270097,0,0,8.79178,0,0,0,0,6.521682,23.72946,6.521682,0,6.521682,39.00008,100,0.1317454,0,7.033423,0,32.52124
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.669361,65.15344,33.35946,0.3468162,0.3468162,0,0,0,0.3468162,2788.036,9.304292,0,0,9.669361,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1317454,0.3814978,7.735489,0,39.26834
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.566814,63.21113,35.42476,3.116437,3.116437,0,0,0,3.116437,274.8913,5.286355,0,0,8.566814,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1317454,3.42808,6.853451,0,38.16579
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.408336,56.48348,36.63771,0,0,0,-1,0,0,0,6.408336,0,0,6.408336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1317454,0,5.126669,0,36.00731
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.357124,56.73167,37.01143,3.824533,3.824533,0,-1,0,3.824533,166.2197,2.331301,0,0,6.357124,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1317454,4.206986,5.0857,0,35.9561
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.626165,51.23191,37.39826,4.953614,4.953614,0,-1,0,4.953614,93.38969,0,8.881784E-16,0,4.626165,5.21433,4.953614,0,0,0,29.59898,0,0.5881656,-0.5881656,38.3801,98.41031,0.1317454,5.448975,3.700932,0,34.22514
