Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.769588,26.31117,19.21709,6.003184,6.003184,0,0,0,6.003184,46.13531,0,0,0,2.769588,6.319141,6.003184,0,0,20.49467,11.15377,0,3.549554,-3.549554,15.81557,40.55265,0.1311599,6.603503,2.21567,0,13.92336
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.577164,32.74315,20.56118,3.103788,3.103788,0,0,0,3.103788,147.4702,0,0,0,4.577164,3.267146,3.103788,0,0,24.43862,7.60422,1.310018,0,1.310018,17.05836,43.7393,0.1311428,3.414167,3.661731,0,12.18138
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.548678,45.37378,23.64273,0,0,0,-1,0,0,0,0,0,0,7.548678,0,0,0,0,23.1286,8.783237,7.548678,0,7.548678,24.21967,62.10158,0.131044,0,6.038942,0,16.33191
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.890274,53.88521,26.82919,6.513821,6.513821,0,0,0,6.513821,136.4832,0,0,0,8.890274,6.856653,6.513821,0,0,15.57992,15.57705,2.033621,0,2.033621,26.14893,67.04839,0.1310174,7.165203,7.112219,0,24.46732
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.649304,56.22332,29.48457,0,0,0,0,0,0,0,0,0,0,8.649304,0,0,0,0,13.5463,17.4073,8.649304,0,8.649304,34.35438,88.08797,0.1309045,0,6.919444,0,26.05661
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.612699,58.83574,31.73345,5.129484,5.129484,0,0,0,5.129484,167.9058,0,0,0,8.612699,5.399457,5.129484,0,0,4.896998,25.19168,3.213243,0,3.213243,37.40273,95.90424,0.1308625,5.642432,6.890159,0,33.80438
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.358026,53.12996,33.87742,0,0,0,0,0,0,0,4.674271,0,0,6.358026,0,0,0,0,1.683756,28.0836,1.683756,0,1.683756,39.00008,100,0.1308406,0,5.086421,0,34.44162
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.908289,56.55358,35.14938,5.489763,5.489763,0,-1,0,5.489763,125.8395,1.129592,0,0,6.908289,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1308406,6.038739,5.526631,0,36.50727
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.228783,51.22346,35.58867,0.4623936,0.4623936,0,-1,0,0.4623936,1130.808,4.742053,0,0,5.228783,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1308406,0.5086329,4.183026,0,34.82776
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.292219,48.66938,36.04763,0,0,0,-1,0,0,0,4.292219,0,0,4.292219,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308406,0,3.433775,0,33.8912
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.697883,39.97835,35.25429,0,0,0,-1,0,0,0,1.697883,0,0,1.697883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308406,0,1.358307,0,31.29686
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,33.0972,33.0972,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1308406,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,31.05157,31.05157,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1308406,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,29.52391,29.52391,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1308406,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,28.06837,28.06837,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1308406,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,26.60627,26.60627,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1308406,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,25.33431,25.33431,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1308406,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,24.37706,24.37706,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1308406,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,23.40014,23.40014,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1308406,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.57402,22.57402,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1308406,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.78069,21.78069,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1308406,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,20.96768,20.96768,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1308406,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,20.33826,20.33826,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1308406,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,19.76784,19.76784,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1308406,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.288691,22.36423,19.13842,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.17112,0,0,0,1.288691,0,0,8.8,8.36,32.13409,0.6783009,9.648691,0,9.648691,17.66856,45.30391,0.1309491,2.82545,1.030953,12,1.966992
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.797626,27.67336,20.44972,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.797626,0,0,8.8,8.36,22.4854,9.362123,11.15763,0,11.15763,28.25361,72.44501,0.1309659,0,2.238101,12,12.15975
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.665431,36.19188,23.5116,2.950004,2.950004,0,-1,0,2.950004,158.15,0,0,0,4.665431,3.105267,2.950004,0,0,11.32777,19.40399,1.560164,0,1.560164,29.73372,76.24014,0.1309456,3.245004,3.732345,0,24.06942
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.890924,40.32235,26.68495,3.598628,3.598628,0,0,0,3.598628,135.9108,0,0,0,4.890924,3.78803,3.598628,0,0,9.767605,20.80813,1.102894,0,1.102894,30.78001,78.92295,0.1309313,3.958491,3.912739,0,25.69906
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.163124,47.28188,29.32066,5.489497,5.489497,0,0,0,5.489497,112.2712,0,0,0,6.163124,5.778418,5.489497,0,0,8.66471,21.80074,0.3847066,0,0.3847066,31.14498,79.85876,0.1309263,6.038446,4.930499,0,27.96386
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.437689,50.76066,31.56954,6.932096,6.932096,0,0,0,6.932096,92.86785,0,0,0,6.437689,7.296944,6.932096,0,0,8.280004,22.14697,0,0.8592544,-0.8592544,30.23924,77.53636,0.1309263,7.625306,5.150151,0,28.58466
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.201365,55.94785,33.72662,6.556189,6.556189,0,0,0,6.556189,109.8407,0,0,0,7.201365,6.901251,6.556189,0,0,9.234731,21.28772,0.3001135,0,0.3001135,30.52396,78.2664,0.1309223,7.211808,5.761092,0,28.48908
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.078403,50.04732,34.97892,6.568397,6.568397,0,-1,0,6.568397,77.31572,0,0,0,5.078403,6.914102,6.568397,0,0,8.934617,21.55782,0,1.835698,-1.835698,28.58896,73.30488,0.1309223,7.225236,4.062723,0,26.63623
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.997344,43.99777,35.44443,0,0,0,-1,0,0,0,0,0,0,2.997344,0,0,0,0,10.97428,19.72212,2.997344,0,2.997344,31.43249,80.59597,0.1308834,0,2.397876,0,22.71947
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.58231,40.31515,35.90338,4.097981,4.097981,0,-1,0,4.097981,38.61194,0,0,0,1.58231,4.313664,4.097981,0,0,7.976938,22.41973,0,2.731354,-2.731354,28.55339,73.21368,0.1308834,4.50778,1.265848,0,24.00204
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.321559,38.7794,35.12971,4.694821,4.694821,0,-1,0,4.694821,28.1493,0,0,0,1.321559,4.941917,4.694821,0,0,11.01178,19.68838,0,3.620358,-3.620358,24.7372,63.42859,0.1308834,5.164303,1.057248,0,21.00994
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,32.99229,32.99229,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,15.0344,16.06802,0,6.752805,-6.752805,17.61912,45.17713,0.1308834,7.056681,0,0,16.06802
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,30.94011,30.94011,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,22.53751,9.315217,0,5.662788,-5.662788,11.65001,29.87177,0.1308834,5.917614,0,0,9.315217
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,29.41245,29.41245,5.998551,3.469807,0,-1,0,3.469807,0,0,2.528744,3.128599,0,3.652429,3.469807,0,0,28.8295,3.652429,0,3.652429,-3.652429,7.800015,20,0.1308834,6.598406,0,0,3.652429
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,27.97658,27.97658,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308834,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308834,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,25.24252,25.24252,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308834,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,24.28527,24.28527,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308834,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,23.30835,23.30835,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308834,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,22.46256,22.46256,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308834,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,21.68234,21.68234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308834,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,20.87589,20.87589,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1308834,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,20.24647,20.24647,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309418,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,19.67605,19.67605,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1310089,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.190295,24.58744,19.03351,3.209219,3.209219,11.36878,0,3.212301,3.209219,68.2501,0,0,0,2.190295,0,0,8.159559,7.751581,16.16775,15.048,9.941876,0,9.941876,33.09369,84.85545,0.131113,3.530141,1.752236,12,17.23829
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.365109,34.79631,20.33826,3.864176,3.864176,0,0,0,3.864176,138.8423,0,0,0,5.365109,4.067554,3.864176,0,0,6.225877,23.99569,1.297555,0,1.297555,34.32466,88.01178,0.1310961,4.250593,4.292087,0,29.3608
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.641884,45.38083,23.38047,3.756103,3.756103,0,-1,0,3.756103,203.4525,0,0,0,7.641884,3.953793,3.756103,0,0,4.928321,25.16349,3.688092,0,3.688092,37.82349,96.98312,0.1310482,4.131713,6.113508,0,32.80537
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.99034,53.89682,26.53415,2.125118,2.125118,0,0,0,2.125118,423.0513,5.513144,0,0,8.99034,2.236967,2.125118,0,0,1.240229,28.48277,1.240229,0,1.240229,39.00008,100,0.1310321,2.33763,7.192273,0,37.47311
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.634206,59.61646,29.13708,5.153066,5.153066,0,0,0,5.153066,186.9607,4.209927,0,0,9.634206,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1310321,5.668372,7.707365,0,39.23318
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.34062,61.27688,31.38595,0,0,0,0,0,0,0,9.34062,0,0,9.34062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310321,0,7.472497,0,38.9396
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.107296,59.1252,33.56271,0,0,0,0,0,0,0,8.107296,0,0,8.107296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310321,0,6.485837,0,37.70627
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.964875,60.1203,34.83467,0,0,0,-1,0,0,0,7.964875,0,0,7.964875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310321,0,6.3719,0,37.56385
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.984781,57.00034,35.29363,5.776403,5.776403,0,-1,0,5.776403,120.9192,0.9043565,0,0,6.984781,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1310321,6.354043,5.587825,0,36.58376
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.526572,45.96289,35.77225,0.0789234,0.0789234,0,-1,0,0.0789234,4468.349,3.443495,0,0,3.526572,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1310321,0.08681574,2.821258,0,33.12555
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.215351,38.36604,35.01825,3.271115,3.271115,0,-1,0,3.271115,37.15403,0,0,0,1.215351,3.443279,3.271115,0,0,0,29.59898,0,2.227928,-2.227928,36.65163,93.97836,0.1310321,3.598227,0.9722807,0,30.81433
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,32.88084,32.88084,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.475476,27.37105,0,5.517737,-5.517737,30.83543,79.06505,0.1310321,5.766036,0,0,27.37105
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,30.84832,30.84832,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.606295,21.85331,0,2.967997,-2.967997,27.70689,71.04316,0.1310321,3.101556,0,0,21.85331
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,29.32066,29.32066,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.90407,18.88532,0,0.3696312,-0.3696312,27.31726,70.04412,0.1310321,0.3862646,0,0,18.88532
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,27.87823,27.87823,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.31477,18.51568,0,3.978884,-3.978884,23.12315,59.29001,0.1310321,4.157934,0,0,18.51568
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,26.40302,26.40302,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.73575,14.5368,0,1.336238,-1.336238,21.71463,55.67843,0.1310321,1.396368,0,0,14.5368
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,25.13106,25.13106,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.22046,13.20056,0,0.4035533,-0.4035533,21.28925,54.58771,0.1310321,0.4217132,0,0,13.20056
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,24.17381,24.17381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.66885,12.79701,0,0,0,21.28925,54.58771,0.1310321,0,0,0,12.79701
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,23.19689,23.19689,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.66885,12.79701,0,0.7864004,-0.7864004,20.46031,52.46223,0.1310321,0.8217884,0,0,12.79701
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,22.37077,22.37077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.54263,12.01061,0,0,0,20.46031,52.46223,0.1310321,0,0,0,12.01061
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,21.59055,21.59055,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.54263,12.01061,0,2.615349,-2.615349,17.70349,45.39347,0.1310321,2.73304,0,0,12.01061
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,20.7841,20.7841,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.44857,9.395261,0,2.257367,-2.257367,15.32402,39.29227,0.1310321,2.358948,0,0,9.395261
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,20.17434,20.17434,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.95676,7.137894,0,1.32187,-1.32187,13.93064,35.71953,0.1310321,1.381354,0,0,7.137894
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,19.58426,19.58426,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.4255,5.816024,0,1.883828,-1.883828,11.94491,30.62792,0.1310321,1.968601,0,0,5.816024
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.145057,24.38772,18.95484,3.119403,3.119403,0,0,0,3.119403,68.76498,0,0,0,2.145057,3.283582,3.119403,0,0,28.51865,3.932196,0,1.138525,-1.138525,10.7448,27.55072,0.1310321,3.431344,1.716045,0,6.077253
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.541117,32.30025,20.24647,1.794963,1.794963,0,0,0,1.794963,252.9922,0,0,0,4.541117,1.889435,1.794963,0,0,29.78367,2.793671,2.651682,0,2.651682,13.26041,34.00098,0.1309977,1.97446,3.632893,0,7.334787
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.711129,42.18908,23.2559,5.396044,5.396044,0,-1,0,5.396044,124.3713,0,0,0,6.711129,5.680046,5.396044,0,0,27.13199,5.180184,1.031083,0,1.031083,14.23858,36.50911,0.1309844,5.935648,5.368903,0,11.89131
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.468166,51.80876,26.3899,1.533024,1.533024,0,0,0,1.533024,552.3831,0,0,0,8.468166,1.61371,1.533024,0,0,26.10091,6.108159,6.854457,0,6.854457,20.74129,53.18269,0.1308956,1.686327,6.774533,0,14.57633
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.521749,58.95367,28.96661,2.136533,2.136533,0,0,0,2.136533,445.6637,0,0,0,9.521749,2.248982,2.136533,0,0,19.24645,12.27717,7.272768,0,7.272768,27.64084,70.87381,0.1308014,2.350186,7.617399,0,21.79892
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.357649,61.13885,31.22204,5.20534,5.20534,0,0,0,5.20534,179.7702,0,0,0,9.357649,5.479306,5.20534,0,0,11.97369,18.82266,3.878343,0,3.878343,31.32016,80.30795,0.1307513,5.725874,7.486119,0,28.18031
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.370501,59.91496,33.37913,3.559282,3.559282,0,0,0,3.559282,235.1739,0,0,0,8.370501,3.746612,3.559282,0,0,8.095343,22.31317,4.623888,0,4.623888,35.70677,91.55563,0.1306916,3.91521,6.696401,0,30.68367
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.727301,59.01709,34.67076,5.006517,5.006517,0,-1,0,5.006517,154.3448,0,0,0,7.727301,5.270019,5.006517,0,0,3.471454,26.47467,2.457282,0,2.457282,38.03795,97.53301,0.1306599,5.507169,6.18184,0,34.20197
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.394825,51.28746,35.14938,2.313898,2.313898,0,-1,0,2.313898,233.1488,1.944972,0,0,5.394825,2.435682,2.313898,0,0,1.014171,28.68622,1.014171,0,1.014171,39.00008,100,0.1306468,2.545287,4.31586,0,34.08105
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.181634,47.86021,35.62801,2.693683,2.693683,0,-1,0,2.693683,155.2385,1.346178,0,0,4.181634,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1306468,2.963052,3.345308,0,33.78061
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.242727,41.17397,34.88712,1.280482,1.280482,0,-1,0,1.280482,175.1471,0.8948513,0,0,2.242727,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1306468,1.40853,1.794181,0,31.84171
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,32.76937,32.76937,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1306468,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,30.75653,30.75653,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1306468,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,29.22887,29.22887,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1306468,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,27.78644,27.78644,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1306468,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,26.31123,26.31123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1306468,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,25.03926,25.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1306468,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,24.08202,24.08202,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1306468,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,23.1051,23.1051,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1306468,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,22.25931,22.25931,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1306468,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,21.48564,21.48564,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1306468,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.70542,20.70542,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1306468,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,20.08255,20.08255,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1306468,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,19.49247,19.49247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1306468,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.76427,23.29667,18.85649,4.87872,4.87872,0,0,0,4.87872,36.16256,0,8.881784E-16,0,1.76427,5.135494,4.87872,0,0,24.06041,7.944609,0,3.371224,-3.371224,12.62079,32.36092,0.1306468,5.366591,1.411416,0,9.708879
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.025467,33.57785,20.13501,0,0,0,0,0,0,0,0,0,0,5.025467,0,0,0,0,27.80622,4.573384,5.025467,0,5.025467,17.38836,44.58546,0.130582,0,4.020374,0,9.598851
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.605612,41.70338,23.12477,8.284469,8.284469,0,-1,0,8.284469,79.7349,0,0,0.7529151,6.605612,8.720493,8.284469,0,0,22.78075,9.096305,0,2.114881,-2.114881,15.15908,38.86937,0.130582,9.112915,5.28449,0,15.70192
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.593569,52.08075,26.23911,2.569912,2.569912,0,0,0,2.569912,334.3915,0,0,0,8.593569,2.705171,2.569912,0,0,25.13062,6.981424,5.888398,0,5.888398,20.74531,53.19299,0.1305062,2.826903,6.874855,0,15.57499
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.390703,58.23154,28.80269,0.3576092,0.3576092,0,0,0,0.3576092,2625.968,0,0,0,9.390703,0.3764307,0.3576092,0,0,19.24222,12.28098,9.014273,0,9.014273,29.297,75.12035,0.1303903,0.3933701,7.512563,0,21.67169
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.14457,64.17979,31.05157,2.329372,2.329372,0,0,0,2.329372,435.5066,0,0,0,10.14457,2.451971,2.329372,0,0,10.22794,20.39383,7.692599,0,7.692599,36.59484,93.83273,0.1302915,2.56231,8.115656,0,30.5384
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.14319,62.77402,33.20866,2.340312,2.340312,0,0,0,2.340312,390.6825,4.144358,0,0,9.14319,2.463487,2.340312,0,0,2.535346,27.31717,2.535346,0,2.535346,39.00008,100,0.130259,2.574344,7.314552,0,36.46036
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.008139,59.90536,34.51996,5.31208,5.31208,0,-1,0,5.31208,150.7533,2.416475,0,0,8.008139,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.130259,5.843288,6.406511,0,37.60712
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.351342,54.41611,35.01825,1.29483,1.29483,0,-1,0,1.29483,490.5155,4.988363,0,0,6.351342,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.130259,1.424313,5.081073,0,35.95032
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.985837,47.09913,35.49688,0,0,0,-1,0,0,0,3.985837,0,0,3.985837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130259,0,3.188669,0,33.58482
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.657661,39.37038,34.77567,4.230012,4.230012,0,-1,0,4.230012,39.18809,0,0,0,1.657661,4.452645,4.230012,0,0,0,29.59898,0,2.794984,-2.794984,36.05391,92.44573,0.130259,4.653014,1.326129,0,31.25664
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,32.65792,32.65792,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.105537,26.804,0,8.58441,-8.58441,27.00514,69.24382,0.130259,8.970708,0,0,26.804
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,30.64507,30.64507,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.64377,18.21959,0,0.9499509,-0.9499509,26.00381,66.6763,0.130259,0.9926987,0,0,18.21959
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,29.13708,29.13708,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.69927,17.26963,0,1.382143,-1.382143,24.5469,62.94065,0.130259,1.44434,0,0,17.26963
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,27.68153,27.68153,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.23499,15.88749,0,8.025627,-8.025627,16.08715,41.24901,0.130259,8.386781,0,0,15.88749
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,26.20632,26.20632,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.15235,7.861864,0,0.5165069,-0.5165069,15.5427,39.853,0.130259,0.5397497,0,0,7.861864
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,24.9278,24.9278,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.72625,7.345356,0,1.183342,-1.183342,14.29535,36.65467,0.130259,1.236592,0,0,7.345356
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,23.97056,23.97056,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.04107,6.162015,0,0.7132869,-0.7132869,13.54348,34.7268,0.130259,0.7453848,0,0,6.162015
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,23.01331,23.01331,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.83361,5.448728,0,1.326525,-1.326525,12.1452,31.14147,0.130259,1.386219,0,0,5.448728
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,22.18063,22.18063,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.30753,4.122203,0,0.6930909,-0.6930909,11.41462,29.26819,0.130259,0.7242799,0,0,4.122203
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,21.40697,21.40697,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.07763,3.429112,0,0.6324659,-0.6324659,10.74794,27.55876,0.130259,0.6609269,0,0,3.429112
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,20.6333,20.6333,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.78037,2.796646,0,0.480606,-0.480606,10.24134,26.25978,0.130259,0.5022333,0,0,2.796646
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,19.99076,19.99076,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.31437,2.31604,0,0.4932522,-0.4932522,9.721403,24.92662,0.130259,0.5154486,0,0,2.31604
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,19.42035,19.42035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.86243,1.822788,0,0,0,9.721403,24.92662,0.130259,0,0,0,1.822788
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4072753,19.78886,18.78437,4.481871,4.481871,12,0,3.372,4.481871,9.087172,0,0,0,0.4072753,0,0,7.518129,7.142222,30.86243,1.822788,7.549498,0,7.549498,16.88349,43.2909,0.1303808,4.930058,0.3258202,12,2.230063
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9893066,22.50192,20.02354,3.274697,3.274697,11.51562,0,3.249451,3.274697,30.21063,0,0,0,0.9893066,0,0,8.240918,7.828872,23.31293,8.617336,8.818179,0,8.818179,25.24914,64.74126,0.1305031,3.602167,0.7914453,12,9.606643
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.434867,26.69695,23.01331,0.5409214,0.5409214,0,-1,0,0.5409214,265.2635,0,0,0,1.434867,0.569391,0.5409214,0,0,14.49476,16.5537,0.8654762,0,0.8654762,26.07021,66.84655,0.130492,0.5950136,1.147894,0,17.98856
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.341942,32.31166,26.09486,4.992229,4.992229,0,0,0,4.992229,46.91175,0,8.881784E-16,0,2.341942,5.254977,4.992229,0,0,13.62928,17.33263,0,2.913035,-2.913035,22.9996,58.97321,0.130492,5.491451,1.873553,0,19.67457
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.324718,37.78374,28.65845,1.632375,1.632375,0,0,0,1.632375,203.6737,0,0,0,3.324718,1.718289,1.632375,0,0,16.86599,14.41959,1.606429,0,1.606429,24.52359,62.88087,0.1304714,1.795612,2.659775,0,17.74431
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.211431,36.94572,30.90733,0,0,0,0,0,0,0,0,0,0,2.211431,0,0,0,0,15.25956,15.86538,2.211431,0,2.211431,26.62154,68.26022,0.1304431,0,1.769145,0,18.07681
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7122415,35.00591,33.08409,3.422201,3.422201,0,0,0,3.422201,20.81238,0,4.440892E-16,0,0.7122415,3.602317,3.422201,0,0,13.04813,17.85567,0,2.890076,-2.890076,23.57513,60.44893,0.1304431,3.764421,0.5697932,0,18.56791
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05260704,34.53037,34.38883,0,0,0,-1,0,0,0,0,0,0,0.05260704,0,0,0,0,16.25932,14.96559,0.05260704,0,0.05260704,23.62504,60.5769,0.1304424,0,0.04208564,0,15.0182
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6974434,36.78969,34.88712,5.726895,5.726895,0,-1,0,5.726895,12.17839,0,8.881784E-16,0,0.6974434,6.02831,5.726895,0,0,16.20671,15.01294,0,5.330867,-5.330867,18.00581,46.16866,0.1304424,6.299584,0.5579547,0,15.71038
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03788324,35.48794,35.38542,2.510606,2.510606,0,-1,0,2.510606,1.508929,0,0,0,0.03788324,2.642743,2.510606,0,0,22.1299,9.682069,0,2.60486,-2.60486,15.26005,39.12825,0.1304424,2.761666,0.03030659,0,9.719952
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1291823,35.01936,34.67076,0,0,0,-1,0,0,0,0,0,0,0.1291823,0,0,0,0,25.02419,7.077209,0.1291823,0,0.1291823,15.3826,39.44249,0.1304407,0,0.1033458,0,7.206391
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,32.56612,32.56612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89501,7.193473,0,0,0,15.3826,39.44249,0.1304407,0,0,0,7.193473
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,30.57295,30.57295,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,24.89501,7.193473,0,0.7178878,-0.7178878,14.62588,37.50219,0.1304407,0.7501928,0,0,7.193473
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,29.04528,29.04528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.69266,6.475585,0,0,0,14.62588,37.50219,0.1304407,0,0,0,6.475585
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,27.60286,27.60286,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,25.69266,6.475585,0,2.830663,-2.830663,11.6421,29.85148,0.1304407,2.958043,0,0,6.475585
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,26.12764,26.12764,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,28.83784,3.644922,0,0.1516011,-0.1516011,11.4823,29.44173,0.1304407,0.1584232,0,0,3.644922
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,24.85568,24.85568,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.00629,3.49332,0,0.3862124,-0.3862124,11.0752,28.39788,0.1304407,0.403592,0,0,3.49332
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,23.89843,23.89843,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.43541,3.107108,0,1.743289,-1.743289,9.237607,23.68612,0.1304407,1.821738,0,0,3.107108
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,22.92152,22.92152,1.754043,1.295628,0,-1,0,1.295628,0,0,0.4584153,0.6338196,0,1.363819,1.295628,0,0,31.3724,1.363819,0,1.363819,-1.363819,7.800015,20,0.1304407,1.929447,0,0,1.363819
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,22.08884,22.08884,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304407,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,21.33484,21.33484,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304407,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,20.54151,20.54151,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304407,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,19.89897,19.89897,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305344,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.322,19.322,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1305976,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.0629,23.89588,18.68602,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.0629,0,0,8.8,8.36,16.16775,15.048,10.4229,0,10.4229,33.55003,86.02555,0.130624,0,1.65032,12,17.1109
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.067402,27.86076,19.93175,4.31014,4.31014,0,0,0,4.31014,71.16711,0,0,0,3.067402,4.536989,4.31014,0,0,5.744853,24.42861,0,1.469588,-1.469588,32.00095,82.05356,0.130624,4.741154,2.453922,0,27.49601
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.377751,34.69162,22.90185,0,0,0,-1,0,0,0,0,0,0,4.377751,0,0,0,0,7.377728,22.95902,4.377751,0,4.377751,36.15405,92.70251,0.130568,0,3.502201,0,27.33677
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.231606,43.71453,25.96373,0.2759011,0.2759011,0,0,0,0.2759011,2258.637,2.941207,0,0,6.231606,0.2904223,0.2759011,0,0,2.999977,26.899,2.999977,0,2.999977,39.00008,100,0.1305296,0.3034913,4.985285,0,33.1306
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.906402,45.52769,28.50765,4.341166,4.341166,0,0,0,4.341166,136.0557,1.336754,0,0,5.906402,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1305296,4.775282,4.725122,0,35.50538
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.208359,49.05927,30.75653,2.717456,2.717456,0,0,0,2.717456,228.4621,3.347879,0,0,6.208359,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1305296,2.989202,4.966687,0,35.80734
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.379896,52.12366,32.93329,4.19826,4.19826,0,0,0,4.19826,151.9653,1.960676,0,0,6.379896,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1305296,4.618085,5.103917,0,35.97887
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.563281,57.91526,34.26426,5.348304,5.348304,0,-1,0,5.348304,141.4146,1.933486,0,0,7.563281,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1305296,5.883135,6.050624,0,37.16226
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.394401,54.27328,34.76255,9.427985,8.36,0,-1,0,8.36,76.48804,0,1.067985,2.010783,6.394401,8.8,8.36,0,0,0,29.59898,0,2.405599,-2.405599,36.46436,93.49815,0.1305296,10.37078,5.11552,0,35.99338
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.084245,44.07988,35.27396,1.819288,1.819288,0,-1,0,1.819288,169.5303,0,0,0,3.084245,1.91504,1.819288,0,0,2.672888,27.19338,1.169204,0,1.169204,37.57356,96.34226,0.1305147,2.001217,2.467396,0,30.27762
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.920392,39.89984,34.5593,0.09880601,0.09880601,0,-1,0,0.09880601,1943.599,0.3127021,0,0,1.920392,0.1040063,0.09880601,0,0,1.503684,28.24566,1.503684,0,1.503684,39.00008,100,0.1304955,0.1086866,1.536314,0,30.16606
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,32.47433,32.47433,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1304955,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,30.48116,30.48116,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1304955,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,28.98628,28.98628,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1304955,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,27.53074,27.53074,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1304955,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,26.05552,26.05552,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1304955,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,24.78356,24.78356,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1304955,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.82631,23.82631,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1304955,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,22.84939,22.84939,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1304955,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,22.01672,22.01672,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1304955,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,21.26272,21.26272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1304955,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,20.46939,20.46939,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1304955,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,19.82029,19.82029,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1304955,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,19.23021,19.23021,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1304955,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.049621,21.2174,18.60734,2.266171,2.266171,11.06617,0,3.135741,2.266171,46.31694,1.776357E-15,0,0,1.049621,0,0,8.8,8.36,32.1676,0.6481374,9.409621,0,9.409621,17.40996,44.64084,0.1305971,2.492788,0.8396967,12,1.697758
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.848135,24.52456,19.83996,3.935596,3.935596,11.42037,0,3.225353,3.935596,46.95946,0,0,0,1.848135,0,0,7.484771,7.110533,22.75798,9.116796,8.958668,0,8.958668,25.9089,66.43295,0.1307141,4.329156,1.478508,12,10.96493
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.176224,33.98949,22.79039,0.6897771,0.6897771,0,-1,0,0.6897771,605.4454,0,0,0,4.176224,0.7260812,0.6897771,0,0,13.79931,17.1796,3.450143,0,3.450143,29.18199,74.82548,0.1306701,0.7587548,3.340979,0,21.35582
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.863641,45.62313,25.8326,2.069854,2.069854,0,0,0,2.069854,331.6003,0,0,0,6.863641,2.178794,2.069854,0,0,10.34917,20.28473,4.684847,0,4.684847,33.62643,86.22144,0.1306103,2.276839,5.490913,0,27.14837
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.3953,50.34991,28.36341,6.735658,6.735658,0,0,0,6.735658,109.7933,0,0,0,7.3953,7.090166,6.735658,0,0,5.664321,24.50109,0.3051337,0,0.3051337,33.9159,86.96368,0.1306064,7.409224,5.91624,0,31.89639
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.844759,51.07935,30.63196,0,0,0,0,0,0,0,1.485571,0,0,6.844759,0,0,0,0,5.359188,24.77571,5.359188,0,5.359188,39.00008,100,0.1305381,0,5.475807,0,31.62047
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.060481,50.88337,32.80216,3.137353,3.137353,0,0,0,3.137353,193.1718,2.758005,0,0,6.060481,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1305381,3.451088,4.848385,0,35.65946
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.45685,57.36414,34.13313,1.920507,1.920507,0,-1,0,1.920507,388.275,5.435264,0,0,7.45685,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1305381,2.112558,5.96548,0,37.05583
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.151602,49.9244,34.65109,2.232714,2.232714,0,-1,0,2.232714,230.7327,2.801376,0,0,5.151602,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1305381,2.455986,4.121281,0,34.75058
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.556123,39.47868,35.1625,6.060036,6.060036,0,-1,0,6.060036,25.67845,0,8.881784E-16,0,1.556123,6.378985,6.060036,0,0,0,29.59898,0,4.822862,-4.822862,33.91634,86.96479,0.1305381,6.666039,1.244899,0,31.1551
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6845105,36.30963,34.44784,1.89515,1.89515,0,-1,0,1.89515,36.11908,0,2.220446E-16,0,0.6845105,1.994894,1.89515,0,0,5.358735,24.77612,0,1.310384,-1.310384,32.53507,83.42309,0.1305381,2.084665,0.5476084,0,25.46063
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,32.38254,32.38254,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.814717,23.46573,0,5.512733,-5.512733,26.72414,68.52329,0.1305381,5.760806,0,0,23.46573
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,30.40904,30.40904,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.93998,17.953,0,1.995058,-1.995058,24.62116,63.13106,0.1305381,2.084836,0,0,17.953
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,28.91416,28.91416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.15671,15.95794,0,0,0,24.62116,63.13106,0.1305381,0,0,0,15.95794
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,27.45861,27.45861,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.15671,15.95794,0,2.291691,-2.291691,22.20551,56.93709,0.1305381,2.394817,0,0,15.95794
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,25.9834,25.9834,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.70303,13.66625,0,0.2166685,-0.2166685,21.97712,56.35148,0.1305381,0.2264186,0,0,13.66625
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,24.71144,24.71144,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.94377,13.44958,0,0.7981122,-0.7981122,21.13584,54.19434,0.1305381,0.8340272,0,0,13.44958
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,23.74763,23.74763,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.83056,12.65147,0,0.5275966,-0.5275966,20.5797,52.76836,0.1305381,0.5513384,0,0,12.65147
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,22.77072,22.77072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41678,12.12387,0,0,0,20.5797,52.76836,0.1305381,0,0,0,12.12387
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,21.9446,21.9446,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.41678,12.12387,0,0.04750719,-0.04750719,20.52962,52.63996,0.1305381,0.04964501,0,0,12.12387
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,21.1906,21.1906,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.46957,12.07637,0,1.499078,-1.499078,18.94946,48.58825,0.1305381,1.566536,0,0,12.07637
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,20.41038,20.41038,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.13521,10.57729,0,0.8574718,-0.8574718,18.0456,46.27068,0.1305381,0.896058,0,0,10.57729
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,19.74817,19.74817,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.08796,9.719817,0,2.464396,-2.464396,15.4479,39.60992,0.1305381,2.575293,0,0,9.719817
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,19.15809,19.15809,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.82617,7.255421,0,1.873249,-1.873249,13.47332,34.54691,0.1305381,1.957545,0,0,7.255421
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.323825,21.83894,18.53522,5.805254,5.805254,12,0,3.372,5.805254,22.80391,0,0,0,1.323825,0,0,6.194746,5.885008,26.90756,5.382173,7.208834,0,7.208834,20.31222,52.08252,0.1306506,6.38578,1.05906,12,6.705997
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.341569,28.41424,19.74817,5.340384,5.340384,12,0,3.372,5.340384,62.57169,0,0,0,3.341569,0,0,6.659616,6.326635,19.69873,11.87012,9.668203,0,9.668203,29.48429,75.60059,0.130774,5.874423,2.673255,12,15.21169
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.186925,43.06715,22.67893,2.827471,2.827471,0,-1,0,2.827471,254.1821,0,0,0,7.186925,2.976285,2.827471,0,0,10.03052,20.57151,4.210641,0,4.210641,33.47885,85.84304,0.1307204,3.110218,5.74954,0,27.75843
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.801354,52.1944,25.70803,5.074709,5.074709,0,0,0,5.074709,173.4356,0,0,0,8.801354,5.341799,5.074709,0,0,5.819884,24.36108,3.459555,0,3.459555,36.76087,94.25846,0.1306764,5.58218,7.041083,0,33.16244
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.485211,50.5324,28.25195,4.952404,4.952404,0,0,0,4.952404,151.143,0,0,0,7.485211,5.213056,4.952404,0,0,2.360329,27.47468,2.272155,0,2.272155,38.91643,99.78551,0.1306475,5.447644,5.988169,0,34.95989
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.415632,52.92539,30.50083,3.864712,3.864712,0,0,0,3.864712,191.8806,3.259341,0,0,7.415632,4.068118,3.864712,0,0,0.08817346,29.51962,0.08817346,0,0.08817346,39.00008,100,0.1306464,4.251184,5.932506,0,36.93525
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.106437,50.89761,32.67759,4.197416,4.197416,0,0,0,4.197416,145.4809,1.688105,0,0,6.106437,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1306464,4.617158,4.88515,0,35.70541
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.395584,50.00734,34.002,3.246095,3.246095,0,-1,0,3.246095,166.2177,1.978641,0,0,5.395584,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1306464,3.570705,4.316467,0,34.99456
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.735044,51.74753,34.53963,4.127828,4.127828,0,-1,0,4.127828,138.9361,1.389962,0,0,5.735044,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1306464,4.540611,4.588036,0,35.33402
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.119365,43.95683,35.05759,5.890719,5.890719,0,-1,0,5.890719,52.95389,0,8.881784E-16,0,3.119365,6.200757,5.890719,0,0,0,29.59898,0,3.081392,-3.081392,35.75201,91.67162,0.1306464,6.479791,2.495492,0,32.71834
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.757868,39.22409,34.35605,0,0,0,-1,0,0,0,0,0,0,1.757868,0,0,0,0,3.423769,26.51759,1.757868,0,1.757868,37.41967,95.94767,0.130624,0,1.406295,0,28.27545
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,32.30386,32.30386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.665901,28.09967,0,0,0,37.41967,95.94767,0.130624,0,0,0,28.09967
