Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,30.33691,30.33691,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.665901,28.09967,0,4.022127,-4.022127,33.17997,85.07668,0.130624,4.203122,0,0,28.09967
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,28.84203,28.84203,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.13493,24.07754,0,8.8,-8.8,23.90396,61.29208,0.130624,9.792187,0,0,24.07754
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,27.38649,27.38649,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,15.91271,15.27754,0,0.8264845,-0.8264845,23.03277,59.05826,0.130624,0.8636763,0,0,15.27754
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,25.91128,25.91128,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.83102,14.45106,0,1.164897,-1.164897,21.80486,55.90978,0.130624,1.217317,0,0,14.45106
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,24.63276,24.63276,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.12535,13.28616,0,1.995142,-1.995142,19.70179,50.51732,0.130624,2.084923,0,0,13.28616
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,23.67551,23.67551,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.34218,11.29102,0,1.823233,-1.823233,17.77994,45.58949,0.130624,1.905278,0,0,11.29102
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,22.6986,22.6986,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.36799,9.467785,0,0.9100249,-0.9100249,16.82069,43.12988,0.130624,0.9509761,0,0,9.467785
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,21.85281,21.85281,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.37913,8.55776,0,0.8028429,-0.8028429,15.97442,40.95996,0.130624,0.8389708,0,0,8.55776
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,21.09881,21.09881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.27118,7.754918,0,0,0,15.97442,40.95996,0.130624,0,0,0,7.754918
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,20.31859,20.31859,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.27118,7.754918,0,0.2356106,-0.2356106,15.72606,40.32315,0.130624,0.246213,0,0,7.754918
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,19.65638,19.65638,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.53297,7.519307,0,0.2815927,-0.2815927,15.42924,39.56207,0.130624,0.2942643,0,0,7.519307
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,19.0663,19.0663,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.84585,7.237714,0,1.108053,-1.108053,14.26125,36.56722,0.130624,1.157916,0,0,7.237714
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.280807,24.2143,18.44343,2.151329,2.151329,0,0,0,2.151329,106.0185,0,0,0,2.280807,2.264557,2.151329,0,0,26.07702,6.129661,0.01625072,0,0.01625072,14.27666,36.60675,0.1306238,2.366462,1.824646,0,8.410468
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.431718,34.24489,19.65638,7.232284,7.232284,11.46457,0,3.236536,7.232284,75.10378,0,0,0,5.431718,0,0,4.232284,4.02067,26.06077,6.144287,9.452389,0,9.452389,23.24399,59.59984,0.1307351,7.955513,4.345375,12,11.576
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.460015,43.84103,22.57402,6.942064,6.942064,0,-1,0,6.942064,107.461,0,0,0,7.460015,7.307436,6.942064,0,0,16.60838,14.65144,0.1525785,0,0.1525785,23.38873,59.97099,0.1307332,7.636271,5.968012,0,22.11145
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.322951,53.98901,25.59657,1.487123,1.487123,0,0,0,1.487123,626.9119,0,0,0,9.322951,1.565393,1.487123,0,0,16.4558,14.78876,7.757558,0,7.757558,30.7482,78.84138,0.1306347,1.635835,7.458361,0,24.11171
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,10.12733,60.28925,28.10115,6.002073,6.002073,0,0,0,6.002073,168.7306,0,0,0,10.12733,6.317972,6.002073,0,0,8.698243,21.77056,3.809363,0,3.809363,34.36208,88.10772,0.1305863,6.60228,8.101868,0,31.89789
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.907849,62.30248,30.3697,3.231444,3.231444,0,0,0,3.231444,306.6075,1.617449,0,0,9.907849,3.40152,3.231444,0,0,4.88888,25.19899,4.88888,0,4.88888,39.00008,100,0.1305244,3.554589,7.92628,0,35.10683
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,9.174818,62.09335,32.56612,0.4325253,0.4325253,0,0,0,0.4325253,2121.221,8.719528,0,0,9.174818,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1305244,0.4757779,7.339855,0,38.7738
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.343157,60.43448,33.89054,0,0,0,-1,0,0,0,8.343157,0,0,8.343157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305244,0,6.674525,0,37.94213
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.33089,57.24891,34.42817,0,0,0,-1,0,0,0,7.33089,0,0,7.33089,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305244,0,5.864712,0,36.92987
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.845482,49.24863,34.94613,0,0,0,-1,0,0,0,4.845482,0,0,4.845482,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305244,0,3.876386,0,34.44446
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.138191,40.22247,34.26426,2.138562,2.138562,0,-1,0,2.138562,99.98266,0,0,0,2.138191,2.251118,2.138562,0,0,0,29.59898,0,0.1129268,-0.1129268,38.88104,99.69478,0.1305244,2.352418,1.710553,0,31.73717
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,32.21207,32.21207,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.1254742,29.48605,0,1.437531,-1.437531,37.36575,95.80943,0.1305244,1.50222,0,0,29.48605
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,30.24512,30.24512,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.722731,28.04852,0,6.998563,-6.998563,29.98862,76.89374,0.1305244,7.313498,0,0,28.04852
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,28.75024,28.75024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.498913,21.04996,0,0,0,29.98862,76.89374,0.1305244,0,0,0,21.04996
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,27.30781,27.30781,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.498913,21.04996,0,2.034503,-2.034503,27.84406,71.39489,0.1305244,2.126056,0,0,21.04996
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,25.8326,25.8326,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.75947,19.01545,0,0.3172343,-0.3172343,27.50967,70.53748,0.1305244,0.3315098,0,0,19.01545
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,24.58031,24.58031,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.11195,18.69822,0,0.1261768,-0.1261768,27.37667,70.19644,0.1305244,0.1318547,0,0,18.69822
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,23.60339,23.60339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.25215,18.57204,0,0,0,27.37667,70.19644,0.1305244,0,0,0,18.57204
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,22.6068,22.6068,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.25215,18.57204,0,0.5822043,-0.5822043,26.76297,68.62286,0.1305244,0.6084035,0,0,18.57204
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,21.78069,21.78069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89904,17.98984,0,0,0,26.76297,68.62286,0.1305244,0,0,0,17.98984
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,21.02013,21.02013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89904,17.98984,0,0,0,26.76297,68.62286,0.1305244,0,0,0,17.98984
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,20.24647,20.24647,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.89904,17.98984,0,0.9613199,-0.9613199,25.74965,66.02461,0.1305244,1.004579,0,0,17.98984
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,19.58426,19.58426,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,13.96718,17.02852,0,1.101398,-1.101398,24.58867,63.04776,0.1305244,1.150961,0,0,17.02852
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.99417,18.99417,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.19095,15.92712,0,1.115469,-1.115469,23.41287,60.03287,0.1305244,1.165665,0,0,15.92712
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.781596,25.45384,18.36475,1.945782,1.945782,0,0,0,1.945782,142.9551,0,0,0,2.781596,2.048192,1.945782,0,0,16.43036,14.81165,0.7334039,0,0.7334039,24.10863,61.81689,0.1305151,2.140361,2.225277,0,17.59325
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.292321,33.73473,19.56459,0,0,0,0,0,0,0,0,0,0,5.292321,0,0,0,0,15.69696,15.47171,5.292321,0,5.292321,29.12937,74.69054,0.1304481,0,4.233857,0,20.76403
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.833016,41.69256,22.47568,0.4256184,0.4256184,0,-1,0,0.4256184,1605.433,0,0,0,6.833016,0.4480193,0.4256184,0,0,10.40464,20.2348,6.384996,0,6.384996,35.18671,90.22215,0.1303673,0.4681802,5.466413,0,27.06782
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.522568,47.40608,25.46544,2.524776,2.524776,0,0,0,2.524776,297.95,0.8452674,0,0,7.522568,2.657658,2.524776,0,0,4.019642,25.9813,4.019642,0,4.019642,39.00008,100,0.1303166,2.777253,6.018054,0,33.50387
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.830286,47.971,27.97658,2.44726,2.44726,0,0,0,2.44726,279.0993,4.254222,0,0,6.830286,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1303166,2.691986,5.464229,0,36.42926
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.79539,47.11665,30.24512,0,0,0,0,0,0,0,5.79539,0,0,5.79539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303166,0,4.636312,0,35.39437
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.999868,53.71352,32.43499,4.244059,4.244059,0,0,0,4.244059,164.9333,2.532438,0,0,6.999868,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1303166,4.668465,5.599895,0,36.59885
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.796491,62.07127,33.76596,0.4030639,0.4030639,0,-1,0,0.4030639,2182.406,8.372212,0,0,8.796491,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1303166,0.4433703,7.037192,0,38.39547
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.690635,54.78112,34.29704,3.057272,3.057272,0,-1,0,3.057272,218.8433,3.472454,0,0,6.690635,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1303166,3.362999,5.352508,0,36.28961
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.069118,49.8568,34.83467,5.742341,5.742341,0,-1,0,5.742341,88.27617,0,0,0,5.069118,6.044569,5.742341,0,0,0,29.59898,0,0.9754507,-0.9754507,37.97186,97.36356,0.1303166,6.316575,4.055295,0,34.6681
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.350114,40.72203,34.1528,0,0,0,-1,0,0,0,1.26628,0,0,2.350114,0,0,0,0,1.083834,28.62353,1.083834,0,1.083834,39.00008,100,0.1303029,0,1.880091,0,30.97364
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,32.12029,32.12029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303029,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,30.16645,30.16645,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1303029,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,28.67157,28.67157,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1303029,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,27.23569,27.23569,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1303029,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,25.76048,25.76048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1303029,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,24.48852,24.48852,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1303029,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,23.5116,23.5116,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1303029,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,22.51501,22.51501,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1303029,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,21.68234,21.68234,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1303029,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,20.92834,20.92834,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1303029,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,20.17434,20.17434,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303029,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,19.51214,19.51214,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303809,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,18.92205,18.92205,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1304673,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.16702,23.75438,18.28607,1.955873,1.955873,10.75587,0,3.057236,1.955873,110.7956,0,0,0,2.16702,0,0,8.8,8.36,16.16775,15.048,10.52702,0,10.52702,33.64881,86.27882,0.1305452,2.15146,1.733616,12,17.21502
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.802052,32.21246,19.4728,2.384026,2.384026,0,0,0,2.384026,201.4262,0,0,0,4.802052,2.509501,2.384026,0,0,5.640733,24.52232,2.292552,0,2.292552,35.82372,91.85549,0.1305163,2.622428,3.841642,0,29.32437
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.112736,39.28548,22.3511,0.2561471,0.2561471,0,-1,0,0.2561471,2386.416,2.494926,0,0,6.112736,0.2696286,0.2561471,0,0,3.348181,26.58562,3.348181,0,3.348181,39.00008,100,0.1304741,0.2817618,4.890189,0,32.69835
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.391861,50.27068,25.33431,2.377881,2.377881,0,0,0,2.377881,352.9135,5.888829,0,0,8.391861,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1304741,2.615669,6.713489,0,37.99084
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,9.021511,55.59792,27.82578,7.83509,7.83509,3,0,1.095,7.83509,115.1424,3.931943,0,0,9.021511,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1304741,8.618599,7.217209,12,38.62049
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.857264,61.76526,30.11399,1.079465,1.079465,0,0,0,1.079465,913.1618,8.720984,0,0,9.857264,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1304741,1.187412,7.885811,0,39.45624
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.761024,60.1162,32.30386,4.920827,4.920827,0,0,0,4.920827,178.0397,3.581206,0,0,8.761024,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1304741,5.41291,7.008819,0,38.36
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.832662,62.07742,33.6545,5.264787,5.264787,0,-1,0,5.264787,167.7686,3.290781,0,0,8.832662,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1304741,5.791266,7.066129,0,38.43164
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.418093,57.30647,34.20525,8.097996,8.097996,0,-1,0,8.097996,91.60406,0,0,0.5477951,7.418093,8.524206,8.097996,0,0,0,29.59898,0,1.106113,-1.106113,37.83413,97.0104,0.1304741,8.907795,5.934474,0,37.01707
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.137264,50.00098,34.76255,0,0,0,-1,0,0,0,3.908249,0,0,5.137264,0,0,0,0,1.229015,28.49286,1.229015,0,1.229015,39.00008,100,0.1304586,0,4.109811,0,33.63013
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.712317,41.70261,34.07412,0,0,0,-1,0,0,0,2.712317,0,0,2.712317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304586,0,2.169853,0,32.31129
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,32.04816,32.04816,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1304586,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,30.09432,30.09432,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1304586,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,28.61911,28.61911,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1304586,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,27.16357,27.16357,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1304586,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,25.68836,25.68836,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1304586,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,24.4164,24.4164,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1304586,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,23.43948,23.43948,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1304586,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,22.46256,22.46256,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1304586,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,21.62989,21.62989,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1304586,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,20.87589,20.87589,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1304586,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,20.11534,20.11534,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1304586,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,19.45313,19.45313,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1304586,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,18.85649,18.85649,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1304586,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.209635,23.79776,18.22051,4.308153,4.308153,0,0,0,4.308153,51.28961,0,0,0,2.209635,4.534897,4.308153,0,0,20.70542,10.9641,0,2.325263,-2.325263,16.90615,43.34902,0.1304586,4.738968,1.767708,0,13.17374
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.570158,34.37263,19.40068,4.341107,4.341107,0,0,0,4.341107,128.3119,0,0,0,5.570158,4.569587,4.341107,0,0,23.28905,8.638838,1.000572,0,1.000572,17.85538,45.78292,0.130446,4.775218,4.456127,0,14.209
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.922104,45.02816,22.27242,3.167151,3.167151,0,-1,0,3.167151,250.1334,0,0,0,7.922104,3.333843,3.167151,0,0,22.28847,9.539352,4.588261,0,4.588261,22.20818,56.94394,0.1303883,3.483866,6.337683,0,17.46146
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.805039,51.62001,25.22285,2.539479,2.539479,0,0,0,2.539479,346.7262,0,0,0,8.805039,2.673136,2.539479,0,0,17.70021,13.66879,6.131903,0,6.131903,28.02542,71.8599,0.1303111,2.793427,7.044032,0,22.47383
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.983699,55.31809,27.71432,0.2465298,0.2465298,0,0,0,0.2465298,3644.062,0,0,0,8.983699,0.2595051,0.2465298,0,0,11.56831,19.1875,8.724194,0,8.724194,36.30191,93.08164,0.1302016,0.2711828,7.186959,0,28.1712
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.638101,60.7287,30.00253,4.957782,4.957782,0,0,0,4.957782,194.4035,1.575268,0,0,9.638101,5.218718,4.957782,0,0,2.844115,27.03927,2.844115,0,2.844115,39.00008,100,0.1301659,5.45356,7.710481,0,36.67738
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.338868,62.31332,32.21207,7.493858,7.493858,0,0,0,7.493858,124.6203,1.450597,0,0,9.338868,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1301659,8.243244,7.471095,0,38.93785
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.326305,59.96808,33.56271,4.915833,4.915833,0,-1,0,4.915833,169.3773,3.151744,0,0,8.326305,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1301659,5.407417,6.661045,0,37.92529
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.551766,57.69274,34.11346,6.259205,6.259205,0,-1,0,6.259205,120.6506,0.9631297,0,0,7.551766,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1301659,6.885125,6.041413,0,37.15075
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.217695,50.16432,34.67076,0,0,0,-1,0,0,0,5.217695,0,0,5.217695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301659,0,4.174156,0,34.81667
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.506885,41.02267,34.002,1.424207,1.424207,0,-1,0,1.424207,176.0197,1.007719,0,0,2.506885,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1301659,1.566628,2.005508,0,32.10586
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,31.99571,31.99571,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1301659,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,30.05499,30.05499,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1301659,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,28.57977,28.57977,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1301659,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,27.12423,27.12423,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1301659,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,25.64902,25.64902,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1301659,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,24.37706,24.37706,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1301659,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,23.40014,23.40014,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1301659,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,22.40355,22.40355,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1301659,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,21.57743,21.57743,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1301659,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,20.83655,20.83655,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1301659,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,20.06288,20.06288,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1301659,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,19.42035,19.42035,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1301659,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,18.79748,18.79748,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1301659,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.726491,25.08877,18.15494,4.014988,4.014988,0,0,0,4.014988,67.90782,0,0,0,2.726491,4.226304,4.014988,0,0,28.22194,4.199231,0,1.499812,-1.499812,10.64545,27.29598,0.1301659,4.416487,2.181193,0,6.925722
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.13006,32.99641,19.322,7.331156,7.331156,11.66231,0,3.286565,7.331156,69.97614,0,0,0,5.13006,0,0,4.331156,4.114598,29.8884,2.699418,9.244658,0,9.244658,19.4157,49.78376,0.1302845,8.064271,4.104048,12,7.829478
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.542878,37.35374,22.18063,6.886017,6.886017,0,-1,0,6.886017,80.49469,0,0,0,5.542878,7.248439,6.886017,0,0,20.64374,11.01961,0,1.705561,-1.705561,17.61789,45.17397,0.1302845,7.574619,4.434303,0,16.56249
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.857669,44.80069,25.13106,5.782588,5.782588,0,0,0,5.782588,118.5917,0,0,0,6.857669,6.086934,5.782588,0,0,22.53881,9.314049,0.7707346,0,0.7707346,18.34907,47.0488,0.1302748,6.360846,5.486135,0,16.17172
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.555079,46.64814,27.62253,7.464183,7.464183,0,0,0,7.464183,87.82046,0,0,0,6.555079,7.857034,7.464183,0,0,21.76808,10.00771,0,1.301955,-1.301955,16.97669,43.52988,0.1302748,8.210601,5.244063,0,16.56279
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.933067,54.08603,29.91074,2.10628,2.10628,0,0,0,2.10628,376.6387,0,0,0,7.933067,2.217137,2.10628,0,0,23.21469,8.705755,5.71593,0,5.71593,22.39929,57.43398,0.1302032,2.316908,6.346454,0,16.63882
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.530923,51.71156,32.12029,3.823002,3.823002,0,0,0,3.823002,170.8323,0,0,0,6.530923,4.024213,3.823002,0,0,17.49876,13.85009,2.50671,0,2.50671,24.77737,63.53159,0.1301718,4.205303,5.224739,0,20.38102
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.888544,54.54002,33.48404,4.582568,4.582568,0,-1,0,4.582568,150.3206,0,0,0,6.888544,4.823756,4.582568,0,0,14.99205,16.10613,2.064788,0,2.064788,26.7362,68.55422,0.1301459,5.040825,5.510835,0,22.99467
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,7.146259,56.1178,34.04134,3.281255,3.281255,0,-1,0,3.281255,217.7904,0,0,0,7.146259,3.453953,3.281255,0,0,12.92726,17.96444,3.692307,0,3.692307,30.23903,77.53581,0.1300997,3.60938,5.717008,0,25.1107
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.039605,49.51291,34.61175,6.570435,6.570435,0,-1,0,6.570435,76.70124,0,0,0,5.039605,6.916248,6.570435,0,0,9.234957,21.28752,0,1.876642,-1.876642,28.26087,72.46363,0.1300997,7.227479,4.031684,0,26.32712
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.260136,40.2486,33.94955,4.45708,4.45708,0,-1,0,4.45708,50.7089,0,0,0,2.260136,4.691663,4.45708,0,0,11.32012,19.41087,0,2.431527,-2.431527,25.69782,65.89172,0.1300997,4.902788,1.808109,0,21.67101
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,31.95637,31.95637,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,14.02181,16.97935,0,4.197162,-4.197162,21.27362,54.54764,0.1300997,4.386034,0,0,16.97935
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,30.04187,30.04187,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,18.68533,12.78219,0,8.8,-8.8,11.99761,30.76303,0.1300997,11.6904,0,0,12.78219
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,28.54699,28.54699,5.909743,3.783076,0,-1,0,3.783076,0,0,2.126667,2.717642,0,3.982185,3.783076,0,0,28.4631,3.982185,0,3.982185,-3.982185,7.800015,20,0.1300997,6.500718,0,0,3.982185
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,27.10456,27.10456,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300997,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,25.61624,25.61624,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300997,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,24.34427,24.34427,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300997,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,23.34769,23.34769,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300997,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,22.3511,22.3511,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300997,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,21.5381,21.5381,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300997,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,20.7841,20.7841,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300997,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,20.02354,20.02354,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300997,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,19.36134,19.36134,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301761,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,18.74503,18.74503,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1302368,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.0172,20.61665,18.09593,2.519464,2.519464,11.31946,0,3.199824,2.519464,40.37366,0,0,0,1.0172,0,0,8.8,8.36,16.16775,15.048,9.3772,0,9.3772,32.55799,83.48186,0.130344,2.77141,0.8137598,12,16.0652
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.138203,24.67447,19.24988,1.311368,1.311368,0,0,0,1.311368,163.0513,0,0,0,2.138203,1.380388,1.311368,0,0,6.790554,23.48748,0.7578155,0,0.7578155,33.27692,85.32526,0.1303345,1.442505,1.710563,0,25.62568
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.086539,35.90941,22.10851,3.441032,3.441032,0,-1,0,3.441032,147.8202,0,0,0,5.086539,3.622139,3.441032,0,0,6.032738,24.16951,1.464401,0,1.464401,34.66617,88.88744,0.1303162,3.785135,4.069232,0,29.25605
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.154506,42.45043,25.05894,4.466446,4.466446,0,0,0,4.466446,137.7943,0,0,0,6.154506,4.701522,4.466446,0,0,4.568337,25.48747,1.452983,0,1.452983,36.04459,92.42185,0.130298,4.913091,4.923604,0,31.64198
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.202423,48.73961,27.5504,0,0,0,0,0,0,0,4.087069,0,0,7.202423,0,0,0,0,3.115354,26.79516,3.115354,0,3.115354,39.00008,100,0.1302591,0,5.761938,0,33.99758
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.476871,56.0059,29.83862,2.548546,2.548546,0,0,0,2.548546,332.6159,5.79419,0,0,8.476871,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1302591,2.803401,6.781496,0,38.07585
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.251134,54.15559,32.04816,3.301703,3.301703,0,0,0,3.301703,219.618,3.775657,0,0,7.251134,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1302591,3.631873,5.800908,0,36.85011
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.563132,49.90301,33.41191,0.7344098,0.7344098,0,-1,0,0.7344098,757.497,4.79007,0,0,5.563132,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1302591,0.8078508,4.450506,0,35.16211
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.414108,53.44547,33.98233,5.338396,5.338396,0,-1,0,5.338396,120.1505,0.7947444,0,0,6.414108,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1302591,5.872235,5.131287,0,36.01309
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.1841,43.62404,34.5593,0.1738339,0.1738339,0,-1,0,0.1738339,1831.691,3.001117,0,0,3.1841,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1302591,0.1912173,2.54728,0,32.78308
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.234059,37.28694,33.91021,0.6354331,0.6354331,0,-1,0,0.6354331,194.2076,0.5651823,0,0,1.234059,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1302591,0.6989765,0.9872475,0,30.83304
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,31.91703,31.91703,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1302591,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,30.0222,30.0222,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1302591,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,28.52732,28.52732,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1302591,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,27.07178,27.07178,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1302591,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,25.5769,25.5769,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1302591,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,24.28527,24.28527,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1302591,0.5299336,0,0,11.92174
