Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,21.58599,21.58599,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.5934,17.36492,0,1.81075,-1.81075,24.19555,62.03975,0.1417514,1.892234,0,0,17.36492
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,20.89011,20.89011,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.60534,15.55417,0,0.8132178,-0.8132178,23.33834,59.84179,0.1417514,0.8498126,0,0,15.55417
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7523913,22.07445,20.19423,2.488904,2.488904,0,0,0,2.488904,30.22983,0,0,0,0.7523913,2.619899,2.488904,0,0,16.50891,14.74095,0,1.867507,-1.867507,21.36982,54.7943,0.1417514,2.737794,0.601913,0,15.49335
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.698276,28.31073,21.31729,4.113496,4.113496,0,0,0,4.113496,65.59569,0,8.881784E-16,0,2.698276,4.329996,4.113496,0,0,18.58392,12.87345,0,1.63172,-1.63172,19.64984,50.38409,0.1417514,4.524846,2.158621,0,15.57172
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.508023,36.66444,24.37639,6.636457,6.636457,0,-1,0,6.636457,67.92815,0,0,0,4.508023,6.985744,6.636457,0,0,20.39695,11.24173,0,2.477721,-2.477721,17.03809,43.68732,0.1417514,7.300102,3.606418,0,15.74975
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.63648,37.51719,27.55263,3.208828,3.208828,0,0,0,3.208828,113.3273,0,0,0,3.63648,3.377714,3.208828,0,0,23.14997,8.764006,0.2587658,0,0.2587658,17.28358,44.31677,0.141701,3.529711,2.909184,0,12.40049
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.327489,42.52213,30.28791,4.339729,4.339729,0,0,0,4.339729,99.71796,0,0,0,4.327489,4.568136,4.339729,0,0,22.8912,8.996895,0,0.2406467,-0.2406467,17.02991,43.66635,0.141701,4.773702,3.461991,0,13.32438
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.002096,50.73345,32.84406,3.653309,3.653309,0,0,0,3.653309,164.2921,0,0,0,6.002096,3.845588,3.653309,0,0,23.15859,8.756248,2.156508,0,2.156508,19.07575,48.91209,0.1412828,4.01864,4.801677,0,14.75834
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.584424,48.79585,35.30374,5.780865,5.780865,0,0,0,5.780865,79.30342,0,0,0,4.584424,6.085121,5.780865,0,0,21.00208,10.69711,0,1.500697,-1.500697,17.49388,44.85601,0.1412828,6.358952,3.667539,0,15.28153
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.359531,43.56891,36.85396,0,0,0,-1,0,0,0,0,0,0,2.359531,0,0,0,0,22.66952,9.196408,2.359531,0,2.359531,19.73233,50.59561,0.1408281,0,1.887625,0,11.55594
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.31465,50.3875,37.55673,5.407625,5.407625,0,-1,0,5.407625,79.78826,0,0,0,4.31465,5.692236,5.407625,0,0,20.30999,11.31999,0,1.377587,-1.377587,18.28022,46.87228,0.1408281,5.948387,3.45172,0,15.63464
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.590192,52.05323,38.25261,0,0,0,-1,0,0,0,0,0,0,4.590192,0,0,0,0,21.84064,9.942399,4.590192,0,4.590192,22.63486,58.03799,0.1399518,0,3.672154,0,14.53259
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.379076,44.51993,37.70831,0,0,0,-1,0,0,0,0,0,0,2.379076,0,0,0,0,17.25045,14.07357,2.379076,0,2.379076,24.89185,63.82514,0.1395019,0,1.903261,0,16.45265
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6986366,37.68866,35.77225,0,0,0,-1,0,0,0,0,0,0,0.6986366,0,0,0,0,14.87137,16.21474,0.6986366,0,0.6986366,25.55464,65.52458,0.1393704,0,0.5589093,0,16.91338
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,33.81553,33.81553,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,14.17274,16.84351,0,5.744498,-5.744498,19.4994,49.99837,0.1393704,6.003001,0,0,16.84351
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,32.16885,32.16885,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,20.55551,11.09902,0,1.010247,-1.010247,18.43451,47.26788,0.1393704,1.055709,0,0,11.09902
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,30.52216,30.52216,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,21.67801,10.08877,0,5.43882,-5.43882,12.70149,32.56786,0.1393704,5.683568,0,0,10.08877
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,28.77902,28.77902,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,27.72115,4.649948,0,1.732603,-1.732603,10.87517,27.88499,0.1393704,1.81057,0,0,4.649948
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,27.40105,27.40105,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,29.64626,2.917345,0,0.4762276,-0.4762276,10.37318,26.59784,0.1393704,0.4976579,0,0,2.917345
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,26.278,26.278,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,30.1754,2.441117,0,0.7025704,-0.7025704,9.632605,24.69894,0.1393704,0.7341861,0,0,2.441117
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,25.13428,25.13428,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0,0,1.113411,1.057741,0,0,30.95604,1.738546,0,1.113411,-1.113411,8.458966,21.68961,0.1393704,1.163515,0,0,1.738546
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,24.18348,24.18348,1.140518,0.5938784,0,-1,0,0.5938784,0,0,0.5466394,0.6606912,0,0.6251352,0.5938784,0,0,32.19316,0.6251352,0,0.6251352,-0.6251352,7.800015,20,0.1393704,1.25457,0,0,0.6251352
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,23.3498,23.3498,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393704,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,22.51612,22.51612,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1393704,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,21.66178,21.66178,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1401429,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,20.9659,20.9659,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1409217,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.081369,22.98664,20.27002,2.112202,2.112202,10.9122,0,3.096787,2.112202,51.19627,1.776357E-15,0,0,1.081369,0,0,8.8,8.36,16.16775,15.048,9.441369,0,9.441369,32.61887,83.63796,0.142087,2.323422,0.865095,12,16.12937
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.18025,29.72602,21.41374,2.360401,2.360401,0,0,0,2.360401,134.7334,0,0,0,3.18025,2.484633,2.360401,0,0,6.726385,23.54523,0.6956171,0,0.6956171,33.27879,85.33006,0.1419583,2.596441,2.5442,0,26.72548
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.994285,41.31126,24.49352,4.604822,4.604822,0,-1,0,4.604822,130.1741,0,0,0,5.994285,4.847181,4.604822,0,0,6.030767,24.17129,1.147104,0,1.147104,34.36703,88.12041,0.1417465,5.065304,4.795428,0,30.16557
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,8.062177,51.88159,27.66975,0,0,0,0,0,0,0,3.178513,0,0,8.062177,0,0,0,0,4.883664,25.20368,4.883664,0,4.883664,39.00008,100,0.1408517,0,6.449741,0,33.26586
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.74619,47.15852,30.4257,4.515035,4.515035,0,0,0,4.515035,127.2679,0.9935213,0,0,5.74619,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1408517,4.966539,4.596952,0,35.34517
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,8.031085,58.15793,33.00252,2.67404,2.67404,0,0,0,2.67404,300.3353,5.216307,0,0,8.031085,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1408517,2.941443,6.424868,0,37.63006
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.654559,59.66627,35.44154,0,0,0,0,0,0,0,7.654559,0,0,7.654559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1408517,0,6.123647,0,37.25354
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.532022,61.08339,37.01243,0.1561998,0.1561998,0,-1,0,0.1561998,4822.043,7.367601,0,0,7.532022,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1408517,0.1718198,6.025618,0,37.131
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.751413,51.96461,37.68764,0.6184332,0.6184332,0,-1,0,0.6184332,768.2986,4.100431,0,0,4.751413,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1408517,0.6802765,3.801131,0,34.35039
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.527654,45.68133,38.3904,2.728959,2.728959,0,-1,0,2.728959,92.6234,0,0,0,2.527654,2.872588,2.728959,0,0,0,29.59898,0,0.3449338,-0.3449338,38.63649,99.06771,0.1408517,3.001854,2.022123,0,32.12663
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.002621,43.54445,37.8461,3.55297,3.55297,0,-1,0,3.55297,56.36472,0,0,0,2.002621,3.739968,3.55297,0,0,0.3832598,29.25404,0,1.737347,-1.737347,36.80516,94.37202,0.1408517,3.908267,1.602097,0,31.25667
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.1522,39.09833,35.91005,0,0,0,-1,0,0,0,0,0,0,1.1522,0,0,0,0,2.313645,27.5167,1.1522,0,1.1522,37.89824,97.17477,0.1406422,0,0.9217597,0,28.6689
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,33.94643,33.94643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.161445,28.55368,0,0,0,37.89824,97.17477,0.1406422,0,0,0,28.55368
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,32.28597,32.28597,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.161445,28.55368,0,8.8,-8.8,28.62222,73.39016,0.1406422,10.3836,0,0,28.55368
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,30.61862,30.61862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93922,19.75368,0,0,0,28.62222,73.39016,0.1406422,0,0,0,19.75368
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,28.88926,28.88926,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,10.93922,19.75368,0,0.8439318,-0.8439318,27.73264,71.10918,0.1406422,0.8819087,0,0,19.75368
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,27.51818,27.51818,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.87693,18.90975,0,0.1023652,-0.1023652,27.62473,70.83251,0.1406422,0.1069716,0,0,18.90975
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,26.37446,26.37446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.99066,18.80738,0,0,0,27.62473,70.83251,0.1406422,0,0,0,18.80738
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,25.23074,25.23074,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,11.99066,18.80738,0,1.707382,-1.707382,25.825,66.2178,0.1406422,1.784215,0,0,18.80738
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,24.27993,24.27993,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.88776,17.1,0,1.246157,-1.246157,24.51143,62.8497,0.1406422,1.302234,0,0,17.1
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,23.44626,23.44626,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.27237,15.85384,0,0.5942573,-0.5942573,23.88503,61.24354,0.1406422,0.6209989,0,0,15.85384
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,22.61258,22.61258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.93266,15.25958,0,0,0,23.88503,61.24354,0.1406422,0,0,0,15.25958
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,21.74446,21.74446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.93266,15.25958,0,0,0,23.88503,61.24354,0.1406422,0,0,0,15.25958
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,21.04169,21.04169,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,15.93266,15.25958,0,1.996299,-1.996299,21.78075,55.84795,0.1406422,2.086132,0,0,15.25958
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.8045298,22.38055,20.36648,6.673648,6.673648,0,0,0,6.673648,12.05532,0,8.881784E-16,0,0.8045298,7.024893,6.673648,0,0,18.15077,13.26328,0,6.220363,-6.220363,15.22391,39.03558,0.1406422,7.341013,0.6436238,0,14.06781
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.545442,25.44875,21.5102,1.807308,1.807308,0,0,0,1.807308,85.51071,0,0,0,1.545442,1.902429,1.807308,0,0,25.06228,7.042922,0,0.3569875,-0.3569875,14.84761,38.07072,0.1406422,1.988039,1.236353,0,8.588364
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.34894,42.54119,24.58998,0,0,0,-1,0,0,0,0,0,0,6.34894,0,0,0,0,25.45894,6.685935,6.34894,0,6.34894,20.87074,53.51462,0.1394992,0,5.079153,0,13.03487
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.299999,45.99564,27.78688,0,0,0,0,0,0,0,0,0,0,6.299999,0,0,0,0,19.11,12.39998,6.299999,0,6.299999,26.84745,68.83947,0.1383831,0,5.039999,0,18.69998
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.589722,50.11843,30.55661,1.532911,1.532911,0,0,0,1.532911,429.8829,0,0,0,6.589722,1.61359,1.532911,0,0,12.81,18.06998,4.976131,0,4.976131,31.56822,80.94399,0.1375141,1.686202,5.271778,0,24.6597
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.14851,48.23009,33.13343,0,0,0,0,0,0,0,0,0,0,5.14851,0,0,0,0,7.833867,22.5485,5.14851,0,5.14851,36.45253,93.46783,0.1366264,0,4.118808,0,27.69701
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.193069,54.52872,35.6,0.2657466,0.2657466,0,0,0,0.2657466,2330.441,3.227979,0,0,6.193069,0.2797333,0.2657466,0,0,2.685357,27.18216,2.685357,0,2.685357,39.00008,100,0.136168,0.2923213,4.954455,0,33.37523
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.70471,51.21741,37.15023,1.733189,1.733189,0,-1,0,1.733189,271.4482,2.880301,0,0,4.70471,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.136168,1.906508,3.763768,0,34.30369
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.977357,52.87136,37.82544,6.516827,6.516827,0,-1,0,6.516827,76.377,0,8.881784E-16,0,4.977357,6.859818,6.516827,0,0,0,29.59898,0,1.882461,-1.882461,37.01579,94.91209,0.136168,7.16851,3.981886,0,34.57634
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.07519,44.46063,38.52131,2.653408,2.653408,0,-1,0,2.653408,78.20849,0,0,0,2.07519,2.793061,2.653408,0,0,2.091623,27.71652,0,0.7178707,-0.7178707,36.25909,92.97183,0.136168,2.918749,1.660152,0,29.79171
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.552176,42.36778,37.9839,4.518559,4.518559,0,-1,0,4.518559,34.35112,0,0,0,1.552176,4.756378,4.518559,0,0,2.889257,26.99865,0,3.204202,-3.204202,32.88156,84.31153,0.136168,4.970415,1.241741,0,28.55082
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.47958,40.14115,36.02029,6.031775,6.031775,0,-1,0,6.031775,24.52976,0,8.881784E-16,0,1.47958,6.349237,6.031775,0,0,6.449482,23.79444,0,4.869657,-4.869657,27.74849,71.14984,0.136168,6.634953,1.183664,0,25.27402
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,34.08423,34.08423,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,11.86021,18.92479,0,4.275927,-4.275927,23.24127,59.59288,0.136168,4.468344,0,0,18.92479
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,32.39621,32.39621,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.61124,14.64886,0,1.351894,-1.351894,21.81625,55.93899,0.136168,1.412729,0,0,14.64886
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,30.73575,30.73575,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.11335,13.29697,0,4.423439,-4.423439,17.15353,43.98333,0.136168,4.622493,0,0,13.29697
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,28.98572,28.98572,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.02828,8.873528,0,1.662871,-1.662871,15.40071,39.48893,0.136168,1.7377,0,0,8.873528
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,27.61464,27.61464,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,24.87591,7.210657,0,0.4350619,-0.4350619,14.94212,38.31305,0.136168,0.4546396,0,0,7.210657
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,26.49158,26.49158,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.35932,6.775595,0,1.929425,-1.929425,12.90833,33.09821,0.136168,2.016249,0,0,6.775595
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,25.34786,25.34786,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.50312,4.84617,0,1.426416,-1.426416,11.40475,29.2429,0.136168,1.490605,0,0,4.84617
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,24.37639,24.37639,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.08803,3.419754,0,1.547273,-1.547273,9.773783,25.06093,0.136168,1.616901,0,0,3.419754
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,23.54272,23.54272,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.80722,1.87248,0,0.3579242,-0.3579242,9.396498,24.09354,0.136168,0.3740307,0,0,1.87248
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,22.70904,22.70904,2.026871,1.438828,0,-1,0,1.438828,0,0,0.5880429,0.79073,0,1.514556,1.438828,0,0,31.20491,1.514556,0,1.514556,-1.514556,7.800015,20,0.136168,2.229558,0,0,1.514556
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,21.84092,21.84092,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1373087,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,21.13815,21.13815,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1384686,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.000566,25.54353,20.44227,7.163,7.163,12,0,3.372,7.163,27.92916,0,0,0,2.000566,0,0,4.837,4.59515,16.16775,15.048,6.595716,0,6.595716,29.91925,76.71586,0.1396593,7.8793,1.600453,12,17.04857
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.152865,32.65339,21.60666,4.42184,4.42184,9.570053,0,2.757223,4.42184,93.91714,0,0,0,4.152865,0,0,5.148213,4.890803,9.572038,20.98414,9.043668,0,9.043668,38.49882,98.71473,0.1403606,4.864024,3.322292,12,25.13701
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.477963,46.37294,24.70711,5.307088,5.307088,0,-1,0,5.307088,140.9052,1.363185,0,0,7.477963,5.586409,5.307088,0,0,0.5283692,29.12345,0.5283692,0,0.5283692,39.00008,100,0.1402716,5.837797,5.98237,0,36.60141
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.591537,57.91896,27.92468,0.6061059,0.6061059,0,0,0,0.6061059,1582.485,8.95353,0,0,9.591537,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1402716,0.6667165,7.673229,0,39.19051
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.480026,60.96631,30.69441,0,0,0,0,0,0,0,9.480026,0,0,9.480026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402716,0,7.584021,0,39.07901
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.766572,61.33678,33.27122,5.02085,5.02085,0,0,0,5.02085,174.6033,3.481467,0,0,8.766572,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1402716,5.522934,7.013258,0,38.36555
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,8.002949,61.35502,35.73091,5.441687,5.441687,0,0,0,5.441687,147.0674,2.274858,0,0,8.002949,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1402716,5.985856,6.402359,0,37.60193
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.301362,60.52511,37.28114,0,0,0,-1,0,0,0,7.301362,0,0,7.301362,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1402716,0,5.84109,0,36.90034
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.212368,60.99922,37.96323,4.193382,4.193382,0,-1,0,4.193382,171.9941,2.798282,0,0,7.212368,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1402716,4.61272,5.769895,0,36.81135
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.465174,55.46869,38.65911,4.812717,4.812717,0,-1,0,4.812717,113.5569,0.3991558,0,0,5.465174,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1402716,5.293989,4.372139,0,35.06415
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.265199,47.65347,38.11481,8.931814,8.36,0,-1,0,8.36,39.0574,0,0.5718139,1.464995,3.265199,8.8,8.36,0,0,0,29.59898,0,5.534801,-5.534801,33.16589,85.04057,0.1402716,9.824995,2.612159,0,32.86418
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9920269,38.89976,36.15808,6.461395,6.461395,0,-1,0,6.461395,15.35314,0,0,0,0.9920269,6.801469,6.461395,0,0,6.149779,24.06418,0,5.809442,-5.809442,27.0422,69.33882,0.1402716,7.107535,0.7936215,0,25.0562
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,34.20136,34.20136,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.60471,18.25474,0,6.174195,-6.174195,20.53402,52.65124,0.1402716,6.452034,0,0,18.25474
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,32.53401,32.53401,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.46493,12.08054,0,8.8,-8.8,11.25801,28.86663,0.1402716,15.61102,0,0,12.08054
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,30.84599,30.84599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.24271,3.28054,0,0,0,11.25801,28.86663,0.1402716,0,0,0,3.28054
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,29.10285,29.10285,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.24271,3.28054,0,0.973044,-0.973044,10.23233,26.23669,0.1402716,1.016831,0,0,3.28054
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,27.73176,27.73176,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.32387,2.307496,0,0.8388346,-0.8388346,9.348121,23.96949,0.1402716,0.8765821,0,0,2.307496
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,26.60871,26.60871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.25591,1.468662,0,0,0,9.348121,23.96949,0.1402716,0,0,0,1.468662
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,25.46499,25.46499,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,31.25591,1.468662,0,1.271922,-1.271922,8.007399,20.53175,0.1402716,1.329158,0,0,1.468662
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,24.49352,24.49352,1.402704,0.1869033,0,-1,0,0.1869033,0,0,1.215801,1.356072,0,0.1967404,0.1869033,0,0,32.66915,0.1967404,0,0.1967404,-0.1967404,7.800015,20,0.1402716,1.542975,0,0,0.1967404
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,23.63918,23.63918,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402716,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,22.8055,22.8055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402716,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,21.93737,21.93737,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1418177,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,21.23461,21.23461,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1426934,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.34198,26.56723,20.5594,4.673151,4.673151,11.36576,0,3.211537,4.673151,50.11564,0,0,0,2.34198,0,0,6.692607,6.357976,16.16775,15.048,8.699956,0,8.699956,31.9155,81.83446,0.1439866,5.140467,1.873584,12,17.38998
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.503889,33.78671,21.72379,2.843445,2.843445,0,0,0,2.843445,158.3955,0,0,0,4.503889,2.9931,2.843445,0,0,7.467797,22.87796,1.510789,0,1.510789,33.34876,85.50948,0.1437337,3.127789,3.603111,0,27.38185
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.105684,42.03236,24.82423,4.679788,4.679788,0,-1,0,4.679788,130.4693,0,0,0,6.105684,4.926092,4.679788,0,0,5.957008,24.23767,1.179592,0,1.179592,34.46782,88.37886,0.1435368,5.147766,4.884548,0,30.34336
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.491761,53.88498,28.04181,1.565752,1.565752,0,0,0,1.565752,542.3441,2.066185,0,0,8.491761,1.64816,1.565752,0,0,4.777416,25.2993,4.777416,0,4.777416,39.00008,100,0.142745,1.722327,6.793409,0,33.79107
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.915138,51.55458,30.83221,4.736426,4.736426,0,0,0,4.736426,145.9991,1.929426,0,0,6.915138,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.142745,5.210069,5.53211,0,36.51411
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.668851,57.28819,33.40902,2.925285,2.925285,0,0,0,2.925285,262.1574,4.589604,0,0,7.668851,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.142745,3.217813,6.135081,0,37.26783
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.438483,59.36023,35.86871,1.869721,1.869721,0,0,0,1.869721,397.8393,5.470356,0,0,7.438483,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.142745,2.056693,5.950787,0,37.03746
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.295814,60.66819,37.41893,0.07823607,0.07823607,0,-1,0,0.07823607,9325.385,7.21346,0,0,7.295814,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.142745,0.08605967,5.836651,0,36.89479
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.020726,53.31606,38.09414,5.014842,5.014842,0,-1,0,5.014842,100.1173,0,8.881784E-16,0,5.020726,5.27878,5.014842,0,0,0,29.59898,0,0.2580549,-0.2580549,38.72807,99.30253,0.142745,5.516325,4.016581,0,34.61971
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.281237,51.63298,38.79691,3.320411,3.320411,0,-1,0,3.320411,128.937,0.4993395,0,0,4.281237,3.495169,3.320411,0,0,0.2867277,29.34092,0.2867277,0,0.2867277,39.00008,100,0.1426977,3.652452,3.424989,0,33.62216
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.470219,45.36337,38.25261,4.9221,4.9221,0,-1,0,4.9221,50.18628,0,0,0,2.470219,5.181158,4.9221,0,0,0,29.59898,0,2.710939,-2.710939,36.1425,92.67288,0.1426977,5.41431,1.976175,0,32.0692
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5594366,37.83181,36.29588,0,0,0,-1,0,0,0,0,0,0,0.5594366,0,0,0,0,3.012154,26.88804,0.5594366,0,0.5594366,36.67323,94.03372,0.1426056,0,0.4475493,0,27.44748
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,34.35983,34.35983,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.452718,27.39153,0,7.519504,-7.519504,28.74697,73.71004,0.1426056,7.857882,0,0,27.39153
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,32.67181,32.67181,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.80772,19.87203,0,6.180208,-6.180208,22.23246,57.0062,0.1426056,6.458317,0,0,19.87203
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,30.98379,30.98379,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.67462,13.69182,0,6.560405,-6.560405,15.31719,39.27476,0.1426056,6.855623,0,0,13.69182
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,29.24065,29.24065,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,24.96396,7.131416,0,2.808002,-2.808002,12.35729,31.6853,0.1426056,2.934363,0,0,7.131416
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,27.86267,27.86267,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.08396,4.323413,0,0.2211079,-0.2211079,12.12423,31.0877,0.1426056,0.2310578,0,0,4.323413
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,26.71895,26.71895,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.32964,4.102306,0,1.599258,-1.599258,10.43846,26.76523,0.1426056,1.671224,0,0,4.102306
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,25.56145,25.56145,3.318246,2.377896,0,-1,0,2.377896,0,0,0.9403502,1.272175,0,2.503048,2.377896,0,0,30.10659,2.503048,0,2.503048,-2.503048,7.800015,20,0.1426056,3.65007,0,0,2.503048
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,24.56931,24.56931,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426056,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,23.73563,23.73563,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426056,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,22.88818,22.88818,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1426056,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,22.03383,22.03383,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1439453,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,21.33796,21.33796,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1448893,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.632144,24.77843,20.63519,4.882278,4.882278,12,0,3.372,4.882278,33.42996,0,0,0,1.632144,0,0,7.117722,6.761836,16.16775,15.048,8.393979,0,8.393979,31.62523,81.09016,0.1462576,5.370506,1.305715,12,16.68014
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.960944,32.33632,21.82025,1.431747,1.431747,0,0,0,1.431747,276.6511,0,0,0,3.960944,1.507102,1.431747,0,0,7.773774,22.60258,2.453841,0,2.453841,33.95315,87.05917,0.1458564,1.574922,3.168755,0,26.56352
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.363694,42.98479,24.94136,0,0,0,-1,0,0,0,1.043761,0,0,6.363694,0,0,0,0,5.319932,24.81104,5.319932,0,5.319932,39.00008,100,0.144994,0,5.090955,0,31.17473
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.542349,54.22973,28.17272,6.093828,6.093828,0,0,0,6.093828,140.1803,2.127793,0,0,8.542349,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.144994,6.703211,6.833879,0,38.14133
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.860147,62.89429,30.98379,6.474194,6.474194,0,0,0,6.474194,152.2992,3.045205,0,0,9.860147,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.144994,7.121614,7.888117,0,39.45913
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.990614,66.79663,33.5606,1.599005,1.599005,0,0,0,1.599005,624.8021,8.307451,0,0,9.990614,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.144994,1.758905,7.992491,0,39.58959
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.977181,69.98152,36.02029,7.978848,7.978848,3,0,1.095,7.978848,125.0454,4.736289,0,0,9.977181,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.144994,8.776733,7.981745,12,39.57616
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.56811,65.91698,37.59118,3.844534,3.844534,0,-1,0,3.844534,222.8647,4.521232,0,0,8.56811,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.144994,4.228988,6.854488,0,38.16709
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.706192,59.46777,38.27328,2.08648,2.08648,0,-1,0,2.08648,321.4117,4.509897,0,0,6.706192,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.144994,2.295128,5.364954,0,36.30517
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.258231,55.05614,38.92782,0.1748781,0.1748781,0,-1,0,0.1748781,3006.799,5.074149,0,0,5.258231,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.144994,0.1923659,4.206585,0,34.85721
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.013624,47.18109,38.40419,1.711189,1.711189,0,-1,0,1.711189,176.1129,1.212373,0,0,3.013624,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.144994,1.882308,2.410899,0,32.6126
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9545029,39.08853,36.44746,9.075001,8.36,0,-1,0,8.36,11.4175,0,0.7150006,1.622501,0.9545029,8.8,8.36,0,0,0,29.59898,0,7.845497,-7.845497,30.7302,78.79522,0.144994,9.982501,0.7636023,0,30.55348
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,34.51141,34.51141,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.717219,21.75348,0,3.854677,-3.854677,26.66701,68.37682,0.144994,4.028138,0,0,21.75348
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,32.82338,32.82338,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.00019,17.8988,0,6.212557,-6.212557,20.1184,51.58554,0.144994,6.492122,0,0,17.8988
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,31.12158,31.12158,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.90303,11.68625,0,2.613812,-2.613812,17.3632,44.52094,0.144994,2.731433,0,0,11.68625
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,29.35777,29.35777,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.80727,9.072435,0,2.638232,-2.638232,14.58226,37.39034,0.144994,2.756952,0,0,9.072435
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,27.9798,27.9798,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.73864,6.434204,0,2.209477,-2.209477,12.25327,31.41857,0.144994,2.308904,0,0,6.434204
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,26.83608,26.83608,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.19361,4.224726,0,1.813993,-1.813993,10.34115,26.51572,0.144994,1.895623,0,0,4.224726
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,25.69236,25.69236,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.20916,2.410733,0,0.1306275,-0.1306275,10.20346,26.16266,0.144994,0.1365058,0,0,2.410733
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,24.70711,24.70711,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.3543,2.280105,0,1.126113,-1.126113,9.01643,23.119,0.144994,1.176788,0,0,2.280105
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,23.85276,23.85276,1.457228,1.096292,0,-1,0,1.096292,0,0,0.3609356,0.5066583,0,1.153992,1.096292,0,0,31.60554,1.153992,0,1.153992,-1.153992,7.800015,20,0.144994,1.60295,0,0,1.153992
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,22.99842,22.99842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144994,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,22.13029,22.13029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.144994,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,21.44819,21.44819,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1456676,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6596419,22.40389,20.75232,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6596419,0,0,8.8,8.36,24.52775,7.524,9.019642,0,9.019642,24.28779,62.27626,0.1460128,0,0.5277135,12,8.183641
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.340697,28.01406,21.95804,6.918281,6.918281,12,0,3.372,6.918281,33.83351,0,0,0,2.340697,0,0,5.081719,4.827633,15.50811,15.64168,7.16833,0,7.16833,31.08827,79.71335,0.1471022,7.610109,1.872558,12,17.98237
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.545309,31.80847,25.07227,2.976566,2.976566,0,-1,0,2.976566,85.5116,0,0,0,2.545309,3.133227,2.976566,0,0,8.339781,22.09318,0,0.5879179,-0.5879179,30.46855,78.12432,0.1471022,3.274222,2.036247,0,24.63848
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.886237,36.15322,28.31051,0.9292127,0.9292127,0,0,0,0.9292127,310.611,0,0,0,2.886237,0.9781187,0.9292127,0,0,8.993023,21.50526,1.908118,0,1.908118,32.27875,82.76585,0.1467991,1.022134,2.308989,0,24.39149
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.565667,44.18669,31.14225,5.991599,5.991599,0,0,0,5.991599,76.20115,0,0,0,4.565667,6.306946,5.991599,0,0,7.084905,23.22256,0,1.741279,-1.741279,30.44328,78.05953,0.1467991,6.590759,3.652534,0,27.78823
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.083813,59.24998,33.73974,5.241073,5.241073,0,0,0,5.241073,154.2396,0,0,0,8.083813,5.516919,5.241073,0,0,9.01966,21.48129,2.566893,0,2.566893,32.87844,84.30354,0.1463934,5.765181,6.46705,0,29.5651
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.445024,52.60987,36.17875,3.846406,3.846406,0,0,0,3.846406,141.5613,0,0,0,5.445024,4.048849,3.846406,0,0,6.452766,23.79149,1.396175,0,1.396175,34.20297,87.69976,0.1461737,4.231047,4.356019,0,29.23651
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.299045,47.36951,37.74965,0,0,0,-1,0,0,0,0,0,0,3.299045,0,0,0,0,5.056592,25.04805,3.299045,0,3.299045,37.33272,95.72474,0.1456571,0,2.639236,0,28.34709
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.148636,50.79496,38.42485,2.03688,2.03688,0,-1,0,2.03688,203.676,0.2470052,0,0,4.148636,2.144084,2.03688,0,0,1.757547,28.01719,1.757547,0,1.757547,39.00008,100,0.1453834,2.240568,3.318909,0,32.16582
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.617371,49.8024,39.08628,7.029453,7.029453,0,-1,0,7.029453,51.46021,0,0,0,3.617371,7.399424,7.029453,0,0,0,29.59898,0,3.782053,-3.782053,35.01344,89.77789,0.1453834,7.732398,2.893897,0,33.21635
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.292144,45.15189,38.56265,3.79246,3.79246,0,-1,0,3.79246,60.43949,4.440892E-16,0,0,2.292144,3.992063,3.79246,0,0,4.202281,25.81693,0,1.699919,-1.699919,33.22157,85.18335,0.1453834,4.171706,1.833715,0,28.10907
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8501938,38.97742,36.62659,0,0,0,-1,0,0,0,0,0,0,0.8501938,0,0,0,0,6.09108,24.11701,0.8501938,0,0.8501938,34.02814,87.25146,0.1452513,0,0.680155,0,24.9672
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,34.68365,34.68365,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,5.240886,24.88218,0,5.646041,-5.646041,28.07669,71.99136,0.1452513,5.900113,0,0,24.88218
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,32.98185,32.98185,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,11.51427,19.23614,0,7.03331,-7.03331,20.66293,52.98176,0.1452513,7.349809,0,0,19.23614
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,31.27316,31.27316,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,19.32905,12.20283,0,3.477994,-3.477994,16.9968,43.58145,0.1452513,3.634504,0,0,12.20283
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,29.50935,29.50935,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,23.19349,8.724835,0,0.9039205,-0.9039205,16.04398,41.13834,0.1452513,0.9445969,0,0,8.724835
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,28.13827,28.13827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.19785,7.820915,0,0,0,16.04398,41.13834,0.1452513,0,0,0,7.820915
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,26.99454,26.99454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.19785,7.820915,0,0,0,16.04398,41.13834,0.1452513,0,0,0,7.820915
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,25.85083,25.85083,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,24.19785,7.820915,0,1.895593,-1.895593,14.04585,36.01493,0.1452513,1.980895,0,0,7.820915
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,24.85868,24.85868,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,26.30406,5.925322,0,0.1813191,-0.1813191,13.85473,35.52487,0.1452513,0.1894784,0,0,5.925322
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,23.99056,23.99056,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,26.50553,5.744003,0,0.4081286,-0.4081286,13.42452,34.42178,0.1452513,0.4264944,0,0,5.744003
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,23.13621,23.13621,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,26.95901,5.335874,0,0.6245852,-0.6245852,12.76615,32.73365,0.1452513,0.6526915,0,0,5.335874
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,22.28187,22.28187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.65299,4.711289,0,0,0,12.76615,32.73365,0.1452513,0,0,0,4.711289
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,21.58599,21.58599,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,27.65299,4.711289,0,0.6938681,-0.6938681,12.03475,30.85827,0.1452513,0.7250922,0,0,4.711289
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.92871,25.81601,20.89011,2.809633,2.809633,0,0,0,2.809633,68.64633,0,0,0,1.92871,2.957508,2.809633,0,0,28.42395,4.017421,0,1.028798,-1.028798,10.9503,28.07764,0.1452513,3.090596,1.542968,0,5.946131
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.104897,30.25038,22.10962,5.634143,5.634143,12,0,3.372,5.634143,55.1086,0,0,0,3.104897,0,0,6.365857,6.047565,29.56706,2.988622,9.152462,0,9.152462,19.63309,50.34115,0.1465215,6.197557,2.483918,12,6.09352
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.88781,35.77023,25.23074,2.773999,2.773999,0,-1,0,2.773999,140.1518,0,0,0,3.88781,2.919999,2.773999,0,0,20.4146,11.22584,0.9678109,0,0.9678109,20.55123,52.69537,0.1463716,3.051399,3.110248,0,15.11365
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.054711,45.98092,28.48276,0.9081695,0.9081695,0,0,0,0.9081695,666.6939,0,0,0,6.054711,0.9559679,0.9081695,0,0,19.44679,12.09687,5.098743,0,5.098743,25.38833,65.09814,0.1455871,0.9989864,4.843769,0,18.15158
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.964779,52.28678,31.3145,1.715387,1.715387,0,0,0,1.715387,406.0179,0,0,0,6.964779,1.805671,1.715387,0,0,14.34805,16.68574,5.159108,0,5.159108,30.28269,77.64776,0.1448018,1.886926,5.571824,0,23.65052
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.916739,55.1392,33.91198,0.6885646,0.6885646,0,0,0,0.6885646,1004.516,0,0,0,6.916739,0.7248048,0.6885646,0,0,9.188938,21.32893,6.191934,0,6.191934,36.15687,92.70974,0.1438705,0.7574211,5.533391,0,28.24567
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.418097,56.1873,36.351,1.619067,1.619067,0,0,0,1.619067,396.4071,1.716812,0,0,6.418097,1.704281,1.619067,0,0,2.997005,26.90167,2.997005,0,2.997005,39.00008,100,0.143424,1.780974,5.134478,0,33.31977
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.01591,53.08523,37.90123,1.169336,1.169336,0,-1,0,1.169336,428.9535,3.785029,0,0,5.01591,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.143424,1.28627,4.012728,0,34.61489
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.207021,54.49462,38.58332,0,0,0,-1,0,0,0,5.207021,0,0,5.207021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143424,0,4.165617,0,34.806
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.102725,48.34243,39.23786,0,0,0,-1,0,0,0,3.102725,0,0,3.102725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143424,0,2.48218,0,32.7017
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.517182,43.01688,38.71423,0,0,0,-1,0,0,0,1.517182,0,0,1.517182,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143424,0,1.213746,0,31.11616
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4136177,37.91434,36.77818,0,0,0,-1,0,0,0,0.4136177,0,0,0.4136177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143424,0,0.3308942,0,30.0126
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,34.84212,34.84212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.143424,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,33.13343,33.13343,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.143424,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,31.4523,31.4523,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.143424,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,29.66782,29.66782,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.143424,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,28.26917,28.26917,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.143424,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,27.14612,27.14612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.143424,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,25.98862,25.98862,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.143424,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,24.97581,24.97581,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.143424,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,24.12836,24.12836,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.143424,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,23.27401,23.27401,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.143424,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,22.41967,22.41967,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.143424,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,21.74446,21.74446,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.143424,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.2417,24.18285,21.04169,3.641071,3.641071,0,0,0,3.641071,34.10261,0,0,0,1.2417,3.832707,3.641071,0,0,12.12313,18.68816,0,2.591006,-2.591006,24.7679,63.50731,0.143424,4.005178,0.9933603,0,19.92986
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.595947,31.78338,22.26809,3.795027,3.795027,0,0,0,3.795027,94.75417,0,0,0,3.595947,3.994766,3.795027,0,0,15.00203,16.09715,0,0.3988188,-0.3988188,24.34751,62.42939,0.143424,4.174531,2.876758,0,19.6931
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.103288,39.54284,25.38231,4.867235,4.867235,0,-1,0,4.867235,104.8498,8.881784E-16,0,0,5.103288,5.123406,4.867235,0,0,15.44516,15.69833,0,0.02011799,-0.02011799,24.3263,62.37502,0.143424,5.353959,4.08263,0,20.80162
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.593428,44.69448,28.6619,0,0,0,0,0,0,0,0,0,0,5.593428,0,0,0,0,15.46752,15.67821,5.593428,0,5.593428,29.6327,75.98112,0.142598,0,4.474742,0,21.27164
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.945989,59.8305,31.48675,2.898896,2.898896,0,0,0,2.898896,308.5998,0,0,0,8.945989,3.05147,2.898896,0,0,9.874088,20.7123,5.894519,0,5.894519,35.22473,90.31963,0.1417378,3.188786,7.156791,0,29.65829
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.296504,64.48836,34.06356,0,0,0,0,0,0,0,5.316935,0,0,9.296504,0,0,0,0,3.979569,26.01737,3.979569,0,3.979569,39.00008,100,0.1411629,0,7.437203,0,35.31387
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.575736,53.42649,36.50947,0,0,0,0,0,0,0,5.575736,0,0,5.575736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1411629,0,4.460588,0,35.17471
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.104003,57.03345,38.05969,10.2028,8.36,0,-1,0,8.36,73.01439,0,1.842804,2.863085,6.104003,8.8,8.36,0,0,0,29.59898,0,2.695997,-2.695997,36.15825,92.71327,0.1411629,11.22308,4.883202,0,35.70298
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.288463,58.47455,38.7349,5.992543,5.992543,0,-1,0,5.992543,104.9381,0,0,0,6.288463,6.30794,5.992543,0,0,2.995553,26.90298,0,0.01947751,-0.01947751,36.13771,92.66063,0.1411629,6.591797,5.03077,0,33.19144
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.869795,54.25315,39.39633,1.886827,1.886827,0,-1,0,1.886827,258.0945,0,0,0,4.869795,1.986133,1.886827,0,0,3.017194,26.8835,2.883662,0,2.883662,38.8734,99.67518,0.1407492,2.075509,3.895836,0,31.7533
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.84886,47.1691,38.8727,4.865246,4.865246,0,-1,0,4.865246,58.55532,0,0,0,2.84886,5.121311,4.865246,0,0,0.1335319,29.4788,0,2.272451,-2.272451,36.47802,93.53321,0.1407492,5.35177,2.279088,0,32.32766
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3471755,37.89015,36.93664,4.550392,4.550392,0,-1,0,4.550392,7.629573,0,8.881784E-16,0,0.3471755,4.789886,4.550392,0,0,2.658478,27.20635,0,4.442711,-4.442711,31.795,81.52547,0.1407492,5.005431,0.2777404,0,27.55352
