Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,34.99369,34.99369,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,7.594823,22.76364,0,4.891974,-4.891974,26.6384,68.30346,0.1407492,5.112113,0,0,22.76364
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,33.2919,33.2919,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,13.03035,17.87166,0,8.8,-8.8,17.36239,44.51886,0.1407492,9.261161,0,0,17.87166
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,31.60388,31.60388,13.245,8.36,0,-1,0,8.36,0,0,4.885002,6.209502,0,8.8,8.36,0,0,22.80813,9.071663,0,8.8,-8.8,8.086373,20.73425,0.1407492,14.5695,0,0,9.071663
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,29.8194,29.8194,0.1124831,0.1124831,0,-1,0,0.1124831,0,0,1.387779E-17,0,0,0.1184033,0.1124831,0,0,32.58591,0.2716631,0,0.1184033,-0.1184033,7.961565,20.41423,0.1407492,0.1237314,0,0,0.2716631
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,28.40697,28.40697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71746,0.1532599,0,0,0,7.961565,20.41423,0.1407492,0,0,0,0.1532599
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,27.26325,27.26325,0.6973025,0.1455969,0,-1,0,0.1455969,0,0,0.5517057,0.6214359,0,0.1532599,0.1455969,0,0,32.71746,0.1532599,0,0.1532599,-0.1532599,7.800015,20,0.1407492,0.7670327,0,0,0.1532599
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,26.11953,26.11953,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407492,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,25.11361,25.11361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407492,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,24.2386,24.2386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407492,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,23.39114,23.39114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1407492,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,22.55746,22.55746,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1412424,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,21.87537,21.87537,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1419312,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7192926,22.9865,21.17949,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7192926,0,0,8.8,8.36,16.16775,15.048,9.079292,0,9.079292,32.27538,82.7572,0.1422697,0,0.5754341,12,15.76729
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.270998,31.03637,22.41967,8.81581,8.81581,12,0,3.372,8.81581,37.10376,0,0,0,3.270998,0,0,3.184189,3.02498,7.088461,23.21936,6.295978,0,6.295978,38.24826,98.07227,0.1431288,9.697392,2.616798,12,26.49036
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.597159,35.2621,25.54078,2.501053,2.501053,0,-1,0,2.501053,143.8258,0.1719883,0,0,3.597159,2.632687,2.501053,0,0,0.7924834,28.88574,0.7924834,0,0.7924834,39.00008,100,0.1430173,2.751158,2.877727,0,32.4829
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.972585,42.88284,28.7928,0.8568786,0.8568786,0,0,0,0.8568786,580.3137,4.070607,0,0,4.972585,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1430173,0.9425665,3.978068,0,34.57156
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.446709,58.11548,31.66588,4.718416,4.718416,0,0,0,4.718416,179.0158,3.479955,0,0,8.446709,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1430173,5.190258,6.757367,0,38.04568
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.241665,64.46166,34.22203,1.77718,1.77718,0,0,0,1.77718,520.0184,7.370949,0,0,9.241665,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1430173,1.954898,7.393332,0,38.84064
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.707302,61.33515,36.66105,5.132638,5.132638,0,0,0,5.132638,150.1626,2.304526,0,0,7.707302,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1430173,5.645901,6.165842,0,37.30628
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.074551,50.32292,38.21127,0.7401475,0.7401475,0,-1,0,0.7401475,550.5052,3.295449,0,0,4.074551,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1430173,0.8141623,3.259641,0,33.67353
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.328036,48.68054,38.89337,0.8557044,0.8557044,0,-1,0,0.8557044,388.9236,2.427294,0,0,3.328036,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1430173,0.9412748,2.662429,0,32.92701
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.437098,46.62012,39.5479,0.5106924,0.5106924,0,-1,0,0.5106924,477.2145,1.899527,0,0,2.437098,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1430173,0.5617616,1.949678,0,32.03608
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5393516,40.5162,39.01049,3.953326,3.953326,0,-1,0,3.953326,13.64299,0,4.440892E-16,0,0.5393516,4.161395,3.953326,0,0,0,29.59898,0,3.622044,-3.622044,35.18211,90.21036,0.1430173,4.348658,0.4314813,0,30.13833
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2414962,37.75092,37.08822,10.83598,8.36,0,-1,0,8.36,2.888711,0,2.475976,3.559574,0.2414962,8.8,8.36,0,0,4.024493,25.97693,0,8.558504,-8.558504,26.16065,67.07847,0.1430173,11.91957,0.193197,0,26.21843
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,35.15216,35.15216,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,13.53394,17.41843,0,8.335717,-8.335717,17.37404,44.54872,0.1430173,8.710824,0,0,17.41843
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,33.44347,33.44347,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,22.79585,9.082714,0,8.8,-8.8,8.098022,20.76412,0.1430173,10.85689,0,0,9.082714
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,31.74167,31.74167,9.696181,0.268578,0,-1,0,0.268578,0,0,9.427604,10.39722,0,0.2827137,0.268578,0,0,32.57363,0.2827137,0,0.2827137,-0.2827137,7.800015,20,0.1430173,10.6658,0,0,0.2827137
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,29.95719,29.95719,1.665916,0,0,-1,0,0,0,0,1.665916,1.832508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430173,1.832508,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,28.54477,28.54477,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430173,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,27.40105,27.40105,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430173,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,26.25733,26.25733,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430173,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,25.25141,25.25141,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430173,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,24.37639,24.37639,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430173,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,23.52205,23.52205,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1430173,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,22.68837,22.68837,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1438359,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,22.01316,22.01316,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1446573,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.804973,25.93025,21.31729,6.609208,6.609208,12,0,3.372,6.609208,27.30997,0,0,0,1.804973,0,0,5.390792,5.121252,16.16775,15.048,6.926225,0,6.926225,30.23279,77.51983,0.145614,7.270129,1.443978,12,16.85297
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.804577,35.56596,22.55746,2.62662,2.62662,7.297095,0,2.182165,2.62662,182.9186,8.881784E-16,0,0,4.804577,0,0,4.670475,4.436952,9.241529,21.2816,9.241529,0,9.241529,39.00008,100,0.1454828,2.889282,3.843662,12,26.08618
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.277577,46.8253,25.67858,2.677248,2.677248,0,-1,0,2.677248,271.8305,4.459421,0,0,7.277577,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1454828,2.944973,5.822062,0,36.87656
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.238849,57.82398,28.95127,0,0,0,0,0,0,0,9.238849,0,0,9.238849,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1454828,0,7.391079,0,38.83783
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,10.01564,64.62807,31.81746,6.441399,6.441399,0,0,0,6.441399,155.4885,3.235216,0,0,10.01564,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1454828,7.085538,8.012508,0,39.61461
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.880855,67.38242,34.37361,1.109367,1.109367,0,0,0,1.109367,890.6752,8.7131,0,0,9.880855,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1454828,1.220303,7.904684,0,39.47983
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.19557,67.58323,36.81951,0,0,0,0,0,0,0,9.19557,0,0,9.19557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1454828,0,7.356456,0,38.79455
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.168506,65.2464,38.36974,0.1152722,0.1152722,0,-1,0,0.1152722,7086.277,8.047166,0,0,8.168506,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1454828,0.1267994,6.534804,0,37.76748
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.83679,60.83606,39.02428,2.735699,2.735699,0,-1,0,2.735699,249.9102,3.957107,0,0,6.83679,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1454828,3.009269,5.469432,0,36.43577
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.934897,54.80357,39.69259,2.357566,2.357566,0,-1,0,2.357566,209.3217,2.453249,0,0,4.934897,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1454828,2.593323,3.947918,0,34.53387
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.400738,46.10578,39.16207,10.51756,8.36,0,-1,0,8.36,28.71696,0,2.157562,3.209318,2.400738,8.8,8.36,0,0,0,29.59898,0,6.399262,-6.399262,32.25466,82.7041,0.1454828,11.56932,1.92059,0,31.99972
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8374867,39.57094,37.24669,3.105818,3.105818,0,-1,0,3.105818,26.9651,0,0,0,0.8374867,3.269282,3.105818,0,0,7.110291,23.19971,0,2.431795,-2.431795,29.69133,76.13145,0.1454828,3.416399,0.6699893,0,24.0372
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,35.32441,35.32441,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,9.812286,20.76792,0,3.868107,-3.868107,25.61398,65.67675,0.1454828,4.042171,0,0,20.76792
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,33.62261,33.62261,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,14.11018,16.89981,0,7.301884,-7.301884,17.91712,45.94125,0.1454828,7.630469,0,0,16.89981
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,31.89325,31.89325,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,22.22339,9.59793,0,2.262634,-2.262634,15.5321,39.82581,0.1454828,2.364453,0,0,9.59793
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,30.09499,30.09499,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,24.73742,7.335296,0,0.4946133,-0.4946133,15.01073,38.48897,0.1454828,0.5168709,0,0,7.335296
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,28.68257,28.68257,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,25.28699,6.840683,0,0.9878188,-0.9878188,13.96948,35.8191,0.1454828,1.032271,0,0,6.840683
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,27.53885,27.53885,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,26.38457,5.852864,0,0.4989699,-0.4989699,13.44351,34.47048,0.1454828,0.5214236,0,0,5.852864
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,26.39513,26.39513,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,26.93898,5.353894,0,0.7979163,-0.7979163,12.60244,32.31388,0.1454828,0.8338225,0,0,5.353894
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,25.38231,25.38231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.82556,4.555977,0,0,0,12.60244,32.31388,0.1454828,0,0,0,4.555977
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,24.51419,24.51419,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,27.82556,4.555977,0,0.5468446,-0.5468446,12.02601,30.83587,0.1454828,0.5714526,0,0,4.555977
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,23.65985,23.65985,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,28.43316,4.009133,0,0.7271934,-0.7271934,11.25948,28.87041,0.1454828,0.7599171,0,0,4.009133
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,22.82617,22.82617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.24115,3.28194,0,0,0,11.25948,28.87041,0.1454828,0,0,0,3.28194
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,22.15096,22.15096,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,29.24115,3.28194,0,0.4183888,-0.4183888,10.81846,27.73959,0.1454828,0.4372163,0,0,3.28194
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384522,24.96671,21.44819,0,0,0,0,0,0,0,0,0,0,1.384522,0,0,0,0,29.70603,2.863551,1.384522,0,1.384522,12.13194,31.10746,0.1452912,0,1.107617,0,4.248072
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.519004,32.01294,22.68837,4.305622,4.305622,12,0,3.372,4.305622,81.73046,0,0,0,3.519004,0,0,7.694378,7.309659,28.32151,4.10962,10.82866,0,10.82866,22.40491,57.44837,0.146192,4.736184,2.815203,12,7.628624
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.358915,47.25138,25.80949,7.741319,7.741319,0,-1,0,7.741319,95.06023,0,0,0.1554504,7.358915,8.148756,7.741319,0,0,17.49285,13.85542,0,0.7898411,-0.7898411,21.57234,55.31359,0.146192,8.51545,5.887132,0,21.21433
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.829903,56.42293,29.08907,3.692664,3.692664,0,0,0,3.692664,239.1201,0,0,0,8.829903,3.887015,3.692664,0,0,18.37045,13.06558,4.942888,0,4.942888,26.26158,67.33724,0.1455147,4.06193,7.063922,0,21.89548
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.697453,63.49129,31.97593,3.422798,3.422798,0,0,0,3.422798,283.3195,0,0,0,9.697453,3.602945,3.422798,0,0,13.42756,17.51418,6.094507,0,6.094507,32.04333,82.16223,0.1446882,3.765078,7.757962,0,27.21163
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,10.09775,68.54942,34.53207,6.362439,6.362439,0,0,0,6.362439,158.7088,0,0,0,10.09775,6.697304,6.362439,0,0,7.333051,22.99923,3.400448,0,3.400448,35.26928,90.43388,0.1442312,6.998682,8.078202,0,33.09698
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.166115,67.65121,36.97109,3.189713,3.189713,0,0,0,3.189713,287.3649,1.87592,0,0,9.166115,3.357593,3.189713,0,0,3.932602,26.05964,3.932602,0,3.932602,39.00008,100,0.1437062,3.508684,7.332891,0,35.22575
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.22259,61.70268,38.52131,8.301356,8.301356,0,-1,0,8.301356,87.00494,0,0,0.7714916,7.22259,8.73827,8.301356,0,0,0,29.59898,0,1.515679,-1.515679,37.40241,95.90343,0.1437062,9.131492,5.778072,0,36.82157
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.695968,60.49501,39.18274,4.184093,4.184093,0,-1,0,4.184093,160.0339,0.6075702,0,0,6.695968,4.404309,4.184093,0,0,1.684088,28.0833,1.684088,0,1.684088,39.00008,100,0.1434825,4.602503,5.356774,0,34.77927
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.744788,54.31911,39.83728,0,0,0,-1,0,0,0,4.744788,0,0,4.744788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1434825,0,3.79583,0,34.34377
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.997399,48.10235,39.32054,5.366704,5.366704,0,-1,0,5.366704,55.85176,0,0,0,2.997399,5.649162,5.366704,0,0,0,29.59898,0,2.651763,-2.651763,36.20488,92.83282,0.1434825,5.903374,2.397919,0,32.59638
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3406743,38.33651,37.39826,4.431344,4.431344,0,-1,0,4.431344,7.687832,0,0,0,0.3406743,4.664572,4.431344,0,0,2.946404,26.94721,0,4.323898,-4.323898,31.64709,81.14621,0.1434825,4.874478,0.2725394,0,27.28789
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,35.49666,35.49666,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.750735,22.62332,0,2.186795,-2.186795,29.342,75.23575,0.1434825,2.2852,0,0,22.62332
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,33.77419,33.77419,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.18051,20.43652,0,8.552499,-8.552499,20.32688,52.12009,0.1434825,8.937362,0,0,20.43652
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,32.07239,32.07239,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.68328,11.88402,0,6.816199,-6.816199,13.14197,33.6973,0.1434825,7.122928,0,0,11.88402
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,30.26724,30.26724,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.25684,5.067825,0,1.199694,-1.199694,11.87738,30.45477,0.1434825,1.25368,0,0,5.067825
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,28.85481,28.85481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58983,3.868131,0,0,0,11.87738,30.45477,0.1434825,0,0,0,3.868131
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,27.71109,27.71109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58983,3.868131,0,0,0,11.87738,30.45477,0.1434825,0,0,0,3.868131
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,26.5467,26.5467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58983,3.868131,0,0,0,11.87738,30.45477,0.1434825,0,0,0,3.868131
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,25.52011,25.52011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.58983,3.868131,0,0,0,11.87738,30.45477,0.1434825,0,0,0,3.868131
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,24.6451,24.6451,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.58983,3.868131,0,1.215297,-1.215297,10.59635,27.17007,0.1434825,1.269985,0,0,3.868131
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,23.79764,23.79764,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,29.94016,2.652834,0,0.1383126,-0.1383126,10.45055,26.79624,0.1434825,0.1445367,0,0,2.652834
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,22.98464,22.98464,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.09384,2.514521,0,1.525664,-1.525664,8.842362,22.67268,0.1434825,1.594319,0,0,2.514521
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,22.30254,22.30254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.78902,0.9888569,0,0,0,8.842362,22.67268,0.1434825,0,0,0,0.9888569
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7967686,23.61563,21.60666,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.58702,0,0,0,0.7967686,0,0,8.8,8.36,31.78902,0.9888569,9.156769,0,9.156769,17.52924,44.94667,0.1444907,3.065886,0.6374149,12,1.785625
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.313707,26.20979,22.84684,4.018147,4.018147,12,0,3.372,4.018147,32.69434,0,0,0,1.313707,0,0,7.981853,7.582761,22.63226,9.229949,8.896467,0,8.896467,25.96917,66.58747,0.145622,4.419961,1.050965,12,10.54366
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.99722,28.55634,25.96795,0,0,0,-1,0,0,0,0,0,0,0.99722,0,0,0,0,13.73579,17.23677,0.99722,0,0.99722,26.91521,69.01322,0.1454901,0,0.797776,0,18.23399
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.132872,32.26778,29.26132,6.448671,6.448671,0,0,0,6.448671,17.56752,0,0,0,1.132872,6.788074,6.448671,0,0,12.73857,18.13427,0,5.655203,-5.655203,20.95411,53.72837,0.1454901,7.093538,0.9062974,0,19.26714
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.767379,36.95363,32.12751,0,0,0,0,0,0,0,0,0,0,1.767379,0,0,0,0,19.02213,12.47906,1.767379,0,1.767379,22.63079,58.02755,0.1452569,0,1.413903,0,14.24644
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.64945,39.27353,34.70432,0,0,0,0,0,0,0,0,0,0,1.64945,0,0,0,0,17.25475,14.06971,1.64945,0,1.64945,24.19559,62.03986,0.14504,0,1.31956,0,15.71916
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.150478,46.25021,37.12956,1.983378,1.983378,0,0,0,1.983378,158.8441,0,0,0,3.150478,2.087766,1.983378,0,0,15.6053,15.55421,1.062712,0,1.062712,25.20377,64.62492,0.1449006,2.181716,2.520383,0,18.70469
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.375406,45.52468,38.67978,0.7367634,0.7367634,0,-1,0,0.7367634,322.4109,0,0,0,2.375406,0.7755404,0.7367634,0,0,14.54259,16.51065,1.599865,0,1.599865,26.72154,68.51662,0.1446912,0.8104397,1.900325,0,18.88606
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.937874,44.91747,39.35499,2.480143,2.480143,0,-1,0,2.480143,78.13555,0,0,0,1.937874,2.610677,2.480143,0,0,12.94272,17.95053,0,0.6728036,-0.6728036,26.01234,66.69817,0.1446912,2.728158,1.550299,0,19.8884
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4742139,41.32634,39.99575,0,0,0,-1,0,0,0,0,0,0,0.4742139,0,0,0,0,13.69028,17.27773,0.4742139,0,0.4742139,26.46222,67.8517,0.1446293,0,0.3793711,0,17.75194
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6054953,41.1694,39.47212,0,0,0,-1,0,0,0,0,0,0,0.6054953,0,0,0,0,13.21607,17.70452,0.6054953,0,0.6054953,27.03664,69.32458,0.1445502,0,0.4843962,0,18.31001
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4204403,38.73127,37.57051,2.852192,2.852192,0,-1,0,2.852192,14.74095,0,4.440892E-16,0,0.4204403,3.002308,2.852192,0,0,12.61057,18.24946,0,2.581868,-2.581868,24.31511,62.34632,0.1445502,3.137412,0.3363522,0,18.6699
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,35.65512,35.65512,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,15.47931,15.6676,0,6.461712,-6.461712,17.50387,44.88163,0.1445502,6.752489,0,0,15.6676
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,33.94643,33.94643,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,22.65899,9.205885,0,3.164541,-3.164541,14.16815,36.32852,0.1445502,3.306946,0,0,9.205885
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,32.24463,32.24463,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,26.17515,6.041344,0,3.329306,-3.329306,10.65876,27.33009,0.1445502,3.479125,0,0,6.041344
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,30.43949,30.43949,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,29.87438,2.712038,0,0.09566888,-0.09566888,10.55791,27.07151,0.1445502,0.09997398,0,0,2.712038
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,29.00639,29.00639,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,29.98068,2.616369,0,0.7340205,-0.7340205,9.784185,25.0876,0.1445502,0.7670513,0,0,2.616369
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,27.86267,27.86267,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,30.79626,1.882349,0,1.082498,-1.082498,8.643133,22.16183,0.1445502,1.13121,0,0,1.882349
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,26.70517,26.70517,1.095665,0.7598587,0,-1,0,0.7598587,0,0,0.3358059,0.4453723,0,0.7998512,0.7598587,0,0,31.99903,0.7998512,0,0.7998512,-0.7998512,7.800015,20,0.1445502,1.205231,0,0,0.7998512
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,25.67858,25.67858,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445502,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,24.80356,24.80356,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445502,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,23.92855,23.92855,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445502,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,23.13621,23.13621,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1451579,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,22.461,22.461,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1460678,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.436905,25.40547,21.74446,5.543348,5.543348,12,0,3.372,5.543348,25.92125,0,0,0,1.436905,0,0,6.456652,6.13382,16.16775,15.048,7.570724,0,7.570724,30.84422,79.08759,0.1470328,6.097683,1.149524,12,16.48491
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.626141,29.85386,22.98464,1.4946,1.4946,7.779745,0,2.304276,1.4946,175.7086,8.881784E-16,0,0,2.626141,0,0,6.285145,5.970888,8.597029,21.86165,8.597029,0,8.597029,39.00008,100,0.1471026,1.64406,2.100913,12,24.48779
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.504329,35.61015,26.11953,1.770182,1.770182,0,-1,0,1.770182,197.9643,1.64098,0,0,3.504329,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1471026,1.9472,2.803463,0,33.10331
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.850682,40.13738,29.41289,1.365911,1.365911,0,0,0,1.365911,281.9131,2.412881,0,0,3.850682,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1471026,1.502502,3.080545,0,33.44966
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.117752,41.03168,32.29976,0,0,0,0,0,0,0,3.117752,0,0,3.117752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471026,0,2.494202,0,32.71673
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.264609,47.29196,34.86279,8.389953,8.389953,4.338575,0,1.433659,8.389953,50.82995,0,0,0,4.264609,4.264609,4.051378,0,0,0,29.59898,0,0,0,39.00008,100,0.1471026,9.228949,3.411687,12,33.86359
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.308548,53.38283,37.28114,1.94281,1.94281,0,0,0,1.94281,273.2408,3.263485,0,0,5.308548,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1471026,2.137091,4.246839,0,34.90753
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.778219,56.75912,38.83136,1.183674,1.183674,0,-1,0,1.183674,488.1595,4.532246,0,0,5.778219,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1471026,1.302042,4.622575,0,35.3772
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.482653,53.06029,39.49279,0,0,0,-1,0,0,0,4.482653,0,0,4.482653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1471026,0,3.586122,0,34.08163
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.059331,46.10349,40.14733,5.979479,5.979479,0,-1,0,5.979479,34.43998,0,0,0,2.059331,6.294188,5.979479,0,0,0,29.59898,0,4.234857,-4.234857,34.53615,88.55405,0.1471026,6.577427,1.647465,0,31.65831
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5119981,41.06484,39.63058,0,0,0,-1,0,0,0,0,0,0,0.5119981,0,0,0,0,4.705397,25.36412,0.5119981,0,0.5119981,35.02187,89.79949,0.1470366,0,0.4095985,0,25.87612
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2581958,38.41977,37.70831,0,0,0,-1,0,0,0,0,0,0,0.2581958,0,0,0,0,4.193399,25.82492,0.2581958,0,0.2581958,35.26682,90.42755,0.1470034,0,0.2065566,0,26.08311
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,35.8067,35.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935203,26.05729,0,0,0,35.26682,90.42755,0.1470034,0,0,0,26.05729
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,34.1049,34.1049,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,3.935203,26.05729,0,3.473913,-3.473913,31.60499,81.03828,0.1470034,3.630239,0,0,26.05729
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,32.38243,32.38243,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.795107,22.58338,0,0.664675,-0.664675,30.90436,79.24179,0.1470034,0.6945854,0,0,22.58338
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,30.57728,30.57728,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.533635,21.91871,0,1.699294,-1.699294,29.11315,74.64895,0.1470034,1.775762,0,0,21.91871
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,29.12352,29.12352,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.42174,20.21941,0,1.579358,-1.579358,27.44836,70.38026,0.1470034,1.650429,0,0,20.21941
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,28.00047,28.00047,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.17658,18.64005,0,0.6617105,-0.6617105,26.75085,68.5918,0.1470034,0.6914875,0,0,18.64005
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,26.83608,26.83608,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.91181,17.97835,0,0.6240087,-0.6240087,26.09309,66.90523,0.1470034,0.6520891,0,0,17.97835
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,25.78882,25.78882,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.60516,17.35434,0,0.2240021,-0.2240021,25.85697,66.2998,0.1470034,0.2340822,0,0,17.35434
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,24.92069,24.92069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.85405,17.13033,0,0,0,25.85697,66.2998,0.1470034,0,0,0,17.13033
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,24.06635,24.06635,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.85405,17.13033,0,1.725686,-1.725686,24.03794,61.63562,0.1470034,1.803342,0,0,17.13033
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,23.25334,23.25334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.77148,15.40465,0,0,0,24.03794,61.63562,0.1470034,0,0,0,15.40465
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,22.57813,22.57813,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.77148,15.40465,0,0.6542386,-0.6542386,23.34831,59.86735,0.1470034,0.6836794,0,0,15.40465
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.585513,25.92739,21.87537,0,0,0,0,0,0,0,0,0,0,1.585513,0,0,0,0,16.49841,14.75041,1.585513,0,1.585513,24.85246,63.72413,0.1467995,0,1.26841,0,16.33592
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.132118,34.21132,23.11555,0,0,0,0,0,0,0,0,0,0,4.132118,0,0,0,0,14.9129,16.17737,4.132118,0,4.132118,28.77253,73.77557,0.146271,0,3.305694,0,20.30949
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.503108,44.92476,26.25733,4.250783,4.250783,0,-1,0,4.250783,152.9861,0,0,0,6.503108,4.474509,4.250783,0,0,10.78078,19.89628,2.028598,0,2.028598,30.69703,78.71017,0.1460129,4.675862,5.202486,0,26.39938
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.118065,54.33011,29.55069,8.494795,8.494795,9.097205,0,2.637593,8.494795,95.56516,0,0,0,8.118065,0,0,0.6024104,0.5722899,8.752181,21.72202,8.690354,0,8.690354,38.94143,99.84961,0.1463971,9.344275,6.494452,12,29.84008
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,9.071843,61.49076,32.41688,2.60606,2.60606,0,0,0,2.60606,348.1057,6.266795,0,0,9.071843,2.743221,2.60606,0,0,0.06182633,29.54333,0.06182633,0,0.06182633,39.00008,100,0.1463893,2.866666,7.257474,0,38.61518
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.911634,68.31362,34.97992,0,0,0,0,0,0,0,9.911634,0,0,9.911634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463893,0,7.929307,0,39.51061
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.76783,70.8877,37.41893,0.8022978,0.8022978,0,0,0,0.8022978,1217.482,8.923306,0,0,9.76783,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1463893,0.8825275,7.814264,0,39.36681
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.691414,68.14252,38.94849,0,0,0,-1,0,0,0,8.691414,0,0,8.691414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463893,0,6.953131,0,38.29039
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,7.02535,62.26764,39.63058,0.1761766,0.1761766,0,-1,0,0.1761766,3987.674,6.8399,0,0,7.02535,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1463893,0.1937943,5.62028,0,36.62433
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.166702,52.85882,40.26445,3.700801,3.700801,0,-1,0,3.700801,112.5892,0.2711214,0,0,4.166702,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1463893,4.070881,3.333361,0,33.76568
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.868711,48.16996,39.76149,1.987012,1.987012,0,-1,0,1.987012,144.3731,0.7771195,0,0,2.868711,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1463893,2.185713,2.294969,0,32.46769
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4155332,39.01602,37.86678,6.648383,6.648383,0,-1,0,6.648383,6.25014,0,8.881784E-16,0,0.4155332,6.998298,6.648383,0,0,0,29.59898,0,6.582765,-6.582765,32.06123,82.20813,0.1463893,7.313221,0.3324266,0,30.01451
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,35.96517,35.96517,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.314183,23.01621,0,1.546016,-1.546016,30.43159,78.02956,0.1463893,1.615587,0,0,23.01621
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,34.25648,34.25648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.031979,21.4702,0,0,0,30.43159,78.02956,0.1463893,0,0,0,21.4702
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,32.53401,32.53401,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.031979,21.4702,0,2.72561,-2.72561,27.55855,70.6628,0.1463893,2.848262,0,0,21.4702
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,30.73575,30.73575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06043,18.74459,0,0,0,27.55855,70.6628,0.1463893,0,0,0,18.74459
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,29.28198,29.28198,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.06043,18.74459,0,0.3825862,-0.3825862,27.15526,69.62875,0.1463893,0.3998026,0,0,18.74459
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,28.13827,28.13827,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.48553,18.362,0,0.1041252,-0.1041252,27.04551,69.34731,0.1463893,0.1088108,0,0,18.362
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,26.97388,26.97388,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.60122,18.25788,0,1.115993,-1.115993,25.86915,66.33102,0.1463893,1.166212,0,0,18.25788
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,25.92661,25.92661,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.84122,17.14188,0,1.159333,-1.159333,24.6471,63.19757,0.1463893,1.211502,0,0,17.14188
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,25.05849,25.05849,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.12936,15.98255,0,0.1658937,-0.1658937,24.47224,62.7492,0.1463893,0.173359,0,0,15.98255
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,24.20415,24.20415,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.31369,15.81666,0,1.128515,-1.128515,23.28268,59.69905,0.1463893,1.179298,0,0,15.81666
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,23.39114,23.39114,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.56759,14.68814,0,1.387891,-1.387891,21.81971,55.94787,0.1463893,1.450346,0,0,14.68814
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,22.72971,22.72971,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.1097,13.30025,0,0.7574158,-0.7574158,21.02133,53.90073,0.1463893,0.7914996,0,0,13.30025
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8217437,24.11176,22.03383,0,0,0,0,0,0,0,0,0,0,0.8217437,0,0,0,0,18.95127,12.54284,0.8217437,0,0.8217437,21.8009,55.89963,0.1462855,0,0.657395,0,13.36458
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.06514,31.36433,23.27401,3.443748,3.443748,0,0,0,3.443748,89.00594,0,0,0,3.06514,3.624998,3.443748,0,0,18.12953,13.2824,0,0.5598578,-0.5598578,21.21076,54.38645,0.1462855,3.788123,2.452112,0,16.34755
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.72365,45.8203,26.40891,4.282045,4.282045,0,-1,0,4.282045,157.0196,0,0,0,6.72365,4.507416,4.282045,0,0,18.75159,12.72255,2.216235,0,2.216235,23.31326,59.77748,0.1460064,4.710249,5.378921,0,19.4462
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.406927,55.56251,29.68849,3.693809,3.693809,0,0,0,3.693809,227.5951,0,0,0,8.406927,3.88822,3.693809,0,0,16.53535,14.71716,4.518708,0,4.518708,27.60009,70.76931,0.1454406,4.06319,6.725542,0,23.12409
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.316786,62.68289,32.57535,0.1811524,0.1811524,0,0,0,0.1811524,5143.064,0,0,0,9.316786,0.1906868,0.1811524,0,0,12.01665,18.78399,9.126099,0,9.126099,36.25786,92.9687,0.1443111,0.1992677,7.453428,0,28.10078
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.419744,66.34759,35.11082,2.33776,2.33776,0,0,0,2.33776,402.9388,4.068394,0,0,9.419744,2.4608,2.33776,0,0,2.890548,26.99748,2.890548,0,2.890548,39.00008,100,0.1439569,2.571536,7.535794,0,36.41723
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,9.009543,67.70341,37.53606,1.197991,1.197991,0,0,0,1.197991,752.0546,7.748501,0,0,9.009543,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1439569,1.31779,7.207635,0,38.60852
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.329947,71.10562,39.08628,4.308062,4.308062,0,-1,0,4.308062,216.5695,4.795146,0,0,9.329947,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1439569,4.738868,7.463958,0,38.92892
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.971949,58.51245,39.76149,4.710536,4.710536,0,-1,0,4.710536,126.7785,1.01349,0,0,5.971949,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1439569,5.18159,4.777559,0,35.57093
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.521304,54.21285,40.42292,3.568368,3.568368,0,-1,0,3.568368,126.7051,0.7651272,0,0,4.521304,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1439569,3.925205,3.617043,0,34.12028
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.19142,43.26268,39.87862,0.00303574,0.00303574,0,-1,0,0.00303574,39246.46,1.188225,0,0,1.19142,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1439569,0.003339313,0.9531362,0,30.7904
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3407273,38.96038,38.01835,0,0,0,-1,0,0,0,0.3407273,0,0,0.3407273,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1439569,0,0.2725818,0,29.9397
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,36.13742,36.13742,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1439569,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,34.41495,34.41495,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1439569,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,32.69247,32.69247,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1439569,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,30.86666,30.86666,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1439569,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,29.43356,29.43356,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1439569,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,28.28984,28.28984,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1439569,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,27.13234,27.13234,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1439569,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,26.08508,26.08508,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1439569,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,25.1894,25.1894,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1439569,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,24.33505,24.33505,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1439569,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,23.52205,23.52205,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1439569,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,22.86751,22.86751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1439569,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5243994,23.4929,22.17163,3.606061,3.606061,0,0,0,3.606061,14.54216,0,4.440892E-16,0,0.5243994,3.795854,3.606061,0,0,18.82922,12.65268,0,3.271455,-3.271455,17.6887,45.35555,0.1439569,3.966668,0.4195195,0,13.17708
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.462506,29.86731,23.42559,0,0,0,0,0,0,0,0,0,0,2.462506,0,0,0,0,22.46416,9.381229,2.462506,0,2.462506,20.02484,51.34564,0.1436566,0,1.970005,0,11.84374
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.894641,37.2198,26.56737,0,0,0,-1,0,0,0,0,0,0,3.894641,0,0,0,0,20.00166,11.59749,3.894641,0,3.894641,23.71962,60.81942,0.1431842,0,3.115713,0,15.49213
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.214781,48.04096,29.84007,1.433924,1.433924,0,0,0,1.433924,433.4107,0,0,0,6.214781,1.509394,1.433924,0,0,16.10702,15.10266,4.705387,0,4.705387,28.18354,72.26535,0.1426176,1.577317,4.971825,0,21.31744
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,8.061167,57.93892,32.72692,0.4900865,0.4900865,0,0,0,0.4900865,1644.846,0,0,0,8.061167,0.5158806,0.4900865,0,0,11.40163,19.33751,7.545286,0,7.545286,35.34163,90.61938,0.1417184,0.5390952,6.448934,0,27.39868
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.572565,63.06695,35.28996,3.252334,3.252334,0,0,0,3.252334,263.5819,1.292711,0,0,8.572565,3.42351,3.252334,0,0,3.856344,26.12827,3.856344,0,3.856344,39.00008,100,0.1412631,3.577568,6.858052,0,34.70083
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.735625,66.73612,37.68764,0,0,0,0,0,0,0,8.735625,0,0,8.735625,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1412631,0,6.988501,0,38.3346
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.124672,62.18113,39.23786,6.685908,6.685908,0,-1,0,6.685908,106.5625,0.08687393,0,0,7.124672,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1412631,7.354499,5.699738,0,36.72365
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.325204,53.00621,39.91996,1.648445,1.648445,0,-1,0,1.648445,262.381,2.589999,0,0,4.325204,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1412631,1.813289,3.460163,0,33.92418
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.047698,49.59053,40.5745,3.350946,3.350946,0,-1,0,3.350946,90.95036,0,0,0,3.047698,3.527312,3.350946,0,0,0,29.59898,0,0.479614,-0.479614,38.49452,98.7037,0.1412631,3.686041,2.438158,0,32.64668
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.253433,43.60503,40.03709,6.929325,6.929325,0,-1,0,6.929325,18.08882,0,0,0,1.253433,7.294026,6.929325,0,0,0.5329044,29.11936,0,6.040593,-6.040593,32.12717,82.37721,0.1412631,7.622258,1.002747,0,30.3728
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5882429,39.8118,38.17682,0,0,0,-1,0,0,0,0,0,0,0.5882429,0,0,0,0,7.244675,23.07877,0.5882429,0,0.5882429,32.68523,83.80812,0.1411939,0,0.4705943,0,23.66701
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,36.29588,36.29588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.656432,23.60819,0,0,0,32.68523,83.80812,0.1411939,0,0,0,23.60819
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,34.57341,34.57341,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.656432,23.60819,0,3.903857,-3.903857,28.57021,73.25679,0.1411939,4.079531,0,0,23.60819
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,32.84406,32.84406,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,10.99405,19.70433,0,7.453186,-7.453186,20.71386,53.11235,0.1411939,7.788579,0,0,19.70433
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,31.04579,31.04579,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.27537,12.25115,0,2.071558,-2.071558,18.53024,47.51335,0.1411939,2.164778,0,0,12.25115
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,29.59203,29.59203,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.5771,10.17959,0,1.096647,-1.096647,17.37428,44.54934,0.1411939,1.145996,0,0,10.17959
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,28.44831,28.44831,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.7956,9.082941,0,0.5895436,-0.5895436,16.75284,42.95592,0.1411939,0.6160731,0,0,9.082941
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,27.28392,27.28392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.45065,8.493397,0,0,0,16.75284,42.95592,0.1411939,0,0,0,8.493397
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,26.21599,26.21599,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.45065,8.493397,0,0.5014499,-0.5014499,16.22427,41.60061,0.1411939,0.5240151,0,0,8.493397
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,25.32719,25.32719,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.00781,7.991947,0,0.4132106,-0.4132106,15.78871,40.48378,0.1411939,0.4318051,0,0,7.991947
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,24.47285,24.47285,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.46693,7.578737,0,0.9807962,-0.9807962,14.75486,37.83289,0.1411939,1.024932,0,0,7.578737
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,23.65985,23.65985,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.55671,6.59794,0,0.4928512,-0.4928512,14.23534,36.50081,0.1411939,0.5150295,0,0,6.59794
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,22.98464,22.98464,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.10432,6.105089,0,0.02437577,-0.02437577,14.20965,36.43493,0.1411939,0.02547268,0,0,6.105089
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.123582,25.14015,22.28187,5.72334,5.72334,12,0,3.372,5.72334,19.63158,0,0,0,1.123582,0,0,6.27666,5.962827,26.1314,6.080714,7.086409,0,7.086409,20.93241,53.67273,0.1420746,6.295674,0.8988656,12,7.204296
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.444465,27.2634,23.54272,1.221829,1.221829,10.02183,0,2.871523,1.221829,118.2215,1.776357E-15,0,0,1.444465,0,0,8.8,8.36,19.045,12.45848,9.804465,0,9.804465,30.23374,77.52225,0.1425515,1.344012,1.155572,12,13.90295
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.655651,36.68484,26.71895,1.873508,1.873508,0,-1,0,1.873508,195.1233,0,0,0,3.655651,1.972113,1.873508,0,0,9.240531,21.2825,1.683537,0,1.683537,31.83088,81.61749,0.1423548,2.060859,2.92452,0,24.93815
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.37384,42.37281,30.0192,3.242644,3.242644,0,0,0,3.242644,134.885,0,0,0,4.37384,3.41331,3.242644,0,0,7.556994,22.79768,0.9605309,0,0.9605309,32.74212,83.95399,0.1422427,3.566909,3.499072,0,27.17152
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.535863,49.26153,32.91984,0,0,0,0,0,0,0,0,0,0,5.535863,0,0,0,0,6.596463,23.66216,5.535863,0,5.535863,37.9939,97.42007,0.1416005,0,4.42869,0,29.19802
