Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,35.82737,35.82737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270513,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,34.6492,34.6492,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270513,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,33.5606,33.5606,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270513,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,32.72692,32.72692,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270513,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,31.81746,31.81746,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1270513,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,31.05958,31.05958,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273868,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,30.50149,30.50149,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276179,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.470162,36.61246,29.8814,8.649833,8.649833,12,0,3.372,8.649833,28.55734,0,0,0,2.470162,0,0,3.350167,3.182659,16.16775,15.048,5.652821,0,5.652821,29.02474,74.42226,0.1279768,9.514816,1.97613,12,17.51816
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.337938,46.7792,31.27316,10.75759,10.75759,12,0,3.372,10.75759,49.62019,0,0,0,5.337938,0,0,1.242406,1.180286,10.51493,20.13554,6.518224,0,6.518224,35.20847,90.27794,0.1283593,11.83335,4.27035,12,25.47348
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.288427,54.05692,34.89724,0.8490878,0.8490878,0,-1,0,0.8490878,740.6098,1.397942,0,0,6.288427,0.8937766,0.8490878,0,0,3.996709,26.00194,3.996709,0,3.996709,39.00008,100,0.128151,0.9339966,5.030742,0,32.29037
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.600232,67.21824,38.52131,7.165127,7.165127,0,0,0,7.165127,120.029,1.057993,0,0,8.600232,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.128151,7.88164,6.880186,0,38.19921
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.929475,72.40982,41.47018,2.953632,2.953632,0,0,0,2.953632,302.3218,5.820388,0,0,8.929475,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.128151,3.248995,7.14358,0,38.52845
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.345263,72.6393,43.67494,6.436813,6.436813,0,0,0,6.436813,129.649,1.569671,0,0,8.345263,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.128151,7.080494,6.67621,0,37.94424
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.780643,77.33349,45.76947,10.28863,10.28863,3,0,1.095,10.28863,85.34313,1.108396,0,0,8.780643,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.128151,11.3175,7.024514,12,38.37962
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.501572,77.64214,47.00964,2.148057,2.148057,0,-1,0,2.148057,395.7797,6.240459,0,0,8.501572,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.128151,2.362862,6.801257,0,38.10055
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.186062,72.26849,47.39548,2.55654,2.55654,0,-1,0,2.55654,281.0854,4.494967,0,0,7.186062,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.128151,2.812194,5.748849,0,36.78504
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.765654,63.28836,47.82265,6.234103,6.234103,0,-1,0,6.234103,76.44489,0,8.881784E-16,0,4.765654,6.562214,6.234103,0,0,0,29.59898,0,1.79656,-1.79656,37.10634,95.14426,0.128151,6.857513,3.812523,0,34.36463
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.277459,54.14567,47.20256,1.145866,1.145866,0,-1,0,1.145866,198.7543,0,0,0,2.277459,1.206175,1.145866,0,0,1.996178,27.80242,1.071283,0,1.071283,38.12265,97.75018,0.1280953,1.260453,1.821967,0,30.07988
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2860858,46.4056,45.57655,1.979515,1.979515,0,-1,0,1.979515,14.45232,0,4.440892E-16,0,0.2860858,2.0837,1.979515,0,0,0.9248946,28.76657,0,1.797614,-1.797614,36.22779,92.89159,0.1280953,2.177467,0.2288686,0,29.05266
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,44.02633,44.02633,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,2.922244,26.96896,0,7.495688,-7.495688,28.32664,72.63228,0.1280953,7.832994,0,0,26.96896
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,42.28319,42.28319,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.25079,19.47327,0,7.624672,-7.624672,20.28954,52.02435,0.1280953,7.967782,0,0,19.47327
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,40.42292,40.42292,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.72264,11.8486,0,5.022411,-5.022411,14.99545,38.44979,0.1280953,5.24842,0,0,11.8486
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,38.52131,38.52131,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.3031,6.826187,0,2.162901,-2.162901,12.71555,32.60391,0.1280953,2.260231,0,0,6.826187
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,37.04688,37.04688,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.70632,4.663286,0,1.627313,-1.627313,11.00021,28.20562,0.1280953,1.700542,0,0,4.663286
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,35.96517,35.96517,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.51445,3.035973,0,1.576251,-1.576251,9.338697,23.94533,0.1280953,1.647183,0,0,3.035973
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,34.78011,34.78011,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.26584,1.459722,0,0.07979003,-0.07979003,9.254591,23.72967,0.1280953,0.08338058,0,0,1.459722
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,33.6984,33.6984,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,31.3545,1.379932,0,1.067368,-1.067368,8.129486,20.8448,0.1280953,1.1154,0,0,1.379932
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,32.86472,32.86472,0.4264992,0.296935,0,-1,0,0.296935,0,0,0.1295642,0.1722142,0,0.3125631,0.296935,0,0,32.54046,0.3125631,0,0.3125631,-0.3125631,7.800015,20,0.1280953,0.4691491,0,0,0.3125631
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,31.97593,31.97593,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280953,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,31.19737,31.19737,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285579,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,30.63929,30.63929,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1287819,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.286464,36.23528,30.0192,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,851.1332,1.776357E-15,0,0,2.286464,0,0,8.8,8.36,16.16775,15.048,10.64646,0,10.64646,33.76212,86.56937,0.1289163,0.2955014,1.829171,12,17.33446
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.570141,44.53882,31.4523,3.846075,3.846075,0,0,0,3.846075,118.8261,0,0,0,4.570141,4.0485,3.846075,0,0,5.52129,24.62982,0.5216414,0,0.5216414,34.257,87.83827,0.1288893,4.230682,3.656113,0,29.19996
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.097245,57.17206,35.09015,0,0,0,-1,0,0,0,2.097597,0,0,7.097245,0,0,0,0,4.999648,25.09929,4.999648,0,4.999648,39.00008,100,0.1286313,0,5.677796,0,32.19654
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.255426,66.02782,38.71423,4.799961,4.799961,0,0,0,4.799961,171.9895,3.202837,0,0,8.255426,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1286313,5.279957,6.604342,0,37.8544
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.342219,74.55046,41.6631,2.000199,2.000199,0,0,0,2.000199,467.0645,7.236747,0,0,9.342219,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1286313,2.200219,7.473775,0,38.9412
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.863137,75.23578,43.87475,0,0,0,0,0,0,0,8.863137,0,0,8.863137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286313,0,7.09051,0,38.46212
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.539084,76.45483,45.96238,5.184445,5.184445,0,0,0,5.184445,164.7059,3.081774,0,0,8.539084,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1286313,5.70289,6.831268,0,38.13806
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,8.046172,75.74797,47.16811,5.896609,5.896609,0,-1,0,5.896609,136.4542,1.839215,0,0,8.046172,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1286313,6.48627,6.436937,0,37.64515
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.452705,69.4716,47.58839,3.188506,3.188506,0,-1,0,3.188506,202.3739,3.096383,0,0,6.452705,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1286313,3.507357,5.162164,0,36.05168
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.172515,64.96648,47.98112,0,0,0,-1,0,0,0,5.172515,0,0,5.172515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286313,0,4.138012,0,34.77149
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.713408,55.721,47.36103,0,0,0,-1,0,0,0,2.713408,0,0,2.713408,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286313,0,2.170727,0,32.31239
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4610514,47.07689,45.73502,3.574477,3.574477,0,-1,0,3.574477,12.89843,0,4.440892E-16,0,0.4610514,3.762607,3.574477,0,0,0,29.59898,0,3.301556,-3.301556,35.51993,91.07657,0.1286313,3.931924,0.3688411,0,30.06003
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,44.18479,44.18479,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.668395,26.29742,0,5.523945,-5.523945,29.69718,76.14648,0.1286313,5.772522,0,0,26.29742
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,42.43476,42.43476,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.806111,20.77348,0,8.8,-8.8,20.42117,52.36187,0.1286313,9.325895,0,0,20.77348
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,40.5745,40.5745,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.58389,11.97348,0,5.588091,-5.588091,14.5308,37.2584,0.1286313,5.839555,0,0,11.97348
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,38.63844,38.63844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79288,6.385387,0,0,0,14.5308,37.2584,0.1286313,0,0,0,6.385387
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,37.16401,37.16401,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.79288,6.385387,0,2.516032,-2.516032,11.87867,30.45808,0.1286313,2.629254,0,0,6.385387
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,36.08229,36.08229,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.58847,3.869355,0,0.9175767,-0.9175767,10.91146,27.97805,0.1286313,0.9588677,0,0,3.869355
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,34.89724,34.89724,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.608,2.951778,0,0.9485367,-0.9485367,9.911617,25.41435,0.1286313,0.9912209,0,0,2.951778
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,33.8362,33.8362,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.0284329,0,1.848337,1.75592,0,0,30.66193,2.003241,0,1.848337,-1.848337,7.963299,20.41867,0.1286313,1.931512,0,0,2.003241
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,33.00252,33.00252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71564,0.1549043,0,0,0,7.963299,20.41867,0.1286313,0,0,0,0.1549043
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,32.08617,32.08617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71564,0.1549043,0,0,0,7.963299,20.41867,0.1286313,0,0,0,0.1549043
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,31.3145,31.3145,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.71564,0.1549043,8.36,0,8.36,15.89429,40.75451,0.128945,0.9033981,0,12,0.1549043
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,30.7702,30.7702,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.35564,7.678905,8.36,0,8.36,23.82528,61.09035,0.12926,0.9374413,0,12,7.678905
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.460068,36.86404,30.15011,3.23324,3.23324,11.39663,0,3.219347,3.23324,76.08679,0,0,0,2.460068,0,0,8.163386,7.755218,15.99564,15.2029,10.21529,0,10.21529,33.51635,85.9392,0.1296721,3.556564,1.968055,12,17.66297
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.442667,47.4634,31.58321,10.09159,10.09159,10.4124,0,2.970336,10.09159,53.93267,0,0,0,5.442667,0,0,0.3208012,0.3047611,5.780352,24.39666,5.747427,0,5.747427,38.96884,99.91991,0.1299877,11.10075,4.354133,12,29.83933
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.342403,58.26345,35.24862,4.226095,4.226095,0,-1,0,4.226095,173.7397,2.860958,0,0,7.342403,4.448521,4.226095,0,0,0.03292433,29.56935,0.03292433,0,0.03292433,39.00008,100,0.129986,4.648705,5.873923,0,36.91175
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.889589,64.76397,38.89337,1.858534,1.858534,0,0,0,1.858534,424.5061,5.933238,0,0,7.889589,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.129986,2.044387,6.311671,0,37.48857
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.335559,70.24173,41.81468,6.223515,6.223515,0,0,0,6.223515,133.9365,1.784491,0,0,8.335559,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.129986,6.845866,6.668447,0,37.93454
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.13592,72.16579,44.02633,1.141276,1.141276,0,0,0,1.141276,712.8792,6.934576,0,0,8.13592,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.129986,1.255404,6.508736,0,37.7349
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.518828,72.1166,46.12085,11.93556,11.93556,4.792671,0,1.548546,11.93556,62.9952,0,0,0,7.518828,7.518828,7.142887,0,0,0,29.59898,0,0,0,39.00008,100,0.129986,13.12911,6.015062,12,37.11781
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.842834,75.07939,47.36103,1.224647,1.224647,0,-1,0,1.224647,640.4161,6.553733,0,0,7.842834,1.289102,1.224647,0,0,0,29.59898,0,0,0,39.00008,100,0.129986,1.347111,6.274268,0,37.44181
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.467241,69.71868,47.74686,0,0,0,-1,0,0,0,6.467241,0,0,6.467241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129986,0,5.173793,0,36.06622
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.435699,62.44284,48.13269,3.18095,3.18095,0,-1,0,3.18095,139.4458,1.087331,0,0,4.435699,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.129986,3.499045,3.548559,0,34.03468
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.899157,56.49139,47.51261,4.000392,4.000392,0,-1,0,4.000392,72.47181,0,0,0,2.899157,4.210939,4.000392,0,0,0,29.59898,0,1.311782,-1.311782,37.61734,96.45452,0.129986,4.400432,2.319325,0,32.49813
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3992963,47.04852,45.88659,7.216546,7.216546,0,-1,0,7.216546,5.533067,0,0,0,0.3992963,7.596364,7.216546,0,0,1.457536,28.2872,0,7.197067,-7.197067,30.03096,77.00231,0.129986,7.9382,0.319437,0,28.68649
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,44.29503,44.29503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.454278,21.09013,0,0,0,30.03096,77.00231,0.129986,0,0,0,21.09013
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,42.55189,42.55189,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.454278,21.09013,0,4.285076,-4.285076,25.5141,65.42062,0.129986,4.477905,0,0,21.09013
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,40.69163,40.69163,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.21547,16.80505,0,5.039183,-5.039183,20.20233,51.80075,0.129986,5.265946,0,0,16.80505
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,38.75557,38.75557,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.81457,11.76587,0,1.220124,-1.220124,18.91621,48.503,0.129986,1.27503,0,0,11.76587
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,37.28114,37.28114,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.17026,10.54574,0,1.775365,-1.775365,17.04481,43.70455,0.129986,1.855256,0,0,10.54574
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,36.19942,36.19942,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.14289,8.77038,0,0.4756334,-0.4756334,16.54345,42.41901,0.129986,0.497037,0,0,8.77038
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,35.01437,35.01437,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.67137,8.294746,0,1.577221,-1.577221,14.88091,38.1561,0.129986,1.648196,0,0,8.294746
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,33.94643,33.94643,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.42384,6.717525,0,1.673052,-1.673052,13.11736,33.63418,0.129986,1.748339,0,0,6.717525
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.28278,5.044474,0,0,0,13.11736,33.63418,0.129986,0,0,0,5.044474
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,32.2033,32.2033,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.28278,5.044474,0,1.468173,-1.468173,11.56977,29.66601,0.129986,1.53424,0,0,5.044474
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,31.4523,31.4523,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,28.91409,3.576301,0,1.084182,-1.084182,10.42694,26.73569,0.129986,1.13297,0,0,3.576301
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,30.88733,30.88733,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.11873,2.492119,0,0.156341,-0.156341,10.26214,26.31313,0.129986,0.1633763,0,0,2.492119
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.967351,35.61619,30.28791,5.188727,5.188727,12,0,3.372,5.188727,37.91587,0,0,0,1.967351,0,0,6.811273,6.470709,30.29244,2.335778,8.438061,0,8.438061,18.26719,46.83885,0.1305152,5.7076,1.573881,12,4.303129
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.409621,44.33119,31.721,3.78489,3.78489,11.63379,0,3.279349,3.78489,116.5059,0,0,0,4.409621,0,0,7.848901,7.456456,21.85438,9.930033,11.86608,0,11.86608,29.52434,75.70328,0.1308596,4.163379,3.527697,12,14.33965
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.966789,57.05971,35.4002,5.898579,5.898579,0,-1,0,5.898579,118.1096,0,0,0,6.966789,6.20903,5.898579,0,0,9.988307,20.6095,0.7577587,0,0.7577587,30.24321,77.54654,0.1308208,6.488437,5.573431,0,27.57629
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.996914,65.38236,39.04494,5.779702,5.779702,0,0,0,5.779702,138.3621,0,0,0,7.996914,6.083897,5.779702,0,0,9.230548,21.29148,1.913018,0,1.913018,32.05806,82.19999,0.1307227,6.357672,6.397532,0,29.2884
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.821272,72.61961,42.0076,5.463427,5.463427,0,0,0,5.463427,161.4604,0,0,0,8.821272,5.750976,5.463427,0,0,7.317531,23.0132,3.070296,0,3.070296,34.9708,89.66853,0.1305657,6.00977,7.057017,0,31.83447
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.455515,69.46824,44.18479,0.1403835,0.1403835,0,0,0,0.1403835,5310.819,3.060508,0,0,7.455515,0.1477721,0.1403835,0,0,4.247235,25.77647,4.247235,0,4.247235,39.00008,100,0.1303491,0.1544219,5.964412,0,33.23198
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.725206,69.00252,46.27243,4.133775,4.133775,0,0,0,4.133775,162.6892,2.373865,0,0,6.725206,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1303491,4.547152,5.380165,0,36.32418
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.212429,76.94801,47.51261,7.768633,7.768633,0,-1,0,7.768633,105.7127,0.03492093,0,0.1854962,8.212429,8.177508,7.768633,0,0,0,29.59898,0,0,0,39.00008,100,0.1303491,8.545496,6.569943,0,37.81141
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.403286,69.64885,47.90533,6.314729,6.314729,0,-1,0,6.314729,101.4024,0,0,0,6.403286,6.647083,6.314729,0,0,0,29.59898,0,0.2437981,-0.2437981,38.74309,99.34106,0.1303491,6.946202,5.122628,0,36.00226
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.785579,60.28099,48.24982,3.899585,3.899585,0,-1,0,3.899585,97.07647,0,0,0,3.785579,4.104826,3.899585,0,0,0.2708868,29.35518,0,0.3192469,-0.3192469,38.40658,98.4782,0.1303491,4.289543,3.028463,0,33.14076
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.785524,53.03294,47.62973,3.418542,3.418542,0,-1,0,3.418542,52.23056,0,0,0,1.785524,3.598465,3.418542,0,0,0.6256056,29.03593,0,1.812941,-1.812941,36.49557,93.57819,0.1303491,3.760396,1.428419,0,30.82146
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3724748,47.12256,46.03817,12.14431,8.36,0,-1,0,8.36,4.45544,0,3.784307,4.998737,0.3724748,8.8,8.36,0,0,2.639985,27.22299,0,8.427526,-8.427526,27.61218,70.80031,0.1303491,13.35874,0.2979798,0,27.59547
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,44.4535,44.4535,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,12.0039,18.79547,0,8.099737,-8.099737,19.0743,48.90837,0.1303491,8.464225,0,0,18.79547
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,42.66902,42.66902,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,21.00361,10.69573,0,6.372723,-6.372723,12.35686,31.68421,0.1303491,6.659495,0,0,10.69573
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,40.80875,40.80875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.08441,4.323007,0,0,0,12.35686,31.68421,0.1303491,0,0,0,4.323007
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,38.8727,38.8727,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,28.08441,4.323007,0,0.9299748,-0.9299748,11.37659,29.17067,0.1303491,0.9718236,0,0,4.323007
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,37.37759,37.37759,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,29.11772,3.393032,0,0.4825473,-0.4825473,10.86794,27.86645,0.1303491,0.5042619,0,0,3.393032
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,36.29588,36.29588,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,29.65388,2.910485,0,1.117203,-1.117203,9.690301,24.84688,0.1303491,1.167477,0,0,2.910485
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,35.11082,35.11082,1.318718,1.318718,0,-1,0,1.318718,0,0,0,0,0,1.388124,1.318718,0,0,30.89522,1.793282,0,1.388124,-1.388124,8.22709,21.09506,0.1303491,1.450589,0,0,1.793282
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,34.04978,34.04978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.43758,0.4051585,0,0,0,8.22709,21.09506,0.1303491,0,0,0,0.4051585
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,33.22989,33.22989,1.299907,0.3849005,0,-1,0,0.3849005,0,0,0.9150063,1.044997,0,0.4051585,0.3849005,0,0,32.43758,0.4051585,0,0.4051585,-0.4051585,7.800015,20,0.1303491,1.429898,0,0,0.4051585
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,32.32042,32.32042,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303491,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,31.56943,31.56943,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306244,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,31.00446,31.00446,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1311537,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.630594,34.82053,30.4257,5.501554,5.501554,12,0,3.372,5.501554,29.63878,0,0,0,1.630594,0,0,6.498446,6.173524,16.16775,15.048,7.804118,0,7.804118,31.06564,79.65532,0.131633,6.051709,1.304475,12,16.67859
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.240344,38.01669,31.8588,5.816266,5.816266,11.63339,0,3.279248,5.816266,38.5186,0,0,0,2.240344,0,0,5.817127,5.526271,8.363636,22.07171,7.766614,0,7.766614,38.43369,98.54774,0.1321002,6.397892,1.792275,12,24.31205
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.690568,46.24234,35.55867,4.967347,4.967347,0,-1,0,4.967347,74.29655,0,0,0,3.690568,5.228786,4.967347,0,0,0.5970209,29.06166,0,1.538219,-1.538219,36.81227,94.39024,0.1321002,5.464082,2.952454,0,32.75223
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.485379,49.50874,39.20341,0.05585923,0.05585923,0,0,0,0.05585923,6239.577,1.120427,0,0,3.485379,0.05879918,0.05585923,0,0,2.306153,27.52344,2.306153,0,2.306153,39.00008,100,0.1319828,0.06144515,2.788304,0,31.00882
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.372027,59.10143,42.16606,2.631121,2.631121,0,0,0,2.631121,204.1726,2.602426,0,0,5.372027,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1319828,2.894233,4.297622,0,34.971
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.432768,65.54709,44.33637,1.488333,1.488333,0,0,0,1.488333,432.213,4.866101,0,0,6.432768,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1319828,1.637166,5.146214,0,36.03175
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.234643,71.29353,46.43089,4.533324,4.533324,0,0,0,4.533324,159.588,2.462723,0,0,7.234643,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1319828,4.986657,5.787714,0,36.83362
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.638152,66.32313,47.62973,1.027269,1.027269,0,-1,0,1.027269,548.8489,4.556817,0,0,5.638152,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1319828,1.129995,4.510522,0,35.23713
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.621804,52.91965,48.01557,3.414918,3.414918,0,-1,0,3.414918,47.49174,0,4.440892E-16,0,1.621804,3.59465,3.414918,0,0,0,29.59898,0,1.972846,-1.972846,36.92052,94.6678,0.1319828,3.75641,1.297443,0,31.22078
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9485443,51.20285,48.36695,1.600833,1.600833,0,-1,0,1.600833,59.25319,0,0,0,0.9485443,1.685087,1.600833,0,0,2.192052,27.62613,0,0.7365426,-0.7365426,36.14413,92.67707,0.1319828,1.760916,0.7588354,0,28.57468
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.139288,51.15189,47.74686,3.724252,3.724252,0,-1,0,3.724252,30.59105,0,0,0,1.139288,3.920265,3.724252,0,0,3.010432,26.88959,0,2.780977,-2.780977,33.21272,85.16066,0.1319828,4.096677,0.9114303,0,28.02888
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3917358,47.29705,46.1553,8.112211,8.112211,0,-1,0,8.112211,4.828964,0,0,0.5634321,0.3917358,8.539169,8.112211,0,0,6.100407,24.10861,0,8.147433,-8.147433,24.62457,63.13981,0.1319828,8.923432,0.3133886,0,24.50035
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,44.57063,44.57063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.15311,15.96118,0,0,0,24.62457,63.13981,0.1319828,0,0,0,15.96118
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,42.82749,42.82749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.15311,15.96118,0,0,0,24.62457,63.13981,0.1319828,0,0,0,15.96118
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,40.92588,40.92588,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.15311,15.96118,0,1.64442,-1.64442,22.8912,58.69527,0.1319828,1.718419,0,0,15.96118
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,39.01049,39.01049,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,16.98025,14.31676,0,0.3895404,-0.3895404,22.48059,57.64243,0.1319828,0.4070697,0,0,14.31676
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,37.51539,37.51539,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.41307,13.92722,0,0.5723895,-0.5723895,21.87724,56.09538,0.1319828,0.598147,0,0,13.92722
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,36.43368,36.43368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.04906,13.35483,0,0,0,21.87724,56.09538,0.1319828,0,0,0,13.35483
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,35.22795,35.22795,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.04906,13.35483,0,1.986853,-1.986853,19.78291,50.72532,0.1319828,2.076262,0,0,13.35483
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,34.18069,34.18069,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.25667,11.36797,0,0.1513303,-0.1513303,19.6234,50.3163,0.1319828,0.1581401,0,0,11.36797
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,33.34702,33.34702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.42482,11.21664,0,0,0,19.6234,50.3163,0.1319828,0,0,0,11.21664
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,32.43755,32.43755,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.42482,11.21664,0,1.95255,-1.95255,17.56523,45.03896,0.1319828,2.040415,0,0,11.21664
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,31.67966,31.67966,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.59432,9.264094,0,0.5423463,-0.5423463,16.99355,43.5731,0.1319828,0.5667519,0,0,9.264094
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,31.15603,31.15603,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.19692,8.721747,0,0.5225536,-0.5225536,16.44272,42.16075,0.1319828,0.5460685,0,0,8.721747
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.452413,34.46267,30.55661,1.090118,1.090118,0,0,0,1.090118,133.2345,0,0,0,1.452413,1.147492,1.090118,0,0,23.77754,8.199194,0.3049203,0,0.3049203,16.732,42.90247,0.1319673,1.19913,1.16193,0,9.651607
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.42626,41.64326,32.01038,0,0,0,0,0,0,0,0,0,0,3.42626,0,0,0,0,23.47262,8.473622,3.42626,0,3.42626,19.98243,51.23691,0.1317933,0,2.741009,0,11.89988
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.669727,49.51822,35.71024,0.7236612,0.7236612,0,-1,0,0.7236612,645.2919,0,0,0,4.669727,0.7617486,0.7236612,0,0,20.04636,11.55726,3.907978,0,3.907978,23.68987,60.74313,0.1315954,0.7960273,3.735781,0,16.22698
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.358642,59.4484,39.35499,1.773995,1.773995,0,0,0,1.773995,358.4363,0,0,0,6.358642,1.867363,1.773995,0,0,16.13838,15.07444,4.491279,0,4.491279,27.95067,71.66824,0.1313686,1.951395,5.086914,0,21.43308
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.610507,67.83065,42.32453,0,0,0,0,0,0,0,0,0,0,7.610507,0,0,0,0,11.6471,19.11659,7.610507,0,7.610507,35.17063,90.18092,0.1309862,0,6.088406,0,26.7271
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,8.061433,72.42253,44.48795,0.6451645,0.6451645,0,0,0,0.6451645,1249.516,3.34572,0,0,8.061433,0.6791205,0.6451645,0,0,4.036592,25.96605,4.036592,0,4.036592,39.00008,100,0.1307843,0.709681,6.449146,0,34.02748
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,5.024827,62.83798,46.58247,5.029613,5.029613,0,0,0,5.029613,99.90484,8.881784E-16,0,0,5.024827,5.29433,5.029613,0,0,0,29.59898,0,0.2695027,-0.2695027,38.716,99.27159,0.1307843,5.532574,4.019861,0,34.62381
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.238097,61.35818,47.7882,9.030632,8.36,0,-1,0,8.36,50.69495,0,0.6706322,1.573695,4.238097,8.8,8.36,0,0,0.2994475,29.32948,0,4.561903,-4.561903,33.90733,86.9417,0.1307843,9.933696,3.390478,0,33.56757
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.351162,65.80997,48.13269,1.197983,1.197983,0,-1,0,1.197983,446.6809,0,0,0,5.351162,1.261035,1.197983,0,0,5.368228,24.76757,4.090127,0,4.090127,37.78756,96.891,0.1305803,1.317781,4.28093,0,30.11873
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.740412,60.41733,48.51853,2.922539,2.922539,0,-1,0,2.922539,127.9851,0,0,0,3.740412,3.076356,2.922539,0,0,1.278101,28.44869,0.6640562,0,0.6640562,38.41755,98.50632,0.1305473,3.214792,2.99233,0,32.1891
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8315957,50.37815,47.90533,0.3924985,0.3924985,0,-1,0,0.3924985,211.8723,0,0,0,0.8315957,0.4131564,0.3924985,0,0,0.6140447,29.04634,0.4184393,0,0.4184393,38.81451,99.52419,0.1305264,0.4317484,0.6652765,0,29.87793
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3281013,47.22828,46.27243,3.793537,3.793537,0,-1,0,3.793537,8.648955,0,4.440892E-16,0,0.3281013,3.993197,3.793537,0,0,0.1956054,29.42293,0,3.665095,-3.665095,34.95116,89.61818,0.1305264,4.172891,0.2624811,0,29.75103
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,44.68776,44.68776,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.267933,25.75784,0,7.945735,-7.945735,26.57562,68.14248,0.1305264,8.303292,0,0,25.75784
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.09653,17.8121,0,0,0,26.57562,68.14248,0.1305264,0,0,0,17.8121
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,41.08435,41.08435,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,13.09653,17.8121,0,6.096815,-6.096815,20.14901,51.66404,0.1305264,6.371171,0,0,17.8121
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,39.1414,39.1414,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,19.87077,11.71529,0,1.679597,-1.679597,18.37856,47.12443,0.1305264,1.755178,0,0,11.71529
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,37.63252,37.63252,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,21.73698,10.03569,0,0.6465894,-0.6465894,17.697,45.37683,0.1305264,0.6756859,0,0,10.03569
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,36.54392,36.54392,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,22.45542,9.389103,0,0.3314892,-0.3314892,17.34758,44.48088,0.1305264,0.3464062,0,0,9.389103
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,35.34508,35.34508,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,22.82374,9.057613,0,1.1123,-1.1123,16.17511,41.47456,0.1305264,1.162353,0,0,9.057613
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,34.31849,34.31849,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,24.05963,7.945314,0,2.279506,-2.279506,13.7723,35.31352,0.1305264,2.382084,0,0,7.945314
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,33.48481,33.48481,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,26.59241,5.665808,0,1.437556,-1.437556,12.25698,31.4281,0.1305264,1.502246,0,0,5.665808
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,32.57535,32.57535,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,28.1897,4.228252,0,0.8170016,-0.8170016,11.39579,29.21991,0.1305264,0.8537667,0,0,4.228252
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,31.83813,31.83813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.09748,3.41125,0,0,0,11.39579,29.21991,0.1305264,0,0,0,3.41125
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,31.29383,31.29383,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,29.09748,3.41125,0,1.901546,-1.901546,9.391383,24.08042,0.1305264,1.987116,0,0,3.41125
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.103056,36.43972,30.71508,3.714968,3.714968,11.57962,0,3.265644,3.714968,56.61034,0,0,0,2.103056,0,0,7.864654,7.471421,31.2103,1.509704,9.574477,0,9.574477,18.47453,47.37049,0.1309678,4.086465,1.682445,12,3.612761
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.61006,42.36469,32.16885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.61006,0,0,8.8,8.36,21.63583,10.12673,11.97006,0,11.97006,29.83033,76.48786,0.1309915,0,2.888048,12,13.73679
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.794511,57.00553,35.88938,0.7348429,0.7348429,0,-1,0,0.7348429,924.6209,0,0,0,6.794511,0.7735189,0.7348429,0,0,9.665767,20.89979,6.020992,0,6.020992,35.54234,91.13403,0.130694,0.8083272,5.435609,0,27.6943
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.935854,65.73605,39.53413,0,0,0,0,0,0,0,4.29108,0,0,7.935854,0,0,0,0,3.644775,26.31868,3.644775,0,3.644775,39.00008,100,0.1305146,0,6.348683,0,34.25454
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.574508,67.86847,42.4761,3.386389,3.386389,0,0,0,3.386389,223.675,4.009887,0,0,7.574508,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1305146,3.725028,6.059606,0,37.17348
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,8.066738,72.64532,44.64642,2.208354,2.208354,0,0,0,2.208354,365.2829,5.742156,0,0,8.066738,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1305146,2.429189,6.453391,0,37.66572
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.622856,77.80836,46.6996,1.981616,1.981616,0,0,0,1.981616,435.1427,6.536945,0,0,8.622856,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1305146,2.179777,6.898285,0,38.22183
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.265175,73.23152,47.90533,0.1037847,0.1037847,0,-1,0,0.1037847,7000.235,7.155928,0,0,7.265175,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1305146,0.1141632,5.81214,0,36.86415
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.6841,67.216,48.24982,0,0,0,-1,0,0,0,5.6841,0,0,5.6841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305146,0,4.54728,0,35.28308
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.076869,61.72242,48.63566,3.174001,3.174001,0,-1,0,3.174001,128.4457,0.7358152,0,0,4.076869,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1305146,3.491401,3.261495,0,33.67585
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.72692,53.24894,48.01557,1.659177,1.659177,0,-1,0,1.659177,104.0829,0,0,0,1.72692,1.746502,1.659177,0,0,0,29.59898,0,0.01958206,-0.01958206,38.97943,99.94707,0.1305146,1.825095,1.381536,0,31.3259
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3822361,47.50512,46.38956,0,0,0,-1,0,0,0,0.3604783,0,0,0.3822361,0,0,0,0,0.02175785,29.5794,0.02175785,0,0.02175785,39.00008,100,0.1305135,0,0.3057889,0,29.96163
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,44.83933,44.83933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305135,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,43.09619,43.09619,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1305135,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,41.19459,41.19459,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1305135,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,39.25853,39.25853,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1305135,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,37.74965,37.74965,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1305135,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,36.66105,36.66105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1305135,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,35.48288,35.48288,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1305135,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,34.43562,34.43562,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1305135,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,33.60194,33.60194,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1305135,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,32.70626,32.70626,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1305135,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,31.95526,31.95526,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1305135,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,31.43163,31.43163,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1305135,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.403466,34.64528,30.86666,2.593085,2.593085,0,0,0,2.593085,54.12342,0,4.440892E-16,0,1.403466,2.729563,2.593085,0,0,10.66858,19.99726,0,1.326097,-1.326097,27.48115,70.46434,0.1305135,2.852394,1.122773,0,21.40072
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.332017,41.71313,32.34109,4.018846,4.018846,0,0,0,4.018846,82.90979,0,0,0,3.332017,4.230364,4.018846,0,0,12.14202,18.67116,0,0.8983473,-0.8983473,26.53421,68.03629,0.1305135,4.420731,2.665613,0,22.00318
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.225031,51.71523,36.04096,7.292486,7.292486,0,-1,0,7.292486,71.64952,0,0,0,5.225031,7.676301,7.292486,0,0,13.14018,17.77281,0,2.45127,-2.45127,23.95034,61.41101,0.1305135,8.021735,4.180025,0,22.99784
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.165744,55.59465,39.69259,5.521786,5.521786,0,0,0,5.521786,93.55206,0,0,0,5.165744,5.812406,5.521786,0,0,15.86382,15.32154,0,0.6466621,-0.6466621,23.2687,59.66321,0.1305135,6.073964,4.132595,0,20.48729
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.433374,59.80486,42.59323,0,0,0,0,0,0,0,0,0,0,5.433374,0,0,0,0,16.58233,14.67488,5.433374,0,5.433374,28.42325,72.87998,0.130247,0,4.3467,0,20.10826
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.500851,74.7289,44.76354,1.626542,1.626542,0,0,0,1.626542,522.6332,0,0,0,8.500851,1.71215,1.626542,0,0,11.14895,19.56492,6.788701,0,6.788701,34.86358,89.39361,0.1299154,1.789197,6.80068,0,28.06577
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.971107,79.6376,46.81673,0,0,0,0,0,0,0,4.610852,0,0,8.971107,0,0,0,0,4.360254,25.67475,4.360254,0,4.360254,39.00008,100,0.1297034,0,7.176885,0,34.64585
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.592159,74.79002,48.01557,1.898625,1.898625,0,-1,0,1.898625,399.8767,5.593607,0,0,7.592159,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1297034,2.088488,6.073728,0,37.19114
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.32082,62.29182,48.36695,2.716892,2.716892,0,-1,0,2.716892,159.0354,1.460933,0,0,4.32082,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1297034,2.988581,3.456656,0,33.9198
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.465873,56.38415,48.75278,3.127362,3.127362,0,-1,0,3.127362,78.84836,4.440892E-16,0,0,2.465873,3.29196,3.127362,0,0,0,29.59898,0,0.8260862,-0.8260862,38.12931,97.76726,0.1297034,3.440098,1.972699,0,32.06485
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.213435,54.87937,48.09824,6.752589,6.752589,0,-1,0,6.752589,32.77906,0,0,0,2.213435,7.107988,6.752589,0,0,0.9178736,28.77289,0,4.894553,-4.894553,32.96999,84.53828,0.1297034,7.427847,1.770748,0,30.98633
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3926759,47.65381,46.50668,10.44353,8.36,0,-1,0,8.36,4.69708,0,2.083535,3.127889,0.3926759,8.8,8.36,0,0,6.356266,23.87834,0,8.407324,-8.407324,24.1079,61.815,0.1297034,11.48789,0.3141407,0,24.27102
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,44.95646,44.95646,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.69774,15.47101,0,6.353417,-6.353417,17.41081,44.64301,0.1297034,6.639321,0,0,15.47101
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,43.21332,43.21332,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.75709,9.117598,0,7.08958,-7.08958,9.937735,25.48132,0.1297034,7.408611,0,0,9.117598
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,41.31171,41.31171,4.972708,1.926617,0,-1,0,1.926617,0,0,3.046091,3.543362,0,2.028018,1.926617,0,0,30.6344,2.028018,0,2.028018,-2.028018,7.800015,20,0.1297034,5.469979,0,0,2.028018
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,39.39633,39.39633,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297034,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,37.88055,37.88055,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297034,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,36.77818,36.77818,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297034,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,35.61378,35.61378,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297034,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,34.57341,34.57341,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297034,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,33.73974,33.73974,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297034,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,32.82338,32.82338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297034,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,32.08617,32.08617,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300945,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,31.58321,31.58321,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1304824,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.029405,36.55313,31.02513,2.832945,2.832945,11.63295,0,3.279135,2.832945,71.63586,1.776357E-15,0,0,2.029405,0,0,8.8,8.36,16.16775,15.048,10.3894,0,10.3894,33.51825,85.94407,0.1308793,3.11624,1.623524,12,17.0774
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.822104,46.48024,32.49956,0,0,0,0,0,0,0,0,0,0,4.822104,0,0,0,0,5.778349,24.39846,4.822104,0,4.822104,38.0929,97.67392,0.1306459,0,3.857683,0,29.22057
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.627475,56.78662,36.22009,5.865776,5.865776,0,-1,0,5.865776,112.9855,0,0,0,6.627475,6.174501,5.865776,0,0,0.9562451,28.73836,0.4529741,0,0.4529741,38.52263,98.77579,0.130624,6.452353,5.30198,0,35.36583
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.928196,66.07746,39.83728,6.595095,6.595095,0,0,0,6.595095,120.2135,0.4827201,0,0,7.928196,6.942205,6.595095,0,0,0.503271,29.14603,0.503271,0,0.503271,39.00008,100,0.1305997,7.254604,6.342557,0,37.07423
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.163448,66.53044,42.74481,0.804362,0.804362,0,0,0,0.804362,890.5751,6.316751,0,0,7.163448,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1305997,0.8847982,5.730758,0,36.76242
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.019354,68.56452,44.91512,2.50564,2.50564,0,0,0,2.50564,280.1421,4.381838,0,0,7.019354,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1305997,2.756204,5.615483,0,36.61833
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.026448,75.40481,46.96831,3.395962,3.395962,0,0,0,3.395962,236.3527,4.451752,0,0,8.026448,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1305997,3.735558,6.421159,0,37.62543
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.671561,71.01331,48.13269,0,0,0,-1,0,0,0,6.671561,0,0,6.671561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305997,0,5.337248,0,36.27054
