Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,38.11481,38.11481,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.2697,3.256247,0,1.260008,-1.260008,9.904236,25.39543,0.1289631,1.316708,0,0,3.256247
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,37.18468,37.18468,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.66971,1.996239,0,0.4745712,-0.4745712,9.403994,24.11276,0.1289631,0.4959269,0,0,1.996239
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,36.41301,36.41301,1.471669,1.445584,0,-1,0,1.445584,0,0,0.02608533,0.1732523,0,1.521667,1.445584,0,0,31.19701,1.521667,0,1.521667,-1.521667,7.800015,20,0.1289631,1.618836,0,0,1.521667
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,35.65512,35.65512,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289631,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,35.01437,35.01437,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292156,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2284111,35.3979,34.78011,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.2049,0,0,0,0.2284111,0,0,8.8,8.36,24.52775,7.524,8.588411,0,8.588411,23.87869,61.22729,0.1295473,2.462073,0.1827289,12,7.752411
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.678062,39.03588,34.39428,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.678062,0,0,8.8,8.36,15.93934,15.25357,10.03806,0,10.03806,33.40163,85.64504,0.1296423,0,1.34245,12,16.93163
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.002355,44.23574,35.65512,1.483246,1.483246,0,0,0,1.483246,202.4178,0,0,0,3.002355,1.561312,1.483246,0,0,5.90128,24.28783,1.441043,0,1.441043,34.76873,89.1504,0.1295886,1.631571,2.401884,0,27.29018
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.782912,50.24987,39.01049,1.032944,1.032944,0,-1,0,1.032944,366.2264,0,0,0,3.782912,1.087309,1.032944,0,0,4.460237,25.58476,2.695603,0,2.695603,37.326,95.7075,0.1294882,1.136238,3.02633,0,29.36768
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.546713,63.11767,41.89735,6.35813,6.35813,0,0,0,6.35813,102.966,0,0,0,6.546713,6.692768,6.35813,0,0,1.764633,28.01081,0,0.1460544,-0.1460544,37.17205,95.31274,0.1294882,6.993942,5.23737,0,34.55752
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.272499,61.33253,44.4535,6.074199,6.074199,0,0,0,6.074199,86.80154,0,0,0,5.272499,6.393894,6.074199,0,0,1.926916,27.86475,0,1.121395,-1.121395,35.98999,92.28185,0.1294882,6.681619,4.217999,0,33.13725
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.568165,68.55934,46.43089,2.442029,2.442029,0,0,0,2.442029,268.9635,0.8246984,0,0,6.568165,2.570557,2.442029,0,0,3.17291,26.74336,3.17291,0,3.17291,39.00008,100,0.1293703,2.686232,5.254532,0,33.31152
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.80893,67.884,48.40829,1.729139,1.729139,0,0,0,1.729139,335.9435,3.988784,0,0,5.80893,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1293703,1.902053,4.647144,0,35.40791
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.882526,65.6801,49.56579,2.874755,2.874755,0,-1,0,2.874755,169.8415,1.856468,0,0,4.882526,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1293703,3.16223,3.906021,0,34.4815
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.974732,62.72402,49.87584,1.400783,1.400783,0,-1,0,1.400783,283.7508,2.500224,0,0,3.974732,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1293703,1.540861,3.179785,0,33.57371
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.219459,53.93978,50.22722,0.4830526,0.4830526,0,-1,0,0.4830526,252.4485,0.7109826,0,0,1.219459,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1293703,0.5313578,0.9755672,0,30.81844
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.323914,50.64781,49.68292,3.71616,3.71616,0,-1,0,3.71616,8.716365,0,4.440892E-16,0,0.323914,3.911747,3.71616,0,0,0,29.59898,0,3.587833,-3.587833,35.21817,90.30282,0.1293703,4.087776,0.2591312,0,29.92289
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1838587,48.83239,48.29116,2.381557,2.381557,0,-1,0,2.381557,7.720108,0,4.440892E-16,0,0.1838587,2.506902,2.381557,0,0,3.986481,26.01114,0,2.323043,-2.323043,32.76947,84.02411,0.1293703,2.619712,0.147087,0,26.195
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,47.08543,47.08543,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.56764,23.6881,0,8.8,-8.8,23.49345,60.2395,0.1293703,13.93495,0,0,23.6881
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,45.53521,45.53521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34542,14.8881,0,0,0,23.49345,60.2395,0.1293703,0,0,0,14.8881
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,43.67494,43.67494,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.34542,14.8881,0,5.60189,-5.60189,17.58854,45.09874,0.1293703,5.853975,0,0,14.8881
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,41.81468,41.81468,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.56974,9.286213,0,0.927902,-0.927902,16.61045,42.59081,0.1293703,0.9696577,0,0,9.286213
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,40.30579,40.30579,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.60074,8.358311,0,0.7580001,-0.7580001,15.81145,40.54209,0.1293703,0.7921101,0,0,8.358311
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,39.23786,39.23786,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.44296,7.60031,0,1.178722,-1.178722,14.56896,37.35624,0.1293703,1.231764,0,0,7.60031
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,38.15615,38.15615,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.75266,6.421589,0,0.6021789,-0.6021789,13.93421,35.72868,0.1293703,0.629277,0,0,6.421589
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42174,5.81941,0,0,0,13.93421,35.72868,0.1293703,0,0,0,5.81941
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,36.43368,36.43368,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.42174,5.81941,0,0.6168693,-0.6168693,13.28397,34.06141,0.1293703,0.6446284,0,0,5.81941
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,35.67579,35.67579,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.10715,5.20254,0,0.2808772,-0.2808772,12.9879,33.30225,0.1293703,0.2935167,0,0,5.20254
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,35.0557,35.0557,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.41924,4.921663,0,0.8881176,-0.8881176,12.05175,30.90185,0.1293703,0.9280828,0,0,4.921663
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06710461,35.0232,34.84212,0.1512253,0.1512253,0,0,0,0.1512253,44.37391,0,0,0,0.06710461,0.1591846,0.1512253,0,0,28.40604,4.033545,0,0.09207997,-0.09207997,11.95469,30.65298,0.1293703,0.1663479,0.05368368,0,4.10065
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.762752,42.25362,34.45628,1.106626,1.106626,0,0,0,1.106626,249.6555,0,0,0,2.762752,1.164869,1.106626,0,0,28.50835,3.941466,1.597883,0,1.597883,13.47057,34.53986,0.129311,1.217288,2.210202,0,6.704218
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.275164,51.51392,35.71024,4.207825,4.207825,0,0,0,4.207825,125.3656,0,0,0,5.275164,4.429289,4.207825,0,0,26.91046,5.37956,0.8458746,0,0.8458746,14.27304,36.59746,0.1292796,4.628607,4.220131,0,10.65472
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.355115,59.05207,39.02428,1.600157,1.600157,0,-1,0,1.600157,397.1557,0,0,0,6.355115,1.684376,1.600157,0,0,26.06459,6.140848,4.67074,0,4.67074,18.70409,47.95911,0.1291066,1.760173,5.084092,0,12.49596
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.944256,68.68645,41.89735,1.165544,1.165544,0,0,0,1.165544,681.592,0,0,0,7.944256,1.226889,1.165544,0,0,21.39385,10.34451,6.717368,0,6.717368,25.07674,64.29922,0.1288587,1.282099,6.355405,0,18.28877
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.265121,73.27468,44.4535,0,0,0,0,0,0,0,0,0,0,8.265121,0,0,0,0,14.67648,16.39014,8.265121,0,8.265121,32.91772,84.40426,0.1285549,0,6.612097,0,24.65527
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.727603,77.95196,46.43089,4.478525,4.478525,0,0,0,4.478525,194.8767,0,0,0,8.727603,4.714237,4.478525,0,0,6.411362,23.82875,4.013365,0,4.013365,36.72514,94.16683,0.1284079,4.926378,6.982082,0,32.55635
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.681552,71.38566,48.40829,0,0,0,0,0,0,0,4.283556,0,0,6.681552,0,0,0,0,2.397996,27.44078,2.397996,0,2.397996,39.00008,100,0.1283203,0,5.345242,0,34.12233
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.587748,76.71416,49.56579,8.8994,8.36,0,-1,0,8.36,90.76253,0,0.5394002,1.42934,7.587748,8.8,8.36,0,0,0,29.59898,0,1.212252,-1.212252,37.72225,96.72353,0.1283203,9.78934,6.070198,0,37.18673
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.415325,72.09396,49.91718,2.702724,2.702724,0,-1,0,2.702724,237.3651,2.223405,0,0,6.415325,2.844973,2.702724,0,0,1.346947,28.38673,1.346947,0,1.346947,39.00008,100,0.1282711,2.972997,5.13226,0,34.80205
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.637989,65.51674,50.22722,0.5326037,0.5326037,0,-1,0,0.5326037,870.8143,4.077354,0,0,4.637989,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1282711,0.5858641,3.710392,0,34.23697
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.951286,55.6937,49.68292,1.667442,1.667442,0,-1,0,1.667442,117.0227,0.1960837,0,0,1.951286,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1282711,1.834186,1.561029,0,31.55026
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2287146,48.96502,48.29116,5.625701,5.625701,0,-1,0,5.625701,4.06553,0,0,0,0.2287146,5.921791,5.625701,0,0,0,29.59898,0,5.693076,-5.693076,32.99905,84.61278,0.1282711,6.188271,0.1829717,0,29.82769
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,47.08543,47.08543,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.32564,23.9059,0,3.716676,-3.716676,29.08133,74.56736,0.1282711,3.883926,0,0,23.9059
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,45.53521,45.53521,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.45528,20.18923,0,8.783263,-8.783263,19.82296,50.82799,0.1282711,9.17851,0,0,20.18923
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,43.71628,43.71628,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.21446,11.40596,0,8.774585,-8.774585,10.57373,27.11208,0.1282711,9.169441,0,0,11.40596
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,41.85601,41.85601,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.964,2.631378,0,1.556748,-1.556748,8.932775,22.9045,0.1282711,1.626802,0,0,2.631378
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,40.34713,40.34713,1.142018,1.020898,0,-1,0,1.020898,0,0,0.1211203,0.2353222,0,1.07463,1.020898,0,0,31.69372,1.07463,0,1.07463,-1.07463,7.800015,20,0.1282711,1.25622,0,0,1.07463
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,39.25853,39.25853,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282711,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,38.1906,38.1906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282711,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,37.24669,37.24669,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282711,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,36.46813,36.46813,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282711,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,35.71024,35.71024,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282711,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,35.11082,35.11082,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1284894,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2356477,35.53514,34.89724,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.58564,0,0,0,0.2356477,0,0,8.8,8.36,24.52775,7.524,8.595648,0,8.595648,23.88556,61.24489,0.1287874,2.059589,0.1885182,12,7.759648
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.984196,40.034,34.51141,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.984196,0,0,8.8,8.36,15.93211,15.26008,10.3442,0,10.3442,33.69892,86.40732,0.1288717,0,1.587357,12,17.24428
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.57434,46.08859,35.75158,2.636378,2.636378,0,0,0,2.636378,135.5777,0,0,0,3.57434,2.775134,2.636378,0,0,5.58791,24.56986,0.7992052,0,0.7992052,34.45712,88.35139,0.1288426,2.900015,2.859472,0,28.1442
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.809554,57.16031,39.08628,1.01546,1.01546,0,-1,0,1.01546,572.1104,0,0,0,5.809554,1.068906,1.01546,0,0,4.788704,25.28914,4.740648,0,4.740648,38.95449,99.8831,0.1286704,1.117006,4.647643,0,31.0987
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.868553,68.41347,41.9318,0,0,0,0,0,0,0,7.820497,0,0,7.868553,0,0,0,0,0.04805635,29.55573,0.04805635,0,0.04805635,39.00008,100,0.1286686,0,6.294842,0,37.42428
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.934107,71.86979,44.48795,6.955561,6.955561,0,0,0,6.955561,114.0686,0.6124643,0,0,7.934107,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1286686,7.651117,6.347286,0,37.53308
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.959877,74.46956,46.46534,3.410317,3.410317,0,0,0,3.410317,233.4058,4.37007,0,0,7.959877,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1286686,3.751349,6.367902,0,37.55886
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.399138,78.9826,48.40829,0,0,0,0,0,0,0,8.399138,0,0,8.399138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286686,0,6.71931,0,37.99812
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.213653,75.10711,49.60713,0,0,0,-1,0,0,0,7.213653,0,0,7.213653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286686,0,5.770922,0,36.81263
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.323736,71.7169,49.91718,2.714539,2.714539,0,-1,0,2.714539,232.958,3.466326,0,0,6.323736,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1286686,2.985993,5.058989,0,35.92271
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.511666,65.09758,50.26856,0.8434331,0.8434331,0,-1,0,0.8434331,534.9169,3.623842,0,0,4.511666,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1286686,0.9277763,3.609333,0,34.11065
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.916053,55.62373,49.72426,1.175274,1.175274,0,-1,0,1.175274,163.0303,0.6789221,0,0,1.916053,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1286686,1.292802,1.532843,0,31.51503
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1945801,48.89865,48.32561,1.873071,1.873071,0,-1,0,1.873071,10.38829,0,2.220446E-16,0,0.1945801,1.971654,1.873071,0,0,0,29.59898,0,1.777074,-1.777074,37.12688,95.19693,0.1286686,2.060379,0.1556641,0,29.79356
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,47.12677,47.12677,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.974527,27.8219,0,1.631162,-1.631162,35.40748,90.78824,0.1286686,1.704564,0,0,27.8219
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,45.57655,45.57655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.786928,26.19074,0,0,0,35.40748,90.78824,0.1286686,0,0,0,26.19074
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,43.75762,43.75762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.786928,26.19074,0,0,0,35.40748,90.78824,0.1286686,0,0,0,26.19074
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,41.89735,41.89735,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.786928,26.19074,0,1.602113,-1.602113,33.71871,86.45805,0.1286686,1.674208,0,0,26.19074
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,40.38158,40.38158,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.567054,24.58863,0,0.4781581,-0.4781581,33.21468,85.16569,0.1286686,0.4996752,0,0,24.58863
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,39.32054,39.32054,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.098341,24.11047,0,1.619305,-1.619305,31.50779,80.78903,0.1286686,1.692174,0,0,24.11047
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,38.23194,38.23194,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.897569,22.49117,0,0.6608486,-0.6608486,30.81119,79.0029,0.1286686,0.6905867,0,0,22.49117
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,37.28114,37.28114,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.631845,21.83032,0,1.463155,-1.463155,29.26889,75.04829,0.1286686,1.528997,0,0,21.83032
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,36.50947,36.50947,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.25757,20.36716,0,1.551462,-1.551462,27.6335,70.855,0.1286686,1.621278,0,0,20.36716
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,35.75158,35.75158,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.98142,18.8157,0,0.9360911,-0.9360911,26.64678,68.32494,0.1286686,0.9782152,0,0,18.8157
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,35.13149,35.13149,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.02152,17.87961,0,0.6999305,-0.6999305,25.90899,66.43317,0.1286686,0.7314274,0,0,17.87961
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.183689,35.43552,34.93858,1.050086,1.050086,0,0,0,1.050086,17.49275,0,0,0,0.183689,1.105354,1.050086,0,0,13.79922,17.17968,0,0.9216648,-0.9216648,24.93747,63.9421,0.1286686,1.155095,0.1469512,0,17.36337
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.631037,39.08636,34.57341,4.955048,4.955048,0,0,0,4.955048,32.91668,0,8.881784E-16,0,1.631037,5.21584,4.955048,0,0,14.82329,16.25801,0,3.584803,-3.584803,21.15875,54.25311,0.1286686,5.450552,1.30483,0,17.88905
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.092643,41.67763,35.79292,2.013,2.013,0,0,0,2.013,103.9564,0,0,0,2.092643,2.118947,2.013,0,0,18.80641,12.67321,0,0.0263042,-0.0263042,21.13103,54.18201,0.1286686,2.214299,1.674114,0,14.76585
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.504366,49.4655,39.10695,7.144427,7.144427,0,-1,0,7.144427,49.05035,0,0,0,3.504366,7.52045,7.144427,0,0,18.83563,12.64691,0,4.016083,-4.016083,16.8977,43.32736,0.1286686,7.85887,2.803493,0,16.15127
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.322221,58.65952,41.9318,2.605801,2.605801,0,0,0,2.605801,204.2451,0,0,0,5.322221,2.742948,2.605801,0,0,23.29795,8.630824,2.579273,0,2.579273,19.34462,49.60148,0.1285751,2.866381,4.257777,0,13.95304
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.589772,66.33891,44.48795,0.06564736,0.06564736,0,0,0,0.06564736,10038.14,0,0,0,6.589772,0.06910249,0.06564736,0,0,20.71868,10.95217,6.520669,0,6.520669,25.53067,65.46311,0.1283394,0.0722121,5.271817,0,17.54194
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.216968,67.20843,46.46534,1.29422,1.29422,0,0,0,1.29422,480.3639,0,0,0,6.216968,1.362337,1.29422,0,0,14.19801,16.82077,4.85463,0,4.85463,30.13617,77.27208,0.1281644,1.423642,4.973574,0,23.03774
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.793195,76.22311,48.44274,5.957229,5.957229,0,0,0,5.957229,130.8191,0,0,0,7.793195,6.270767,5.957229,0,0,9.343376,21.18994,1.522428,0,1.522428,31.58047,80.97541,0.1281096,6.552952,6.234556,0,28.98314
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.741786,77.46439,49.60713,4.129879,4.129879,0,-1,0,4.129879,187.4579,0,0,0,7.741786,4.347241,4.129879,0,0,7.820949,22.56012,3.394545,0,3.394545,34.80082,89.2327,0.1279876,4.542868,6.193429,0,30.30191
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.576227,72.76237,49.91718,0,0,0,-1,0,0,0,2.149823,0,0,6.576227,0,0,0,0,4.426404,25.61522,4.426404,0,4.426404,39.00008,100,0.1278289,0,5.260982,0,32.19144
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.728541,62.28402,50.26856,3.962711,3.962711,0,-1,0,3.962711,94.09067,0,0,0,3.728541,4.171275,3.962711,0,0,0,29.59898,0,0.4427336,-0.4427336,38.5334,98.80338,0.1278289,4.358982,2.982833,0,33.32752
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.057631,56.0791,49.72426,3.384111,3.384111,0,-1,0,3.384111,60.8027,0,0,0,2.057631,3.562222,3.384111,0,0,0.4919263,29.15624,0,1.504591,-1.504591,36.94742,94.73678,0.1278289,3.722522,1.646105,0,31.21387
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2033483,48.92457,48.32561,2.608064,2.608064,0,-1,0,2.608064,7.796908,0,0,0,0.2033483,2.74533,2.608064,0,0,2.163694,27.65165,0,2.541982,-2.541982,34.26793,87.86632,0.1278289,2.86887,0.1626786,0,27.855
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,47.16811,47.16811,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,4.988119,25.10967,0,4.926449,-4.926449,29.075,74.55113,0.1278289,5.148139,0,0,25.10967
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,45.61789,45.61789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46195,20.18322,0,0,0,29.075,74.55113,0.1278289,0,0,0,20.18322
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,43.75762,43.75762,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.46195,20.18322,0,7.399087,-7.399087,21.27568,54.55291,0.1278289,7.732046,0,0,20.18322
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,41.89735,41.89735,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.68316,12.78414,0,1.389228,-1.389228,19.8113,50.79811,0.1278289,1.451743,0,0,12.78414
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,40.38158,40.38158,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.22675,11.39491,0,1.313647,-1.313647,18.4266,47.24759,0.1278289,1.372761,0,0,11.39491
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,39.33432,39.33432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.68635,10.08126,0,0,0,18.4266,47.24759,0.1278289,0,0,0,10.08126
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,38.25261,38.25261,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.68635,10.08126,0,1.533945,-1.533945,16.80968,43.10165,0.1278289,1.602973,0,0,10.08126
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,37.3018,37.3018,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.39074,8.547316,0,0.9812813,-0.9812813,15.77532,40.44945,0.1278289,1.025439,0,0,8.547316
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,36.53014,36.53014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.48105,7.566034,0,0,0,15.77532,40.44945,0.1278289,0,0,0,7.566034
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,35.77225,35.77225,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.48105,7.566034,0,0.9380819,-0.9380819,14.78649,37.91401,0.1278289,0.9802956,0,0,7.566034
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,35.17283,35.17283,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.52336,6.627953,0,0.07944199,-0.07944199,14.70275,37.69929,0.1278289,0.08301688,0,0,6.627953
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1009896,35.25282,34.97992,1.089803,1.089803,0,0,0,1.089803,9.266781,0,2.220446E-16,0,0.1009896,1.147161,1.089803,0,0,25.61163,6.548511,0,1.046171,-1.046171,13.59999,34.8717,0.1278289,1.198783,0.08079169,0,6.6495
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.710842,42.25895,34.60786,4.580122,4.580122,0,0,0,4.580122,59.18711,0,0,0,2.710842,4.821181,4.580122,0,0,26.77404,5.502339,0,2.110339,-2.110339,11.3755,29.16788,0.1278289,5.038134,2.168673,0,8.213181
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.522241,49.16882,35.82737,4.290901,4.290901,12,0,3.372,4.290901,105.3914,0,0,0,4.522241,0,0,7.709099,7.323645,29.11886,3.392,11.84589,0,11.84589,22.61349,57.9832,0.1281125,4.719991,3.617793,12,7.914242
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.430181,59.42287,39.10695,2.888598,2.888598,0,-1,0,2.888598,222.6056,0,0,0,6.430181,3.04063,2.888598,0,0,17.27298,14.0533,3.389551,0,3.389551,25.8291,66.22833,0.1279914,3.177458,5.144145,0,20.48348
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.801579,68.09319,41.89735,1.744701,1.744701,0,0,0,1.744701,447.1586,0,0,0,7.801579,1.836527,1.744701,0,0,13.88343,17.10389,5.965052,0,5.965052,31.48805,80.73842,0.1277788,1.919171,6.241263,0,24.90547
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.771157,75.56596,44.4535,5.93446,5.93446,0,0,0,5.93446,147.8004,0,0,0,8.771157,6.2468,5.93446,0,0,7.918375,22.47244,2.524358,0,2.524358,33.88286,86.87896,0.127689,6.527906,7.016926,0,31.2436
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.885189,78.70621,46.43089,3.242721,3.242721,0,0,0,3.242721,274.0041,0.07778015,0,0,8.885189,3.413391,3.242721,0,0,5.394018,24.74436,5.394018,0,5.394018,39.00008,100,0.1274977,3.566993,7.108151,0,33.62955
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.732315,80.59127,48.40829,6.556428,6.556428,0,0,0,6.556428,133.1871,1.830812,0,0,8.732315,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1274977,7.21207,6.985852,0,38.3313
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.688453,77.2216,49.60713,2.90497,2.90497,0,-1,0,2.90497,264.6655,4.630589,0,0,7.688453,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1274977,3.195467,6.150763,0,37.28743
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.577658,72.76835,49.91718,8.386127,8.36,0,-1,0,8.36,78.68012,0,0.02612787,0.8647407,6.577658,8.8,8.36,0,0,0,29.59898,0,2.222342,-2.222342,36.65752,93.99346,0.1274977,9.224741,5.262126,0,36.17664
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.392363,64.66101,50.26856,4.308388,4.308388,0,-1,0,4.308388,101.9491,0,0,0,4.392363,4.535146,4.308388,0,0,2.469269,27.37664,0,0.1427825,-0.1427825,36.50702,93.60755,0.1274977,4.739227,3.513891,0,31.769
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.185138,56.49171,49.72426,0.03669675,0.03669675,0,-1,0,0.03669675,5954.582,0,0,0,2.185138,0.03862815,0.03669675,0,0,2.627916,27.23385,2.14651,0,2.14651,38.54338,98.82897,0.1274217,0.04036642,1.74811,0,29.41899
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2503788,49.06377,48.32561,6.999111,6.999111,0,-1,0,6.999111,3.577295,0,8.881784E-16,0,0.2503788,7.367485,6.999111,0,0,0.4814063,29.16571,0,7.117106,-7.117106,31.04129,79.59289,0.1274217,7.699022,0.200303,0,29.41609
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,47.16811,47.16811,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,8.389302,22.04861,0,3.486209,-3.486209,27.3665,70.17037,0.1274217,3.643088,0,0,22.04861
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,45.61789,45.61789,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,12.26287,18.5624,0,5.818613,-5.818613,21.23314,54.44385,0.1274217,6.080451,0,0,18.5624
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,43.79207,43.79207,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,18.72799,12.74378,0,1.309727,-1.309727,19.85257,50.90393,0.1274217,1.368664,0,0,12.74378
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,41.89735,41.89735,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,20.18324,11.43406,0,1.699564,-1.699564,18.06107,46.31035,0.1274217,1.776044,0,0,11.43406
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,40.42292,40.42292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.07165,9.734494,0,0,0,18.06107,46.31035,0.1274217,0,0,0,9.734494
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,39.33432,39.33432,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,22.07165,9.734494,0,2.082917,-2.082917,15.86549,40.68065,0.1274217,2.176649,0,0,9.734494
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,38.25261,38.25261,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,24.386,7.651577,0,0.35105,-0.35105,15.49545,39.73183,0.1274217,0.3668472,0,0,7.651577
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,37.32248,37.32248,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,24.77606,7.300527,0,2.00501,-2.00501,13.38198,34.3127,0.1274217,2.095236,0,0,7.300527
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,36.54392,36.54392,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,27.00385,5.295516,0,2.438782,-2.438782,10.81128,27.72117,0.1274217,2.548527,0,0,5.295516
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,35.79292,35.79292,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,29.7136,2.856735,0,0.6814276,-0.6814276,10.09299,25.87941,0.1274217,0.7120918,0,0,2.856735
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,35.20728,35.20728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.47075,2.175307,0,0,0,10.09299,25.87941,0.1274217,0,0,0,2.175307
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1322008,35.37188,35.01437,0,0,0,0,0,0,0,0,0,0,0.1322008,0,0,0,0,30.47075,2.175307,0.1322008,0,0.1322008,10.21841,26.20099,0.127417,0,0.1057606,0,2.307508
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.477047,41.61202,34.6492,2.217104,2.217104,0,0,0,2.217104,111.7244,0,0,0,2.477047,2.333794,2.217104,0,0,30.33854,2.294288,0.1432534,0,0.1432534,10.35431,26.54946,0.1274119,2.438815,1.981638,0,4.771336
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.78583,50.02565,35.82737,3.911494,3.911494,12,0,3.372,3.911494,122.353,0,0,0,4.78583,0,0,8.088506,7.684081,30.19529,2.423216,12.46991,0,12.46991,22.18431,56.88272,0.1276724,4.302643,3.828664,12,7.209045
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.223578,58.66888,39.10695,0,0,0,-1,0,0,0,0,0,0,6.223578,0,0,0,0,17.72538,13.64614,6.223578,0,6.223578,28.08851,72.02168,0.1274529,0,4.978863,0,19.86971
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.848438,68.28735,41.89735,6.541685,6.541685,0,0,0,6.541685,119.9758,0,0,0,7.848438,6.885984,6.541685,0,0,11.5018,19.24736,0.9624534,0,0.9624534,29.00157,74.36286,0.127419,7.195854,6.27875,0,27.09579
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.348549,73.64576,44.4535,7.330311,7.330311,0,0,0,7.330311,113.8908,0,0,0,8.348549,7.716116,7.330311,0,0,10.53935,20.11356,0.6324319,0,0.6324319,29.60155,75.90126,0.1273968,8.063342,6.678839,0,28.46211
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.925419,74.22095,46.38956,0,0,0,0,0,0,0,0,0,0,7.925419,0,0,0,0,9.906918,20.68275,7.925419,0,7.925419,37.12026,95.17997,0.1271186,0,6.340335,0,28.60817
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.712432,75.76484,48.36695,2.663688,2.663688,0,0,0,2.663688,289.5396,2.927051,0,0,7.712432,2.803883,2.663688,0,0,1.981498,27.81563,1.981498,0,1.981498,39.00008,100,0.1270493,2.930057,6.169946,0,35.52806
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.901163,73.70818,49.56579,2.050238,2.050238,0,-1,0,2.050238,336.6031,4.743019,0,0,6.901163,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1270493,2.255261,5.520931,0,36.50014
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.330964,71.69734,49.87584,5.263587,5.263587,0,-1,0,5.263587,120.2785,0.7903456,0,0,6.330964,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1270493,5.789946,5.064771,0,35.92994
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.610731,65.41604,50.22722,6.117722,6.117722,0,-1,0,6.117722,75.36679,0,0,0,4.610731,6.439707,6.117722,0,0,0,29.59898,0,1.828977,-1.828977,37.07217,95.05665,0.1270493,6.729494,3.688585,0,34.20971
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.267348,56.75903,49.72426,0.1467433,0.1467433,0,-1,0,0.1467433,1545.112,0.08068527,0,0,2.267348,0.1544667,0.1467433,0,0,2.032197,27.77,2.032197,0,2.032197,39.00008,100,0.1269782,0.1614177,1.813879,0,30.03735
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2234786,48.98412,48.32561,0,0,0,-1,0,0,0,0.2234786,0,0,0.2234786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269782,0,0.1787829,0,29.82246
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,47.16811,47.16811,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1269782,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,45.61789,45.61789,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.1269782,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,43.75762,43.75762,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.1269782,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,41.85601,41.85601,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.1269782,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,40.38158,40.38158,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.1269782,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,39.32054,39.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1269782,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1269782,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,37.3018,37.3018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1269782,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,36.54392,36.54392,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.1269782,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,35.79292,35.79292,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.1269782,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,35.22795,35.22795,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.1269782,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2359892,35.6744,35.03503,0.003162783,0.003162783,0,0,0,0.003162783,7461.442,0,0,0,0.2359892,0.003329245,0.003162783,0,0,29.24287,3.280396,0.23266,0,0.23266,11.47858,29.43219,0.1269701,0.003479061,0.1887914,0,3.516386
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.053649,37.53672,34.6492,1.868488,1.868488,0,0,0,1.868488,56.39048,0,2.220446E-16,0,1.053649,1.966829,1.868488,0,0,29.01021,3.48979,0,0.9131799,-0.9131799,10.516,26.96405,0.1269701,2.055336,0.8429193,0,4.54344
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.904166,44.14315,35.84804,1.909466,1.909466,0,0,0,1.909466,152.0931,0,0,0,2.904166,2.009964,1.909466,0,0,30.02485,2.576611,0.8942018,0,0.8942018,11.36432,29.13921,0.1269388,2.100412,2.323333,0,5.480776
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.886227,50.66401,39.08628,4.176583,4.176583,0,-1,0,4.176583,93.048,0,0,0.6435359,3.886227,4.396403,4.176583,0,0,29.13065,3.381392,0,0.5101761,-0.5101761,10.82654,27.76031,0.1269388,4.594242,3.108982,0,7.26762
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.395461,58.83418,41.85601,2.308607,2.308607,0,0,0,2.308607,233.7107,0,0,0,5.395461,2.430113,2.308607,0,0,29.69751,2.871216,2.965348,0,2.965348,13.63972,34.97357,0.1268354,2.539468,4.316369,0,8.266677
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.320706,57.88625,44.37771,0.4111817,0.4111817,0,0,0,0.4111817,1050.802,0,0,0,4.320706,0.4328228,0.4111817,0,0,26.73216,5.54003,3.887883,0,3.887883,17.32809,44.43091,0.1267,0.4522999,3.456565,0,9.860736
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.546647,57.40756,46.35511,0.438988,0.438988,0,0,0,0.438988,807.9145,0,0,0,3.546647,0.4620926,0.438988,0,0,22.84428,9.039124,3.084555,0,3.084555,20.25435,51.93414,0.1265927,0.4828868,2.837318,0,12.58577
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9909851,51.2901,48.32561,0,0,0,0,0,0,0,0,0,0,0.9909851,0,0,0,0,19.75973,11.81522,0.9909851,0,0.9909851,21.19449,54.34473,0.1265583,0,0.7927881,0,12.80621
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.056554,52.67978,49.49,5.149429,5.149429,0,-1,0,5.149429,20.51788,0,8.881784E-16,0,1.056554,5.420452,5.149429,0,0,18.76874,12.70711,0,4.363898,-4.363898,16.59453,42.55,0.1265583,5.664372,0.845243,0,13.76366
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.681699,58.2462,49.84138,1.59842,1.59842,0,-1,0,1.59842,167.7719,0,0,0,2.681699,1.682547,1.59842,0,0,23.61752,8.343212,0.9991516,0,0.9991516,17.54241,44.98045,0.1265236,1.758262,2.145359,0,11.02491
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.233865,53.94237,50.18588,1.20041,1.20041,0,-1,0,1.20041,102.7869,0,0,0,1.233865,1.263589,1.20041,0,0,22.61837,9.242449,0,0.02972465,-0.02972465,17.51108,44.90011,0.1265236,1.320451,0.9870918,0,10.47631
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3120766,50.57767,49.64847,3.179138,3.179138,0,-1,0,3.179138,9.81639,0,4.440892E-16,0,0.3120766,3.346461,3.179138,0,0,22.65139,9.212724,0,3.034385,-3.034385,14.31256,36.69879,0.1265236,3.497052,0.2496613,0,9.5248
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1855918,48.83751,48.29116,6.44662,6.045734,0,-1,0,6.045734,3.069797,0,0.4008849,1.186597,0.1855918,6.363931,6.045734,0,0,26.02293,6.178339,0,6.178339,-6.178339,7.800015,20,0.1265236,7.091281,0.1484734,0,6.363931
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,47.16811,47.16811,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265236,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,45.61789,45.61789,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265236,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,43.75762,43.75762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265236,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,41.85601,41.85601,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265236,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,40.38158,40.38158,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265236,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,39.32054,39.32054,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265236,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,38.25261,38.25261,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265236,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,37.34314,37.34314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265236,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,36.58526,36.58526,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265236,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,35.82737,35.82737,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265236,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,35.26929,35.26929,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267899,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.21742,35.6654,35.07637,0.483643,0.483643,9.283643,0,2.684762,0.483643,44.95465,0,0,0,0.21742,0,0,8.8,8.36,24.52775,7.524,8.57742,0,8.57742,23.86826,61.20055,0.1269752,0.5320073,0.173936,12,7.74142
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.681541,39.36507,34.70432,3.893969,3.893969,11.93969,0,3.356741,3.893969,43.18321,0,0,0,1.681541,0,0,8.045719,7.643433,15.95033,15.24368,9.324974,0,9.324974,32.71471,83.88371,0.127337,4.283366,1.345233,12,16.92522
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8011267,38.07146,35.86871,0,0,0,0,0,0,0,0,0,0,0.8011267,0,0,0,0,6.62536,23.63615,0.8011267,0,0.8011267,33.47472,85.83246,0.1273093,0,0.6409014,0,24.43728
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.293139,42.74731,39.08628,5.468091,5.468091,0,-1,0,5.468091,23.64882,0,8.881784E-16,0,1.293139,5.755885,5.468091,0,0,5.824233,24.35717,0,4.462746,-4.462746,28.77058,73.77057,0.1273093,6.0149,1.034511,0,25.65031
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.786205,53.29191,41.81468,0.008818196,0.008818196,0,0,0,0.008818196,42936.27,0,0,0,3.786205,0.009282311,0.008818196,0,0,10.78284,19.89442,3.776922,0,3.776922,32.35368,82.95799,0.1271785,0.009700015,3.028964,0,23.68063
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.802378,52.80381,44.33637,0.8488128,0.8488128,0,0,0,0.8488128,330.1526,0,0,0,2.802378,0.8934872,0.8488128,0,0,7.005917,23.29365,1.908891,0,1.908891,34.16462,87.6014,0.1271126,0.9336941,2.241902,0,26.09603
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.52179,57.2792,46.31377,0,0,0,0,0,0,0,0,0,0,3.52179,0,0,0,0,5.097026,25.01165,3.52179,0,3.52179,37.50568,96.16821,0.126991,0,2.817432,0,28.53344
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.515116,59.39491,48.29116,3.713699,3.713699,0,0,0,3.713699,94.65269,4.440892E-16,0,0,3.515116,3.909157,3.713699,0,0,1.575236,28.18126,0,0.3940411,-0.3940411,37.09032,95.1032,0.126991,4.085069,2.812093,0,31.69638
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.642744,61.09829,49.45555,3.200318,3.200318,0,-1,0,3.200318,113.8244,0,0,0,3.642744,3.368756,3.200318,0,0,2.01306,27.78722,0.2739884,0,0.2739884,37.35025,95.76968,0.1269816,3.52035,2.914196,0,31.42997
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.75745,58.45457,49.80005,1.747484,1.747484,0,-1,0,1.747484,157.7954,0,0,0,2.75745,1.839457,1.747484,0,0,1.739071,28.03381,0.9179924,0,0.9179924,38.22113,98.00271,0.1269499,1.922233,2.20596,0,30.79126
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3475249,51.19035,50.15143,4.825042,4.825042,0,-1,0,4.825042,7.202525,0,8.881784E-16,0,0.3475249,5.078992,4.825042,0,0,0.821079,28.86001,0,4.731467,-4.731467,33.23373,85.21452,0.1269499,5.307547,0.2780199,0,29.20753
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.12396,53.05009,49.64847,0,0,0,-1,0,0,0,0,0,0,1.12396,0,0,0,0,6.078265,24.12854,1.12396,0,1.12396,34.30001,87.94857,0.1269112,0,0.8991683,0,25.2525
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2305802,48.92902,48.24982,0,0,0,-1,0,0,0,0,0,0,0.2305802,0,0,0,0,4.954304,25.1401,0.2305802,0,0.2305802,34.51876,88.50946,0.1269033,0,0.1844642,0,25.37068
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,47.12677,47.12677,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,4.723724,25.34763,0,0.05592982,-0.05592982,34.4598,88.3583,0.1269033,0.05844667,0,0,25.34763
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,45.57655,45.57655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.785868,25.2917,0,0,0,34.4598,88.3583,0.1269033,0,0,0,25.2917
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,43.71628,43.71628,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,4.785868,25.2917,0,1.07531,-1.07531,33.32633,85.45195,0.1269033,1.123699,0,0,25.2917
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,41.85601,41.85601,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,5.980657,24.21639,0,1.833675,-1.833675,31.39347,80.4959,0.1269033,1.91619,0,0,24.21639
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,40.38158,40.38158,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,8.018073,22.38271,0,0.293227,-0.293227,31.08438,79.70337,0.1269033,0.3064222,0,0,22.38271
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,39.32054,39.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.343882,22.08949,0,0,0,31.08438,79.70337,0.1269033,0,0,0,22.08949
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,38.25261,38.25261,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,8.343882,22.08949,0,0.2184995,-0.2184995,30.85406,79.11282,0.1269033,0.228332,0,0,22.08949
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,37.35693,37.35693,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,8.586658,21.87099,0,0.8954435,-0.8954435,29.91018,76.69261,0.1269033,0.9357384,0,0,21.87099
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,36.58526,36.58526,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,9.581595,20.97554,0,0.9872151,-0.9872151,28.86956,74.02437,0.1269033,1.03164,0,0,20.97554
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,35.82737,35.82737,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,10.6785,19.98833,0,0.2277918,-0.2277918,28.62945,73.4087,0.1269033,0.2380424,0,0,19.98833
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,35.26929,35.26929,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,10.9316,19.76053,0,0.5601328,-0.5601328,28.03902,71.89477,0.1269033,0.5853388,0,0,19.76053
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08860316,35.3297,35.09015,0.7926766,0.7926766,0,0,0,0.7926766,11.17772,0,0,0,0.08860316,0.8343964,0.7926766,0,0,11.55397,19.2004,0,0.7457933,-0.7457933,27.25288,69.87904,0.1269033,0.8719442,0.07088253,0,19.28901
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.891102,39.98693,34.72499,0.2842858,0.2842858,0,0,0,0.2842858,665.2116,0,0,0,1.891102,0.2992482,0.2842858,0,0,12.38263,18.45461,1.591854,0,1.591854,28.76305,73.75125,0.1268485,0.3127144,1.512882,0,20.34571
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.697455,43.56587,35.88938,3.758233,3.758233,0,0,0,3.758233,71.77455,0,4.440892E-16,0,2.697455,3.956035,3.758233,0,0,10.79078,19.88728,0,1.25858,-1.25858,27.43639,70.34957,0.1268485,4.134057,2.157964,0,22.58473
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.995913,51.01853,39.08628,5.643252,5.643252,0,-1,0,5.643252,70.8087,0,0,0,3.995913,5.940265,5.643252,0,0,12.1892,18.6287,0,1.944352,-1.944352,25.38686,65.09438,0.1268485,6.207577,3.196731,0,22.62461
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.182609,54.56741,41.78023,2.515251,2.515251,0,0,0,2.515251,166.2899,0,0,0,4.182609,2.647632,2.515251,0,0,14.34959,16.68435,1.534977,0,1.534977,26.84307,68.82824,0.1267957,2.766776,3.346087,0,20.86695
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.200578,60.89329,44.29503,0.2990721,0.2990721,0,0,0,0.2990721,1738.904,0,0,0,5.200578,0.3148127,0.2990721,0,0,12.81461,18.06582,4.885765,0,4.885765,31.47811,80.71294,0.126628,0.3289793,4.160462,0,23.2664
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.970137,69.95982,46.23798,5.063125,5.063125,0,0,0,5.063125,137.6647,0,0,0,6.970137,5.329605,5.063125,0,0,7.928849,22.46301,1.640532,0,1.640532,33.03445,84.70357,0.1265718,5.569438,5.576109,0,29.43315
