Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,37.53606,37.53606,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.9637,7.131648,0,1.205389,-1.205389,14.04684,36.01747,0.1266376,1.259632,0,0,7.131648
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,36.66105,36.66105,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.30302,5.926259,0,1.079228,-1.079228,12.90924,33.10054,0.1266376,1.127793,0,0,5.926259
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,36.04096,36.04096,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.50216,4.847031,0,1.131201,-1.131201,11.71684,30.04313,0.1266376,1.182105,0,0,4.847031
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,35.44154,35.44154,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.75905,3.71583,0,1.74856,-1.74856,9.873701,25.31713,0.1266376,1.827245,0,0,3.71583
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,34.91791,34.91791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.7019,1.967271,0,0,0,9.873701,25.31713,0.1266376,0,0,0,1.967271
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,34.47007,34.47007,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.7019,1.967271,0,0.84115,-0.84115,8.987051,23.04367,0.1266376,0.8790018,0,0,1.967271
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2144573,34.87603,34.29782,1.4235,1.4235,10.2235,0,2.922545,1.4235,15.06549,0,0,0,0.2144573,0,0,8.8,8.36,31.63651,1.126121,8.574457,0,8.574457,17.1215,43.90118,0.1268312,1.56585,0.1715658,12,1.340578
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.650876,38.51889,33.96711,1.80662,1.80662,10.60662,0,3.019475,1.80662,91.37924,0,0,0,1.650876,0,0,8.8,8.36,23.06205,8.843132,10.01088,0,10.01088,26.61865,68.2528,0.1270089,1.987282,1.320701,12,10.49401
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.166387,40.80445,34.74566,2.99157,2.99157,11.79157,0,3.319267,2.99157,72.41637,1.776357E-15,0,0,2.166387,0,0,8.8,8.36,13.05118,17.85292,10.52639,0,10.52639,36.60485,93.85841,0.1272404,3.290728,1.733109,12,20.01931
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.604153,47.15612,36.66105,2.262489,2.262489,0,-1,0,2.262489,159.3003,0,0,0,3.604153,2.381567,2.262489,0,0,2.524788,27.32667,1.222585,0,1.222585,37.7647,96.83237,0.1272087,2.488738,2.883322,0,30.93082
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.078694,50.53091,38.3904,2.3078,2.3078,0,0,0,2.3078,176.7352,0.3472278,0,0,4.078694,2.429264,2.3078,0,0,1.302203,28.427,1.302203,0,1.302203,39.00008,100,0.1271749,2.53858,3.262955,0,32.50569
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.441636,50.38156,40.14733,7.507007,7.507007,0,0,0,7.507007,45.84564,0,8.881784E-16,0,3.441636,7.902113,7.507007,0,0,0,29.59898,0,4.460477,-4.460477,34.29832,87.94424,0.1271749,8.257708,2.753309,0,33.04062
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.410926,62.64322,41.9318,5.974835,5.974835,0,0,0,5.974835,107.2988,0,0,0,6.410926,6.289299,5.974835,0,0,4.956086,25.1385,0.1216263,0,0.1216263,34.41371,88.2401,0.1271717,6.572318,5.128741,0,31.54943
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.16251,67.74809,43.75762,1.274023,1.274023,0,0,0,1.274023,562.1961,0.9869731,0,0,7.16251,1.341077,1.274023,0,0,4.834459,25.24796,4.834459,0,4.834459,39.00008,100,0.1270464,1.401426,5.730008,0,32.41047
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.35516,62.15724,44.91512,6.591398,6.591398,0,-1,0,6.591398,81.24467,0,8.881784E-16,0,5.35516,6.938313,6.591398,0,0,0,29.59898,0,1.583154,-1.583154,37.33129,95.72105,0.1270464,7.250538,4.284128,0,34.95414
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.492112,59.72266,45.50076,0,0,0,-1,0,0,0,2.733052,0,0,4.492112,0,0,0,0,1.75906,28.01582,1.75906,0,1.75906,39.00008,100,0.1270009,0,3.593689,0,32.50793
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.770257,57.99277,46.19664,3.935116,3.935116,0,-1,0,3.935116,95.81056,0,0,0,3.770257,4.142228,3.935116,0,0,0,29.59898,0,0.3719708,-0.3719708,38.60799,98.99464,0.1270009,4.328628,3.016206,0,33.36924
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.812599,51.26672,45.84526,3.619405,3.619405,0,-1,0,3.619405,50.08004,0,0,0,1.812599,3.8099,3.619405,0,0,0.4133009,29.22701,0,1.9973,-1.9973,36.50265,93.59634,0.1270009,3.981345,1.45008,0,31.03961
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3767723,45.57399,44.48795,0.3992658,0.3992658,0,-1,0,0.3992658,94.36629,0,5.551115E-17,0,0.3767723,0.4202798,0.3992658,0,0,2.632523,27.22971,0,0.04350744,-0.04350744,36.45679,93.47875,0.1270009,0.4391924,0.3014179,0,27.60648
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,43.33045,43.33045,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.680865,27.1862,0,5.007846,-5.007846,31.17805,79.94357,0.1270009,5.2332,0,0,27.1862
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,41.89735,41.89735,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.245139,22.17835,0,8.8,-8.8,21.90204,56.15896,0.1270009,13.14812,0,0,22.17835
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,40.54005,40.54005,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.02292,13.37835,0,4.779654,-4.779654,16.86384,43.24053,0.1270009,4.994738,0,0,13.37835
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,39.1414,39.1414,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.33364,8.5987,0,2.960736,-2.960736,13.74295,35.23827,0.1270009,3.093969,0,0,8.5987
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,38.17682,38.17682,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.62335,5.637964,0,1.36456,-1.36456,12.30458,31.55014,0.1270009,1.425966,0,0,5.637964
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,37.39826,37.39826,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.13953,4.273404,0,0.8536136,-0.8536136,11.40479,29.24299,0.1270009,0.8920261,0,0,4.273404
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,36.53014,36.53014,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.08799,3.41979,0,0.3536097,-0.3536097,11.03205,28.28726,0.1270009,0.3695221,0,0,3.41979
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.48089,3.06618,0,0,0,11.03205,28.28726,0.1270009,0,0,0,3.06618
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,35.34508,35.34508,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.48089,3.06618,0,0.591984,-0.591984,10.40805,26.68725,0.1270009,0.6186233,0,0,3.06618
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,34.82145,34.82145,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.13865,2.474196,0,1.169018,-1.169018,9.175794,23.52763,0.1270009,1.221624,0,0,2.474196
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,34.37361,34.37361,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.43756,1.305178,0,0.5352691,-0.5352691,8.611571,22.08091,0.1270009,0.5593562,0,0,1.305178
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2264563,34.81168,34.20136,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.23282,0,0,0,0.2264563,0,0,8.8,8.36,32.0323,0.769909,8.586456,0,8.586456,16.7574,42.9676,0.1271904,1.534557,0.1811651,12,0.9963654
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.442923,37.83219,33.87065,3.585218,3.585218,11.77828,0,3.315904,3.585218,40.24645,0,0,0,1.442923,0,0,8.193057,7.783404,23.44584,8.49772,9.226327,0,9.226327,25.51026,65.4108,0.1274531,3.94374,1.154338,12,9.940642
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.897892,42.83748,34.62853,7.096975,7.096975,12,0,3.372,7.096975,40.83278,0,0,0,2.897892,0,0,4.903025,4.657874,14.21952,16.80141,7.555766,0,7.555766,32.67829,83.79032,0.1276941,7.806673,2.318314,12,19.69931
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.895627,51.17817,36.54392,6.234406,6.234406,0,-1,0,6.234406,78.52595,0,0,0,4.895627,6.562533,6.234406,0,0,6.66375,23.6016,0,1.666906,-1.666906,30.92122,79.28501,0.1276941,6.857847,3.916502,0,28.49723
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.443301,54.91177,38.23194,3.316761,3.316761,0,0,0,3.316761,164.115,0,0,0,5.443301,3.491327,3.316761,0,0,8.515867,21.9347,1.951974,0,1.951974,32.77302,84.03322,0.1276436,3.648437,4.35464,0,27.378
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.461531,64.4,39.99575,7.331688,7.331688,0,0,0,7.331688,101.771,0,0,0,7.461531,7.717566,7.331688,0,0,6.563894,23.69147,0,0.2560355,-0.2560355,32.50314,83.34121,0.1276436,8.064857,5.969225,0,31.153
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.376991,58.68277,41.78023,3.219228,3.219228,0,0,0,3.219228,167.0273,0,0,0,5.376991,3.388661,3.219228,0,0,6.848378,23.43544,1.98833,0,1.98833,34.38943,88.17786,0.1275922,3.541151,4.301593,0,28.81243
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.79274,58.66307,43.59916,1.777261,1.777261,0,0,0,1.777261,269.67,0,0,0,4.79274,1.870801,1.777261,0,0,4.860048,25.22494,2.921939,0,2.921939,37.16143,95.28551,0.1275168,1.954987,3.834192,0,30.01768
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.375359,69.84327,44.76354,6.673085,6.673085,0,-1,0,6.673085,110.524,0,0,0,7.375359,7.0243,6.673085,0,0,1.938109,27.85468,0.3510584,0,0.3510584,37.49447,96.13947,0.1275077,7.340394,5.900287,0,35.23004
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.944811,64.84727,45.34229,3.156504,3.156504,0,-1,0,3.156504,188.3353,1.035124,0,0,5.944811,3.322636,3.156504,0,0,1.587051,28.17063,1.587051,0,1.587051,39.00008,100,0.1274668,3.472155,4.755849,0,34.11544
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.508636,60.33857,46.00372,2.070955,2.070955,0,-1,0,2.070955,217.7081,2.328684,0,0,4.508636,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1274668,2.278051,3.606909,0,34.10762
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.080339,51.90067,45.65234,0,0,0,-1,0,0,0,2.080339,0,0,2.080339,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274668,0,1.664271,0,31.67932
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2886862,45.09015,44.26058,8.168686,8.168686,0,-1,0,8.168686,3.53406,0,1.776357E-15,0.6255548,0.2886862,8.598617,8.168686,0,0,0,29.59898,0,8.309931,-8.309931,30.24064,77.53996,0.1274668,8.985555,0.230949,0,29.88766
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,43.09619,43.09619,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.233256,21.28905,0,7.859621,-7.859621,21.95588,56.297,0.1274668,8.213304,0,0,21.28905
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,41.69755,41.69755,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.96617,13.42943,0,6.360901,-6.360901,15.2509,39.10478,0.1274668,6.647142,0,0,13.42943
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,40.34713,40.34713,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.03384,7.068526,0,5.414405,-5.414405,9.543612,24.47075,0.1274668,5.658053,0,0,7.068526
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,38.98983,38.98983,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.04984,1.65412,0,0.1305195,-0.1305195,9.406032,24.11798,0.1274668,0.1363929,0,0,1.65412
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,38.01835,38.01835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.19486,1.523601,0,0,0,9.406032,24.11798,0.1274668,0,0,0,1.523601
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,37.26047,37.26047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.19486,1.523601,0,0,0,9.406032,24.11798,0.1274668,0,0,0,1.523601
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,36.41301,36.41301,2.40035,1.447421,0,-1,0,1.447421,0,0,0.9529294,1.192964,0,1.523601,1.447421,0,0,31.19486,1.523601,0,1.523601,-1.523601,7.800015,20,0.1274668,2.640385,0,0,1.523601
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,35.82737,35.82737,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274668,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,35.22795,35.22795,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274668,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,34.72499,34.72499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274668,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,34.27715,34.27715,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1276838,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09074324,34.34877,34.1049,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09074324,0,0,8.8,8.36,24.52775,7.524,8.450744,0,8.450744,23.74809,60.89241,0.1277949,0,0.07259459,12,7.614743
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7762967,35.90101,33.79486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7762967,0,0,8.8,8.36,16.07701,15.12967,9.136296,0,9.136296,32.41554,83.1166,0.1278881,0,0.6210374,12,15.90597
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.754041,42.30747,34.53207,5.540785,5.540785,0,0,0,5.540785,49.7049,0,0,0,2.754041,5.832405,5.540785,0,0,6.940713,23.35234,0,3.078364,-3.078364,29.17066,74.79641,0.1278881,6.094863,2.203233,0,26.10638
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.359856,49.28514,36.41301,3.023799,3.023799,0,-1,0,3.023799,144.1847,0,0,0,4.359856,3.182947,3.023799,0,0,10.36112,20.27397,1.17691,0,1.17691,30.28717,77.65926,0.1278578,3.326179,3.487885,0,24.63383
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.690712,52.21177,38.09414,1.435715,1.435715,0,0,0,1.435715,326.7162,0,0,0,4.690712,1.511279,1.435715,0,0,9.184208,21.33319,3.179434,0,3.179434,33.30345,85.39329,0.1277761,1.579286,3.75257,0,26.0239
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.232514,55.98755,39.83728,2.858583,2.858583,0,0,0,2.858583,183.0457,0,0,0,5.232514,3.009035,2.858583,0,0,6.004775,24.19468,2.223479,0,2.223479,35.41283,90.80193,0.127719,3.144442,4.186011,0,29.42719
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.525879,66.62823,41.62176,1.877781,1.877781,0,0,0,1.877781,400.7858,1.767972,0,0,7.525879,1.976611,1.877781,0,0,3.781295,26.19581,3.781295,0,3.781295,39.00008,100,0.127622,2.065559,6.020703,0,33.72169
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.841089,62.2213,43.40624,0,0,0,0,0,0,0,5.841089,0,0,5.841089,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127622,0,4.672871,0,35.44007
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.205921,61.224,44.57063,4.915947,4.915947,0,-1,0,4.915947,105.8986,0.03123922,0,0,5.205921,5.174681,4.915947,0,0,0,29.59898,0,0,0,39.00008,100,0.127622,5.407542,4.164736,0,34.8049
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.718461,60.12978,45.14938,0.6150034,0.6150034,0,-1,0,0.6150034,767.2252,4.071089,0,0,4.718461,0.647372,0.6150034,0,0,0,29.59898,0,0,0,39.00008,100,0.127622,0.6765038,3.774769,0,34.31744
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.140038,55.46882,45.81081,1.056762,1.056762,0,-1,0,1.056762,297.1378,2.027658,0,0,3.140038,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.127622,1.162438,2.512031,0,32.73902
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.949948,51.24971,45.41808,0.2154781,0.2154781,0,-1,0,0.2154781,904.9401,1.723129,0,0,1.949948,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.127622,0.2370259,1.559958,0,31.54893
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4018755,45.22347,44.06767,4.89833,4.89833,0,-1,0,4.89833,8.204336,0,8.881784E-16,0,0.4018755,5.156137,4.89833,0,0,0,29.59898,0,4.754262,-4.754262,33.98865,87.1502,0.127622,5.388164,0.3215004,0,30.00085
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,42.90327,42.90327,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.282513,24.84472,0,2.880779,-2.880779,30.95204,79.36404,0.127622,3.010414,0,0,24.84472
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,41.50463,41.50463,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.483378,21.96394,0,0.5166972,-0.5166972,30.40739,77.96751,0.127622,0.5399486,0,0,21.96394
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,40.14733,40.14733,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.057487,21.44724,0,1.999228,-1.999228,28.30002,72.56401,0.127622,2.089193,0,0,21.44724
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,38.81069,38.81069,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.27885,19.44801,0,2.18629,-2.18629,25.99547,66.65491,0.127622,2.284673,0,0,19.44801
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,37.88055,37.88055,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.70806,17.26172,0,1.023887,-1.023887,24.9162,63.88756,0.127622,1.069961,0,0,17.26172
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,37.12956,37.12956,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.84571,16.23784,0,1.561416,-1.561416,23.27032,59.66737,0.127622,1.63168,0,0,16.23784
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,36.29588,36.29588,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.58062,14.67642,0,1.217798,-1.217798,21.98665,56.37591,0.127622,1.272599,0,0,14.67642
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,35.73091,35.73091,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.93373,13.45862,0,0.8425202,-0.8425202,21.09855,54.09875,0.127622,0.8804336,0,0,13.45862
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,35.13149,35.13149,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.86986,12.6161,0,0.8968112,-0.8968112,20.15323,51.67485,0.127622,0.9371678,0,0,12.6161
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,34.62853,34.62853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86632,11.71929,0,0,0,20.15323,51.67485,0.127622,0,0,0,11.71929
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,34.20136,34.20136,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.86632,11.71929,0,1.903021,-1.903021,18.14727,46.53137,0.127622,1.988657,0,0,11.71929
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09214604,34.27665,34.02911,1.542579,1.542579,0,0,0,1.542579,5.973505,0,2.220446E-16,0,0.09214604,1.623768,1.542579,0,0,21.98079,9.816269,0,1.531622,-1.531622,16.5328,42.39171,0.127622,1.696837,0.07371683,0,9.908416
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.985145,39.21623,33.71907,0.1397163,0.1397163,0,0,0,0.1397163,1420.839,0,0,0,1.985145,0.1470698,0.1397163,0,0,23.68259,8.284648,1.838075,0,1.838075,18.27655,46.86286,0.1275749,0.153688,1.588116,0,10.26979
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.530656,44.54605,34.43562,0,0,0,0,0,0,0,0,0,0,3.530656,0,0,0,0,21.84451,9.938915,3.530656,0,3.530656,21.62603,55.45124,0.1274846,0,2.824525,0,13.46957
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.560179,53.15608,36.31655,8.57136,8.36,0,-1,0,8.36,66.50932,0,0.2113598,1.068496,5.560179,8.8,8.36,0,0,18.31386,13.11651,0,3.239821,-3.239821,18.21095,46.69466,0.1274846,9.428495,4.448143,0,18.67668
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.506895,62.16992,37.99768,0,0,0,0,0,0,0,0,0,0,7.506895,0,0,0,0,21.91366,9.876684,7.506895,0,7.506895,25.33262,64.95531,0.1272929,0,6.005516,0,17.38358
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.276703,67.37553,39.72704,4.743631,4.743631,0,0,0,4.743631,174.4803,0,0,0,8.276703,4.993296,4.743631,0,0,14.40676,16.63289,3.283407,0,3.283407,28.44753,72.94225,0.1272092,5.217995,6.621362,0,24.90959
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.848916,67.76244,41.47018,2.13737,2.13737,0,0,0,2.13737,367.2231,0,0,0,7.848916,2.249863,2.13737,0,0,11.12336,19.58796,5.599052,0,5.599052,33.75926,86.56203,0.1270668,2.351107,6.279133,0,27.43687
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.594684,64.8918,43.24777,0,0,0,0,0,0,0,1.070378,0,0,6.594684,0,0,0,0,5.524306,24.6271,5.524306,0,5.524306,39.00008,100,0.1269266,0,5.275747,0,31.22179
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.395566,58.1825,44.41216,0,0,0,-1,0,0,0,4.395566,0,0,4.395566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269266,0,3.516453,0,33.99454
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.464463,62.65269,44.9978,0.5320987,0.5320987,0,-1,0,0.5320987,1026.964,4.904359,0,0,5.464463,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1269266,0.5853086,4.37157,0,35.06344
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.975359,54.76045,45.65234,0,0,0,-1,0,0,0,2.975359,0,0,2.975359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269266,0,2.380287,0,32.57434
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.990636,51.21859,45.26651,3.364892,3.364892,0,-1,0,3.364892,59.15899,0,0,0,1.990636,3.541992,3.364892,0,0,0,29.59898,0,1.551356,-1.551356,37.36481,95.807,0.1269266,3.701381,1.592509,0,31.58961
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3024164,44.77648,43.9092,0,0,0,-1,0,0,0,0,0,0,0.3024164,0,0,0,0,1.723729,28.04762,0.3024164,0,0.3024164,37.6517,96.54263,0.126919,0,0.2419332,0,28.35004
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,42.71036,42.71036,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.421312,28.3198,0,6.220877,-6.220877,31.09432,79.72887,0.126919,6.500816,0,0,28.3198
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,41.31171,41.31171,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.333397,22.09892,0,0.1710458,-0.1710458,30.91402,79.26657,0.126919,0.1787429,0,0,22.09892
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.523448,21.92788,0,0,0,30.91402,79.26657,0.126919,0,0,0,21.92788
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,38.65911,38.65911,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.523448,21.92788,0,0.3350499,-0.3350499,30.56085,78.361,0.126919,0.3501271,0,0,21.92788
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,37.74965,37.74965,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.895726,21.59282,0,0.7345297,-0.7345297,29.78659,76.37572,0.126919,0.7675835,0,0,21.59282
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,37.01243,37.01243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.71187,20.8583,0,0,0,29.78659,76.37572,0.126919,0,0,0,20.8583
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,36.17875,36.17875,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.71187,20.8583,0,1.222022,-1.222022,28.49846,73.07284,0.126919,1.277013,0,0,20.8583
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,35.61378,35.61378,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.06967,19.63627,0,0.1779612,-0.1779612,28.31088,72.59185,0.126919,0.1859694,0,0,19.63627
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,35.03503,35.03503,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.26741,19.45831,0,0.2000736,-0.2000736,28.09998,72.05109,0.126919,0.2090769,0,0,19.45831
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,34.55274,34.55274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48971,19.25824,0,0,0,28.09998,72.05109,0.126919,0,0,0,19.25824
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,34.1049,34.1049,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.48971,19.25824,0,0.9952023,-0.9952023,27.05095,69.36126,0.126919,1.039986,0,0,19.25824
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1054642,34.21586,33.93266,0,0,0,0,0,0,0,0,0,0,0.1054642,0,0,0,0,12.59549,18.26303,0.1054642,0,0.1054642,27.151,69.61781,0.1269163,0,0.08437136,0,18.3685
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7865312,35.75462,33.62261,1.03048,1.03048,0,0,0,1.03048,76.32666,0,0,0,0.7865312,1.084716,1.03048,0,0,12.49003,18.35795,0,0.2981849,-0.2981849,26.83668,68.81187,0.1269163,1.133528,0.629225,0,19.14448
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6722477,36.16598,34.33916,1.762143,1.762143,0,0,0,1.762143,38.14945,0,2.220446E-16,0,0.6722477,1.854887,1.762143,0,0,12.82134,18.05977,0,1.182639,-1.182639,25.59007,65.61544,0.1269163,1.938357,0.5377982,0,18.73202
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.151287,39.39098,36.19942,1.280538,1.280538,0,-1,0,1.280538,89.90656,0,0,0,1.151287,1.347935,1.280538,0,0,14.13539,16.87713,0,0.1966472,-0.1966472,25.38279,65.08394,0.1269163,1.408592,0.92103,0,18.02842
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.106897,40.96559,37.86678,4.631323,4.631323,0,0,0,4.631323,23.90023,0,0,0,1.106897,4.875077,4.631323,0,0,14.35388,16.68048,0,3.76818,-3.76818,21.41078,54.89932,0.1269163,5.094456,0.8855175,0,17.78738
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.119843,42.73881,39.56858,9.289122,9.289122,12,0,3.372,9.289122,12.05542,0,0,0,1.119843,0,0,2.710878,2.575334,18.54075,12.9123,3.695177,0,3.695177,24.91633,63.8879,0.1270345,10.21803,0.8958743,12,14.03214
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.976193,50.14838,41.31171,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,367.2683,1.776357E-15,0,0,2.976193,0,0,8.8,8.36,14.84557,16.23796,11.33619,0,11.33619,35.67079,91.46337,0.1271177,0.8913953,2.380955,12,19.21416
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.623693,50.92607,43.09619,4.631515,4.631515,0,0,0,4.631515,56.64871,0,0,0,2.623693,4.875278,4.631515,0,0,3.509381,26.44053,0,2.251585,-2.251585,33.29741,85.3778,0.1271177,5.094666,2.098955,0,29.06423
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.687057,49.1973,44.21924,3.405891,3.405891,0,-1,0,3.405891,49.53349,0,4.440892E-16,0,1.687057,3.585148,3.405891,0,0,6.011143,24.18895,0,1.898092,-1.898092,31.29664,80.24764,0.1271177,3.74648,1.349645,0,25.87601
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.17744,48.25805,44.80488,4.107852,4.107852,0,-1,0,4.107852,28.66316,0,0,0,1.17744,4.324055,4.107852,0,0,8.120133,22.29086,0,3.146615,-3.146615,27.97982,71.74298,0.1271177,4.518638,0.9419523,0,23.4683
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08185755,45.69556,45.45942,4.147246,4.147246,0,-1,0,4.147246,1.973781,0,8.881784E-16,0,0.08185755,4.365522,4.147246,0,0,11.61637,19.14424,0,4.283664,-4.283664,23.46444,60.16511,0.1271177,4.561971,0.06548604,0,19.2261
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3966901,46.2218,45.07359,1.207383,1.207383,0,-1,0,1.207383,32.85537,0,0,0,0.3966901,1.270929,1.207383,0,0,16.376,14.86058,0,0.8742392,-0.8742392,22.54291,57.80222,0.1271177,1.328121,0.3173521,0,15.25727
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1918164,44.26459,43.71628,2.641487,2.641487,0,-1,0,2.641487,7.261683,0,0,0,0.1918164,2.780512,2.641487,0,0,17.34738,13.98634,0,2.588696,-2.588696,19.81419,50.8055,0.1271177,2.905635,0.1534531,0,14.17816
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,42.55189,42.55189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22371,11.39764,0,0,0,19.81419,50.8055,0.1271177,0,0,0,11.39764
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,41.16014,41.16014,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,20.22371,11.39764,0,7.703207,-7.703207,11.69429,29.98531,0.1271177,8.049851,0,0,11.39764
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,39.83728,39.83728,3.403526,3.403526,0,-1,0,3.403526,0,0,4.440892E-16,0.2341638,0,3.582659,3.403526,0,0,28.78282,3.694437,0,3.582659,-3.582659,7.91784,20.30211,0.1271177,3.743879,0,0,3.694437
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,38.52131,38.52131,0.9369806,0.1061888,0,-1,0,0.1061888,0,0,0.8307918,0.9244899,0,0.1117777,0.1061888,0,0,32.76356,0.1117777,0,0.1117777,-0.1117777,7.800015,20,0.1271177,1.030679,0,0,0.1117777
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,37.61185,37.61185,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271177,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,36.8953,36.8953,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271177,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,36.06163,36.06163,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271177,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,35.49666,35.49666,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271177,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,34.93858,34.93858,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271177,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,34.45628,34.45628,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271177,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,34.02911,34.02911,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273387,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2238849,34.47279,33.87065,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.46744,0,0,0,0.2238849,0,0,8.8,8.36,24.52775,7.524,8.583885,0,8.583885,23.8744,61.21628,0.1275317,1.702259,0.1791079,12,7.747885
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.49014,34.8613,33.53993,6.423009,6.423009,12,0,3.372,6.423009,7.631003,0,0,0,0.49014,0,0,5.576991,5.298141,15.94387,15.2495,5.788281,0,5.788281,29.36564,75.29637,0.1277221,7.06531,0.392112,12,15.73964
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6679885,36.07067,34.25648,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6679885,0,0,8.8,8.36,10.15559,20.45895,9.027988,0,9.027988,37.93034,97.2571,0.1278165,0,0.5343908,12,21.12694
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.339701,39.82693,36.10297,6.732506,6.732506,0,-1,0,6.732506,19.899,0,0,0,1.339701,7.086849,6.732506,0,0,1.127599,28.58414,0,5.747148,-5.747148,31.87232,81.72373,0.1278165,7.405757,1.071761,0,29.92384
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.731412,45.62548,37.74965,3.737902,3.737902,0,0,0,3.737902,73.0734,0,0,0,2.731412,3.934633,3.737902,0,0,7.513318,22.83699,0,1.203221,-1.203221,30.60401,78.47167,0.1278165,4.111692,2.18513,0,25.5684
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.181025,48.81443,39.45145,1.779691,1.779691,0,0,0,1.779691,178.7403,0,0,0,3.181025,1.873359,1.779691,0,0,8.85023,21.63377,1.307666,0,1.307666,31.84457,81.65259,0.1277834,1.95766,2.54482,0,24.81479
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.966437,46.91172,41.19459,4.250243,4.250243,0,0,0,4.250243,46.26646,0,8.881784E-16,0,1.966437,4.47394,4.250243,0,0,7.542564,22.81067,0,2.507503,-2.507503,29.20143,74.87532,0.1277834,4.675267,1.57315,0,24.77711
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.111532,46.15363,42.93773,5.375016,5.375016,0,0,0,5.375016,20.67961,0,8.881784E-16,0,1.111532,5.657911,5.375016,0,0,10.32868,20.30317,0,4.546379,-4.546379,24.40913,62.58738,0.1277834,5.912518,0.8892257,0,21.4147
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.557222,51.7402,44.06767,2.634269,2.634269,0,-1,0,2.634269,97.0752,0,0,0,2.557222,2.772915,2.634269,0,0,15.38021,15.75679,0,0.2156928,-0.2156928,24.18177,62.00441,0.1277834,2.897696,2.045778,0,18.31401
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.635493,52.5988,44.64642,8.387339,8.36,0,-1,0,8.36,31.52504,0,0.0273391,0.866073,2.635493,8.8,8.36,0,0,15.61987,15.5411,0,6.164507,-6.164507,17.68381,45.34301,0.1277834,9.226073,2.108395,0,18.17659
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.900735,54.15143,45.30784,4.826568,4.826568,0,-1,0,4.826568,60.09933,0,0,0,2.900735,5.080597,4.826568,0,0,22.46932,9.376589,0,2.179862,-2.179862,15.38603,39.45128,0.1277834,5.309225,2.320588,0,12.27732
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.308377,48.76495,44.91512,2.19244,2.19244,0,-1,0,2.19244,59.67676,0,4.440892E-16,0,1.308377,2.307832,2.19244,0,0,24.89139,7.196726,0,0.9994545,-0.9994545,14.33251,36.74996,0.1277834,2.411684,1.046702,0,8.505103
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3544625,44.57304,43.55782,0,0,0,-1,0,0,0,0,0,0,0.3544625,0,0,0,0,26.0019,6.197272,0.3544625,0,0.3544625,14.66879,37.6122,0.1277745,0,0.28357,0,6.551734
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,42.40031,42.40031,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0.3805996,0,6.288108,5.973703,0,0,25.64743,6.516288,0,6.288108,-6.288108,8.040538,20.61672,0.1277745,6.571073,0,0,6.516288
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,41.04301,41.04301,6.547889,0.2167706,0,-1,0,0.2167706,0,0,6.331119,6.985908,0,0.2281796,0.2167706,0,0,32.63422,0.2281796,0,0.2281796,-0.2281796,7.800015,20,0.1277745,7.202678,0,0,0.2281796
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,39.72704,39.72704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277745,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,38.40419,38.40419,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277745,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,37.51539,37.51539,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277745,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,36.79884,36.79884,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277745,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,35.96517,35.96517,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277745,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,35.42087,35.42087,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277745,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,34.84212,34.84212,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277745,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,34.37361,34.37361,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277745,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,33.94643,33.94643,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279564,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1902233,34.30595,33.79486,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,25.19539,0,0,0,0.1902233,0,0,8.8,8.36,24.52775,7.524,8.550223,0,8.550223,23.84246,61.1344,0.128104,0.8304915,0.1521786,12,7.714223
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.769449,38.33737,33.46414,1.873721,1.873721,10.67372,0,3.036451,1.873721,94.43504,0,0,0,1.769449,0,0,8.8,8.36,15.97753,15.2192,10.12945,0,10.12945,33.4521,85.77444,0.1282731,2.061093,1.415559,12,16.98865
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.40318,46.98865,34.18069,2.825758,2.825758,0,0,0,2.825758,155.823,0,0,0,4.40318,2.974483,2.825758,0,0,5.848081,24.3357,1.428698,0,1.428698,34.80748,89.24978,0.128237,3.108334,3.522544,0,28.73889
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.08693,51.21643,36.00651,2.382919,2.382919,0,-1,0,2.382919,213.4748,0,0,0,5.08693,2.508336,2.382919,0,0,4.419384,25.62153,2.578594,0,2.578594,37.25375,95.52225,0.128172,2.621211,4.069544,0,30.70846
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.900249,59.43549,37.63252,4.09637,4.09637,0,0,0,4.09637,168.4479,0.7474915,0,0,6.900249,4.311968,4.09637,0,0,1.840789,27.94227,1.840789,0,1.840789,39.00008,100,0.1281256,4.506007,5.520199,0,34.84252
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.614238,60.36803,39.33432,2.550831,2.550831,0,0,0,2.550831,259.2974,3.929154,0,0,6.614238,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1281256,2.805914,5.291391,0,36.21321
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.456186,58.12991,41.04301,0,0,0,0,0,0,0,5.456186,0,0,5.456186,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281256,0,4.364949,0,35.05516
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.225185,59.27861,42.78615,1.864314,1.864314,0,0,0,1.864314,280.2738,3.262749,0,0,5.225185,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1281256,2.050746,4.180148,0,34.82416
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.94662,63.24258,43.95054,2.788441,2.788441,0,-1,0,2.788441,213.2597,3.011419,0,0,5.94662,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1281256,3.067285,4.757296,0,35.5456
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.048347,57.07547,44.48795,0,0,0,-1,0,0,0,4.048347,0,0,4.048347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281256,0,3.238677,0,33.64732
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.778292,56.88181,45.14938,2.164422,2.164422,0,-1,0,2.164422,174.5636,1.499954,0,0,3.778292,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1281256,2.380864,3.022634,0,33.37727
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.868177,50.35939,44.80488,0.6344821,0.6344821,0,-1,0,0.6344821,294.4413,1.200301,0,0,1.868177,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1281256,0.6979303,1.494542,0,31.46716
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4133241,44.63182,43.44757,2.373711,2.373711,0,-1,0,2.373711,17.41257,0,0,0,0.4133241,2.498643,2.373711,0,0,0,29.59898,0,2.085319,-2.085319,36.80196,94.36381,0.1281256,2.611082,0.3306593,0,30.0123
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,42.24185,42.24185,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.317021,27.51366,0,3.905674,-3.905674,32.68502,83.80757,0.1281256,4.081429,0,0,27.51366
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,40.88454,40.88454,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.656659,23.60798,0,5.306356,-5.306356,27.09163,69.46557,0.1281256,5.545142,0,0,23.60798
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,39.56858,39.56858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.55261,18.30163,0,0,0,27.09163,69.46557,0.1281256,0,0,0,18.30163
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,38.27328,38.27328,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.55261,18.30163,0,1.379224,-1.379224,25.6378,65.73781,0.1281256,1.441289,0,0,18.30163
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,37.39826,37.39826,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.08508,16.92241,0,0.1187146,-0.1187146,25.51266,65.41695,0.1281256,0.1240568,0,0,16.92241
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,36.68172,36.68172,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.21699,16.80369,0,0.1636652,-0.1636652,25.34014,64.97459,0.1281256,0.1710302,0,0,16.80369
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,35.86871,35.86871,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.39884,16.64003,0,1.508818,-1.508818,23.74971,60.89657,0.1281256,1.576715,0,0,16.64003
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,35.30374,35.30374,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.0753,15.13121,0,0.6897487,-0.6897487,23.02265,59.03232,0.1281256,0.7207874,0,0,15.13121
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,34.74566,34.74566,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.84169,14.44146,0,1.387679,-1.387679,21.55991,55.2817,0.1281256,1.450125,0,0,14.44146
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,34.27715,34.27715,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.38355,13.05378,0,0.2106984,-0.2106984,21.33781,54.71223,0.1281256,0.2201799,0,0,13.05378
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,33.87065,33.87065,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.61766,12.84308,0,1.075817,-1.075817,20.2038,51.80452,0.1281256,1.124229,0,0,12.84308
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.217178,34.28183,33.6984,1.927466,1.927466,0,0,0,1.927466,11.26754,0,2.220446E-16,0,0.217178,2.028911,1.927466,0,0,19.81301,11.76726,0,1.811733,-1.811733,18.29407,46.90777,0.1281256,2.120212,0.1737424,0,11.98444
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.279768,36.88142,33.38836,4.647319,4.647319,0,0,0,4.647319,27.53777,0,8.881784E-16,0,1.279768,4.891914,4.647319,0,0,21.82605,9.95553,0,3.612147,-3.612147,14.48653,37.14487,0.1281256,5.112051,1.023814,0,11.2353
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.920608,42.33112,34.08423,4.435877,4.435877,0,0,0,4.435877,65.84061,0,8.881784E-16,0,2.920608,4.669344,4.435877,0,0,25.83955,6.343384,0,1.748736,-1.748736,12.6432,32.4184,0.1281256,4.879464,2.336487,0,9.263992
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.87817,53.76414,35.88938,0,0,0,-1,0,0,0,0,0,0,5.87817,0,0,0,0,27.78259,4.594648,5.87817,0,5.87817,18.21972,46.71714,0.1279778,0,4.702536,0,10.47282
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.742473,58.71498,37.51539,0,0,0,0,0,0,0,0,0,0,6.742473,0,0,0,0,21.90442,9.885001,6.742473,0,6.742473,24.61619,63.11832,0.1278087,0,5.393979,0,16.62747
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.876179,61.19547,39.20341,5.471181,5.471181,0,0,0,5.471181,125.68,0,0,0,6.876179,5.759139,5.471181,0,0,15.16195,15.95323,1.117041,0,1.117041,25.67591,65.83554,0.1277807,6.0183,5.500943,0,22.82941
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.968644,63.58843,40.92588,2.597319,2.597319,0,0,0,2.597319,268.3015,0,0,0,6.968644,2.73402,2.597319,0,0,14.0449,16.95856,4.234625,0,4.234625,29.69323,76.13633,0.1276747,2.85705,5.574915,0,23.92721
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.233286,55.71082,42.66902,5.912296,5.912296,0,0,0,5.912296,71.6014,0,0,0,4.233286,6.223469,5.912296,0,0,9.81028,20.76973,0,1.990183,-1.990183,27.59539,70.75727,0.1276747,6.503525,3.386629,0,25.00301
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.657645,58.40567,43.79207,1.941053,1.941053,0,-1,0,1.941053,239.9546,0,0,0,4.657645,2.043214,1.941053,0,0,12.02159,18.77954,2.614432,0,2.614432,30.07566,77.11692,0.1276094,2.135158,3.726116,0,23.43719
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.622181,55.47804,44.33637,0,0,0,-1,0,0,0,0,0,0,3.622181,0,0,0,0,9.407163,21.13253,3.622181,0,3.622181,33.51196,85.92794,0.127519,0,2.897745,0,24.75471
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.578466,52.78786,44.9978,5.929299,5.929299,0,-1,0,5.929299,43.48687,0,8.881784E-16,0,2.578466,6.241368,5.929299,0,0,5.784981,24.39249,0,3.662901,-3.662901,29.65093,76.02786,0.127519,6.522229,2.062773,0,26.97096
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8722182,47.18676,44.64642,4.384988,4.384988,0,-1,0,4.384988,19.891,0,0,0,0.8722182,4.615777,4.384988,0,0,9.854872,20.72959,0,3.743559,-3.743559,25.70487,65.90979,0.127519,4.823487,0.6977745,0,21.60181
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2926486,44.1249,43.28911,3.253326,3.253326,0,-1,0,3.253326,8.995367,0,4.440892E-16,0,0.2926486,3.424554,3.253326,0,0,14.01438,16.98603,0,3.131905,-3.131905,22.40355,57.44489,0.127519,3.578659,0.2341189,0,17.27868
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,42.09027,42.09027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.49428,13.85413,0,0,0,22.40355,57.44489,0.127519,0,0,0,13.85413
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,40.73296,40.73296,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,17.49428,13.85413,0,2.407789,-2.407789,19.86552,50.93712,0.127519,2.51614,0,0,13.85413
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,39.43078,39.43078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.1696,11.44634,0,0,0,19.86552,50.93712,0.127519,0,0,0,11.44634
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,38.15615,38.15615,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,20.1696,11.44634,0,1.657109,-1.657109,18.11877,46.4583,0.127519,1.731679,0,0,11.44634
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,37.3018,37.3018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.01083,9.789231,0,0,0,18.11877,46.4583,0.127519,0,0,0,9.789231
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,36.58526,36.58526,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,22.01083,9.789231,0,0.7565612,-0.7565612,17.32129,44.41347,0.127519,0.7906064,0,0,9.789231
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,35.79292,35.79292,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,22.85145,9.032671,0,0.8030381,-0.8030381,16.47481,42.24302,0.127519,0.8391748,0,0,9.032671
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,35.22795,35.22795,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,23.74372,8.229632,0,1.277054,-1.277054,15.12868,38.7914,0.127519,1.334521,0,0,8.229632
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,34.66987,34.66987,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,25.16267,6.952579,0,2.055928,-2.055928,12.96154,33.23465,0.127519,2.148445,0,0,6.952579
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,34.20136,34.20136,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,27.44703,4.89665,0,0.3078497,-0.3078497,12.63704,32.40259,0.127519,0.321703,0,0,4.89665
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,33.79486,33.79486,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,27.78909,4.5888,0,0.6493961,-0.6493961,11.95251,30.64741,0.127519,0.6786189,0,0,4.5888
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1040543,33.9015,33.62261,0,0,0,0,0,0,0,0,0,0,0.1040543,0,0,0,0,28.51064,3.939404,0.1040543,0,0.1040543,12.05123,30.90052,0.1275164,0,0.08324345,0,4.043459
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.335553,39.80376,33.31256,4.564463,4.564463,12,0,3.372,4.564463,51.16821,0,0,0,2.335553,0,0,7.435537,7.063761,28.40658,4.033053,9.399314,0,9.399314,20.9682,53.76451,0.1277763,5.020909,1.868443,12,6.368607
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.756742,47.92917,34.00844,2.454984,2.454984,11.25498,0,3.183511,2.454984,193.7585,1.776357E-15,0,0,4.756742,0,0,8.8,8.36,19.00727,12.49244,13.11674,0,13.11674,33.41183,85.6712,0.1279018,2.700483,3.805394,12,17.24918
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.831554,50.13733,35.79292,2.683908,2.683908,0,-1,0,2.683908,180.0193,0,0,0,4.831554,2.825166,2.683908,0,0,5.890527,24.2975,2.006388,0,2.006388,35.31526,90.55177,0.1278519,2.952299,3.865243,0,29.12906
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.16837,53.03899,37.39826,0,0,0,0,0,0,0,1.284231,0,0,5.16837,0,0,0,0,3.884139,26.10325,3.884139,0,3.884139,39.00008,100,0.1277553,0,4.134696,0,31.27162
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.09071,61.87099,39.08628,3.170415,3.170415,0,0,0,3.170415,223.6524,3.753431,0,0,7.09071,3.337279,3.170415,0,0,0,29.59898,0,0,0,39.00008,100,0.1277553,3.487457,5.672568,0,36.68969
