Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.483397,65.42854,40.7743,0,0,0,0,0,0,0,7.483397,0,0,7.483397,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277553,0,5.986718,0,37.08237
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.191202,62.49888,42.51744,8.6404,8.6404,3,0,1.095,8.6404,71.65411,0.2539389,0,0,6.191202,5.937263,5.640399,0,0,0,29.59898,0,0,0,39.00008,100,0.1277553,9.504439,4.952961,12,35.79018
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.504569,57.70668,43.64049,6.150035,6.150035,0,-1,0,6.150035,73.24461,0,8.881784E-16,0,4.504569,6.473721,6.150035,0,0,0,29.59898,0,1.969152,-1.969152,36.92441,94.67779,0.1277553,6.765038,3.603655,0,34.10355
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.325217,57.68933,44.18479,3.362092,3.362092,0,-1,0,3.362092,128.6466,0,0,0,4.325217,3.539044,3.362092,0,0,2.187947,27.62983,0.7861732,0,0.7861732,37.67024,96.59016,0.1277358,3.698301,3.460174,0,31.95504
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.300069,54.95459,44.83933,0,0,0,-1,0,0,0,1.898296,0,0,3.300069,0,0,0,0,1.401773,28.33738,1.401773,0,1.401773,39.00008,100,0.127701,0,2.640055,0,31.63745
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.881331,50.07101,44.48795,2.970036,2.970036,0,-1,0,2.970036,63.34372,0,0,0,1.881331,3.126354,2.970036,0,0,0,29.59898,0,1.245023,-1.245023,37.68771,96.63496,0.127701,3.26704,1.505065,0,31.48031
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4263898,44.35708,43.13753,4.94237,4.94237,0,-1,0,4.94237,8.627233,0,8.881784E-16,0,0.4263898,5.202496,4.94237,0,0,1.383358,28.35396,0,4.776105,-4.776105,32.65325,83.72612,0.127701,5.436608,0.3411118,0,28.78035
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,41.9318,41.9318,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.690142,23.57785,0,2.394789,-2.394789,30.12892,77.25349,0.127701,2.502555,0,0,23.57785
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,40.5745,40.5745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.35102,21.18306,0,0,0,30.12892,77.25349,0.127701,0,0,0,21.18306
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,39.2792,39.2792,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.35102,21.18306,0,1.78307,-1.78307,28.2494,72.43422,0.127701,1.863308,0,0,21.18306
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,38.01835,38.01835,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.33221,19.39999,0,1.171761,-1.171761,27.01426,69.26719,0.127701,1.22449,0,0,19.39999
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,37.20535,37.20535,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.63416,18.22823,0,0.888836,-0.888836,26.07734,66.86485,0.127701,0.9288336,0,0,18.22823
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,36.4888,36.4888,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.62176,17.33939,0,0.5455794,-0.5455794,25.50225,65.39025,0.127701,0.5701305,0,0,17.33939
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,35.69646,35.69646,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.22796,16.79381,0,1.312396,-1.312396,24.11886,61.84311,0.127701,1.371454,0,0,16.79381
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,35.15216,35.15216,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.68618,15.48142,0,0.0374076,-0.0374076,24.07943,61.74201,0.127701,0.03909094,0,0,15.48142
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,34.58719,34.58719,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.72774,15.44401,0,0.1054207,-0.1054207,23.96831,61.45708,0.127701,0.1101646,0,0,15.44401
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,34.12557,34.12557,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.84488,15.33859,0,2.376123,-2.376123,21.46366,55.0349,0.127701,2.483049,0,0,15.33859
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,33.71907,33.71907,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.48501,12.96247,0,0.3868884,-0.3868884,21.05584,53.98922,0.127701,0.4042984,0,0,12.96247
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2171442,34.1227,33.53993,1.332562,1.332562,0,0,0,1.332562,16.29524,2.220446E-16,0,0,0.2171442,1.402697,1.332562,0,0,18.91489,12.57558,0,1.185553,-1.185553,19.80616,50.78491,0.127701,1.465819,0.1737154,0,12.79272
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9557859,35.82175,33.22989,4.411078,4.411078,0,0,0,4.411078,21.66785,0,0,0,0.9557859,4.64324,4.411078,0,0,20.23217,11.39003,0,3.687454,-3.687454,15.91924,40.81848,0.127701,4.852186,0.7646287,0,12.34581
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.815898,38.9316,33.91198,3.502552,3.502552,0,0,0,3.502552,51.845,0,4.440892E-16,0,1.815898,3.686897,3.502552,0,0,24.32934,7.70257,0,1.870999,-1.870999,13.94703,35.76155,0.127701,3.852808,1.452718,0,9.518469
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.879778,43.88791,35.67579,3.965082,3.965082,0,-1,0,3.965082,72.62845,0,4.440892E-16,0,2.879778,4.17377,3.965082,0,0,26.40823,5.831572,0,1.293993,-1.293993,12.58304,32.26415,0.127701,4.36159,2.303822,0,8.711349
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.798441,51.67157,37.28114,9.467185,9.467185,12,0,3.372,9.467185,50.68499,0,0,0,4.798441,0,0,2.532815,2.406174,27.846,4.537579,7.204616,0,7.204616,19.41794,49.78949,0.1279093,10.4139,3.838753,12,9.33602
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.101676,58.02216,38.92782,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4000.74,3.552714E-15,0,0,6.101676,0,0,8.8,8.36,20.64138,11.02173,14.46168,0,14.46168,33.13749,84.96776,0.1278752,0.1677651,4.881341,12,17.12341
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.114038,60.01115,40.61584,3.796773,3.796773,0,0,0,3.796773,161.0325,0,0,0,6.114038,3.996603,3.796773,0,0,6.179708,24.03724,2.117435,0,2.117435,35.14627,90.11845,0.1278228,4.17645,4.891231,0,30.15128
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.090847,58.28408,42.32453,0.2859636,0.2859636,0,0,0,0.2859636,1780.243,0.7275607,0,0,5.090847,0.3010143,0.2859636,0,0,4.062273,25.94293,4.062273,0,4.062273,39.00008,100,0.1277224,0.31456,4.072678,0,31.03378
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.348764,56.95847,43.44757,3.978006,3.978006,0,-1,0,3.978006,109.3202,0.161389,0,0,4.348764,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1277224,4.375807,3.479011,0,33.94774
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.151141,60.36569,43.98499,3.889041,3.889041,0,-1,0,3.889041,132.4527,1.057413,0,0,5.151141,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1277224,4.277945,4.120913,0,34.75012
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.922365,53.47449,44.60508,6.11321,6.11321,0,-1,0,6.11321,47.8041,0,0,0,2.922365,6.434958,6.11321,0,0,0,29.59898,0,3.512593,-3.512593,35.29748,90.50618,0.1277224,6.724531,2.337892,0,32.52134
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.129316,47.55762,44.26058,4.215351,4.215351,0,-1,0,4.215351,26.79055,0,0,0,1.129316,4.437212,4.215351,0,0,3.902881,26.08639,0,3.307896,-3.307896,31.81065,81.56561,0.1277224,4.636886,0.9034526,0,27.2157
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3832549,44.03164,42.93773,1.131359,1.131359,0,-1,0,1.131359,33.87562,0,2.220446E-16,0,0.3832549,1.190904,1.131359,0,0,7.578321,22.77849,0,0.8076495,-0.8076495,30.95931,79.3827,0.1277224,1.244495,0.3066039,0,23.16175
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,41.73889,41.73889,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.475709,21.97084,0,0.6261979,-0.6261979,30.29924,77.69022,0.1277224,0.6543769,0,0,21.97084
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,40.38158,40.38158,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.171485,21.34464,0,4.400903,-4.400903,25.66028,65.79547,0.1277224,4.598944,0,0,21.34464
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,39.12074,39.12074,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,14.06138,16.94374,0,4.673884,-4.673884,20.73358,53.16291,0.1277224,4.884209,0,0,16.94374
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,37.88055,37.88055,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.25458,12.26985,0,3.013441,-3.013441,17.55713,45.0182,0.1277224,3.149046,0,0,12.26985
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,37.06755,37.06755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.60285,9.256414,0,0,0,17.55713,45.0182,0.1277224,0,0,0,9.256414
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,36.351,36.351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.60285,9.256414,0,0,0,17.55713,45.0182,0.1277224,0,0,0,9.256414
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,35.55867,35.55867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.60285,9.256414,0,0,0,17.55713,45.0182,0.1277224,0,0,0,9.256414
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,35.03503,35.03503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.60285,9.256414,0,0,0,17.55713,45.0182,0.1277224,0,0,0,9.256414
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,34.47007,34.47007,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.60285,9.256414,0,0.7976842,-0.7976842,16.7163,42.86222,0.1277224,0.83358,0,0,9.256414
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,34.00844,34.00844,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.48916,8.45873,0,0.008679361,-0.008679361,16.70715,42.83876,0.1277224,0.009069933,0,0,8.45873
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,33.62261,33.62261,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.49881,8.45005,0,1.079431,-1.079431,15.56933,39.92128,0.1277224,1.128005,0,0,8.45005
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1649168,33.88544,33.44347,0,0,0,0,0,0,0,0,0,0,0.1649168,0,0,0,0,24.69818,7.37062,0.1649168,0,0.1649168,15.72579,40.32244,0.1277183,0,0.1319335,0,7.535537
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.566288,37.42282,33.13343,0,0,0,0,0,0,0,0,0,0,1.566288,0,0,0,0,24.53326,7.519045,1.566288,0,1.566288,17.2117,44.13247,0.1276796,0,1.253031,0,9.085333
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.660088,38.36775,33.79486,1.824689,1.824689,0,0,0,1.824689,90.97921,0,0,0,1.660088,1.920726,1.824689,0,0,22.96697,8.928704,0,0.2606377,-0.2606377,16.93696,43.42802,0.1276796,2.007158,1.32807,0,10.58879
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.684639,49.40006,35.55867,3.611774,3.611774,0,-1,0,3.611774,129.7046,0,0,0,4.684639,3.801868,3.611774,0,0,23.25657,8.668067,0.8827713,0,0.8827713,17.77443,45.57537,0.1276579,3.972952,3.747711,0,13.35271
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.299884,56.687,37.15023,1.820182,1.820182,0,0,0,1.820182,346.1129,0,0,0,6.299884,1.915981,1.820182,0,0,22.3738,9.462561,4.383903,0,4.383903,21.93337,56.23929,0.1275498,2.0022,5.039907,0,15.76244
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.300724,55.0555,38.79691,9.24306,9.24306,12,0,3.372,9.24306,57.34815,0,0,0,5.300724,0,0,2.75694,2.619093,17.98989,13.40807,7.919816,0,7.919816,29.44676,75.50437,0.1277774,10.16737,4.240579,12,18.7088
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.78705,58.64412,40.45737,0,0,4.50845,0,1.476638,0,0,0,0,0,5.78705,0,0,4.50845,4.283027,10.07008,20.53591,10.07008,0,10.07008,39.00008,100,0.1276114,0,4.62964,12,26.32296
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.429094,66.89861,42.16606,1.625134,1.625134,0,0,0,1.625134,457.1372,5.718426,0,0,7.429094,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1276114,1.787648,5.943275,0,37.02807
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.121021,59.42802,43.24777,0.5656906,0.5656906,0,-1,0,0.5656906,905.269,4.525557,0,0,5.121021,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1276114,0.6222596,4.096817,0,34.72
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.791202,55.45156,43.79207,0.02856794,0.02856794,0,-1,0,0.02856794,13270.83,3.761131,0,0,3.791202,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1276114,0.03142474,3.032962,0,33.39018
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.292567,51.26933,44.41216,0.5089176,0.5089176,0,-1,0,0.5089176,450.479,1.756864,0,0,2.292567,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1276114,0.5598093,1.834053,0,31.89154
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.91986,49.75324,44.06767,0,0,0,-1,0,0,0,1.91986,0,0,1.91986,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276114,0,1.535888,0,31.51884
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4428746,43.97397,42.71036,0.3695245,0.3695245,0,-1,0,0.3695245,119.8499,0.05390142,0,0,0.4428746,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1276114,0.406477,0.3542997,0,30.04185
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,41.50463,41.50463,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1276114,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,40.18866,40.18866,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1276114,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,38.92782,38.92782,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1276114,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,37.68764,37.68764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1276114,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,36.91597,36.91597,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1276114,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,36.22009,36.22009,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1276114,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,35.42087,35.42087,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1276114,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.91791,34.91791,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1276114,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,34.35983,34.35983,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1276114,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,33.89132,33.89132,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1276114,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,33.52615,33.52615,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1276114,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.151648,33.7531,33.34702,0,0,0,0,0,0,0,0,0,0,0.151648,0,0,0,0,30.7992,1.879699,0.151648,0,0.151648,9.925258,25.44933,0.1276077,0,0.1213184,0,2.031347
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9637452,35.64764,33.03697,0.8864357,0.8864357,0,0,0,0.8864357,108.7214,0,0,0,0.9637452,0.9330902,0.8864357,0,0,30.64755,2.016182,0.03065504,0,0.03065504,9.95434,25.5239,0.1276069,0.9750792,0.7709962,0,2.979927
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.117292,36.72438,33.67773,0,0,0,0,0,0,0,0,0,0,1.117292,0,0,0,0,30.6169,2.043772,1.117292,0,1.117292,11.0143,28.24173,0.1275795,0,0.8938333,0,3.161063
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.474551,39.51163,35.42087,3.16121,3.16121,0,-1,0,3.16121,46.64514,0,0,0.3002986,1.474551,3.327589,3.16121,0,0,29.49961,3.049334,0,1.853038,-1.853038,9.061022,23.23334,0.1275795,3.47733,1.179641,0,4.523884
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.658122,44.62826,37.01243,0,0,0,0,0,0,0,0,0,0,2.658122,0,0,0,0,31.55854,1.196296,2.658122,0,2.658122,11.58274,29.69927,0.1275143,0,2.126498,0,3.854418
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.414709,48.65839,38.61777,0,0,0,0,0,0,0,0,0,0,3.414709,0,0,0,0,28.90041,3.588605,3.414709,0,3.414709,14.82222,38.0056,0.1274306,0,2.731767,0,7.003314
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.676513,51.26041,40.26445,1.696775,1.696775,0,0,0,1.696775,216.6765,0,0,0,3.676513,1.786079,1.696775,0,0,25.48571,6.661843,1.890434,0,1.890434,16.61564,42.60411,0.1273843,1.866453,2.941211,0,10.33836
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.792923,47.19535,41.97314,3.665265,3.665265,0,0,0,3.665265,48.91661,0,0,0,1.792923,3.858174,3.665265,0,0,23.59527,8.363234,0,2.06525,-2.06525,14.43867,37.02216,0.1273843,4.031792,1.434339,0,10.15616
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.744741,54.49807,43.05486,0,0,0,-1,0,0,0,0,0,0,3.744741,0,0,0,0,25.88999,6.297983,3.744741,0,3.744741,17.99125,46.13131,0.1272928,0,2.995793,0,10.04272
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.464576,47.88402,43.59916,0.5008876,0.5008876,0,-1,0,0.5008876,292.3961,0,0,0,1.464576,0.5272501,0.5008876,0,0,22.14525,9.66825,0.9373259,0,0.9373259,18.88047,48.41137,0.1272698,0.5509763,1.171661,0,11.13283
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4500866,45.55781,44.26058,2.514848,2.514848,0,-1,0,2.514848,17.89717,0,4.440892E-16,0,0.4500866,2.647209,2.514848,0,0,21.20793,10.51184,0,2.197122,-2.197122,16.5645,42.473,0.1272698,2.766333,0.3600693,0,10.96193
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1895323,44.45162,43.9092,3.665145,3.665145,0,-1,0,3.665145,5.171208,0,4.440892E-16,0,0.1895323,3.858048,3.665145,0,0,23.64918,8.314721,0,3.668515,-3.668515,12.69755,32.55775,0.1272698,4.03166,0.1516258,0,8.504253
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1737967,43.04486,42.55189,0,0,0,-1,0,0,0,0,0,0,0.1737967,0,0,0,0,27.7253,4.646205,0.1737967,0,0.1737967,12.86242,32.98051,0.1272656,0,0.1390373,0,4.820002
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,41.31171,41.31171,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,27.55151,4.802622,0,2.170964,-2.170964,10.57403,27.11284,0.1272656,2.268657,0,0,4.802622
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.96369,2.631659,0,0,0,10.57403,27.11284,0.1272656,0,0,0,2.631659
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,38.77624,38.77624,3.46128,2.500076,0,-1,0,2.500076,0,0,0.9612045,1.307333,0,2.631659,2.500076,0,0,29.96369,2.631659,0,2.631659,-2.631659,7.800015,20,0.1272656,3.807408,0,0,2.631659
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,37.57051,37.57051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272656,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,36.77818,36.77818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272656,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,36.08229,36.08229,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272656,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,35.32441,35.32441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272656,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,34.82145,34.82145,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272656,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,34.25648,34.25648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272656,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,33.81553,33.81553,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1272656,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,33.44347,33.44347,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274257,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1498687,33.67234,33.27122,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.85124,0,0,0,0.1498687,0,0,8.8,8.36,24.52775,7.524,8.509869,0,8.509869,23.80418,61.03623,0.1275929,1.282798,0.1198949,12,7.673869
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6129518,34.632,32.98185,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.02425,1.776357E-15,0,0,0.6129518,0,0,8.8,8.36,16.01789,15.18288,8.972952,0,8.972952,32.31667,82.86308,0.1278421,3.206997,0.4903614,12,15.79583
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.110448,36.62814,33.60194,6.802279,6.802279,0,0,0,6.802279,16.32464,0,0,0,1.110448,7.160295,6.802279,0,0,7.044933,23.25854,0,6.049847,-6.049847,25.93957,66.51158,0.1278421,7.482508,0.888358,0,24.36899
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.440339,39.31539,35.32441,0,0,0,-1,0,0,0,0,0,0,1.440339,0,0,0,0,13.76698,17.20869,1.440339,0,1.440339,27.306,70.01523,0.1278069,0,1.152271,0,18.64903
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.63936,54.08005,36.8953,2.080185,2.080185,0,0,0,2.080185,271.099,0,0,0,5.63936,2.189668,2.080185,0,0,12.32665,18.505,3.449692,0,3.449692,30.57866,78.40666,0.1277228,2.288203,4.511488,0,24.14436
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.465866,62.59896,38.48686,0,0,0,0,0,0,0,0,0,0,7.465866,0,0,0,0,8.876954,21.60972,7.465866,0,7.465866,37.6614,96.5675,0.1275412,0,5.972693,0,29.07559
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.414168,64.39599,40.14733,3.087595,3.087595,0,0,0,3.087595,240.1276,2.752979,0,0,7.414168,3.250101,3.087595,0,0,1.411088,28.329,1.411088,0,1.411088,39.00008,100,0.1275069,3.396355,5.931334,0,35.74317
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.020007,57.46464,41.81468,3.489374,3.489374,0,0,0,3.489374,143.8656,1.346982,0,0,5.020007,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1275069,3.838311,4.016006,0,34.61898
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.112505,59.01046,42.90327,6.858479,6.858479,0,-1,0,6.858479,74.54285,0,8.881784E-16,0,5.112505,7.219451,6.858479,0,0,0,29.59898,0,2.106946,-2.106946,36.77916,94.30535,0.1275069,7.544326,4.090004,0,34.71148
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.648265,57.99054,43.44757,0,0,0,-1,0,0,0,2.307214,0,0,4.648265,0,0,0,0,2.341051,27.49203,2.341051,0,2.341051,39.00008,100,0.12745,0,3.718612,0,32.1403
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.510965,51.59415,44.06767,0.8578401,0.8578401,0,-1,0,0.8578401,292.7079,1.607976,0,0,2.510965,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.12745,0.9436241,2.008772,0,32.10994
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7342181,45.83621,43.71628,2.928728,2.928728,0,-1,0,2.928728,25.06952,0,0,0,0.7342181,3.082871,2.928728,0,0,0,29.59898,0,2.348653,-2.348653,36.52438,93.65207,0.12745,3.221601,0.5873744,0,30.3332
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4521073,43.64625,42.35897,0,0,0,-1,0,0,0,0,0,0,0.4521073,0,0,0,0,2.609615,27.25032,0.4521073,0,0.4521073,36.95329,94.75183,0.1274391,0,0.3616858,0,27.70243
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,41.1188,41.1188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.157507,27.65722,0,0,0,36.95329,94.75183,0.1274391,0,0,0,27.65722
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,39.83728,39.83728,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.157507,27.65722,0,4.878913,-4.878913,31.81046,81.56512,0.1274391,5.098464,0,0,27.65722
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,38.5971,38.5971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.578522,22.77831,0,0,0,31.81046,81.56512,0.1274391,0,0,0,22.77831
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.578522,22.77831,0,0,0,31.81046,81.56512,0.1274391,0,0,0,22.77831
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,36.60593,36.60593,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.578522,22.77831,0,2.370015,-2.370015,29.31224,75.15945,0.1274391,2.476666,0,0,22.77831
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21187,20.40829,0,0,0,29.31224,75.15945,0.1274391,0,0,0,20.40829
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,35.18661,35.18661,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.21187,20.40829,0,0.7243091,-0.7243091,28.54876,73.20179,0.1274391,0.756903,0,0,20.40829
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,34.68365,34.68365,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.01666,19.68398,0,0.6886427,-0.6886427,27.82286,71.34053,0.1274391,0.7196316,0,0,19.68398
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,34.14624,34.14624,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.78182,18.99534,0,0.981456,-0.981456,26.78832,68.68786,0.1274391,1.025622,0,0,18.99534
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,33.6984,33.6984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87233,18.01389,0,0,0,26.78832,68.68786,0.1274391,0,0,0,18.01389
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,33.33323,33.33323,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.87233,18.01389,0,0.1642797,-0.1642797,26.61515,68.24384,0.1274391,0.1716723,0,0,18.01389
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01969445,33.22734,33.17477,0.4980698,0.4980698,0,0,0,0.4980698,3.954155,0,0,0,0.01969445,0.524284,0.4980698,0,0,13.05486,17.84961,0,0.5045896,-0.5045896,26.08327,66.88004,0.1274391,0.5478768,0.01575556,0,17.8693
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09385189,33.11507,32.86472,2.437838,2.437838,0,0,0,2.437838,3.849801,0,0,0,0.09385189,2.566145,2.437838,0,0,13.61551,17.34502,0,2.472293,-2.472293,23.47724,60.19794,0.1274391,2.681621,0.07508151,0,17.43887
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6923108,35.37777,33.50548,7.943207,7.943207,12,0,3.372,7.943207,8.715759,0,0,0,0.6923108,0,0,4.056793,3.853953,16.3625,14.87272,4.546264,0,4.546264,27.79021,71.2568,0.127581,8.737528,0.5538486,12,15.56503
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.547001,39.47746,35.18661,6.048516,6.048516,0,-1,0,6.048516,25.57654,0,8.881784E-16,0,1.547001,6.366859,6.048516,0,0,11.81624,18.96436,0,4.819858,-4.819858,22.70963,58.22971,0.127581,6.653368,1.237601,0,20.51136
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5007218,38.13481,36.7575,0,0,0,0,0,0,0,0,0,0,0.5007218,0,0,0,0,17.17164,14.1445,0.5007218,0,0.5007218,23.18466,59.44772,0.1275688,0,0.4005774,0,14.64522
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.386057,48.28108,38.34907,1.345441,1.345441,0,0,0,1.345441,251.6689,0,0,0,3.386057,1.416254,1.345441,0,0,16.67092,14.59515,1.969803,0,1.969803,25.05338,64.2393,0.127521,1.479985,2.708845,0,17.98121
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.006638,55.38647,39.99575,1.480236,1.480236,0,0,0,1.480236,338.2323,0,0,0,5.006638,1.558143,1.480236,0,0,14.70111,16.36798,3.448494,0,3.448494,28.32491,72.62782,0.1274375,1.62826,4.00531,0,21.37461
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.439265,51.99975,41.6631,0.3342034,0.3342034,0,0,0,0.3342034,1029.093,0,0,0,3.439265,0.3517931,0.3342034,0,0,11.25262,19.47162,3.087472,0,3.087472,31.25394,80.13815,0.1273628,0.3676237,2.751412,0,22.91088
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.121603,52.0984,42.71036,3.514261,3.514261,0,-1,0,3.514261,88.82672,0,0,0,3.121603,3.699223,3.514261,0,0,8.165149,22.25035,0,0.5776194,-0.5776194,30.64507,78.57696,0.1273628,3.865688,2.497283,0,25.37195
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.240695,49.85338,43.21332,8.562996,8.36,0,-1,0,8.36,26.80257,0,0.2029958,1.059295,2.240695,8.8,8.36,0,0,8.806948,21.67273,0,6.559305,-6.559305,23.73096,60.84849,0.1273628,9.419295,1.792556,0,23.91342
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9226604,46.50896,43.83341,1.318956,1.318956,0,-1,0,1.318956,69.95381,0,0,0,0.9226604,1.388375,1.318956,0,0,16.09506,15.11342,0,0.4657149,-0.4657149,23.24005,59.58976,0.1273628,1.450852,0.7381283,0,16.03608
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4030538,44.63689,43.48203,0,0,0,-1,0,0,0,0,0,0,0.4030538,0,0,0,0,16.61253,14.64771,0.4030538,0,0.4030538,23.62242,60.57019,0.127353,0,0.3224431,0,15.05076
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4567045,43.42325,42.12472,8.270865,8.270865,0,-1,0,8.270865,5.521846,0,0,0.7379521,0.4567045,8.706174,8.270865,0,0,16.20947,15.01045,0,8.24947,-8.24947,14.92672,38.27356,0.127353,9.097952,0.3653636,0,15.46716
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,40.92588,40.92588,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,25.37555,6.760984,0,1.760003,-1.760003,13.07151,33.51663,0.127353,1.839203,0,0,6.760984
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,39.63058,39.63058,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,27.33111,5.000981,0,4.434534,-4.434534,8.397103,21.53099,0.127353,4.634088,0,0,5.000981
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,38.42485,38.42485,11.1593,0.5381247,0,-1,0,0.5381247,0,0,10.62117,11.7371,0,0.5664471,0.5381247,0,0,32.25837,0.5664471,0,0.5664471,-0.5664471,7.800015,20,0.127353,12.27523,0,0,0.5664471
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,37.24669,37.24669,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127353,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,36.46813,36.46813,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127353,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,35.79292,35.79292,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127353,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,35.0557,35.0557,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127353,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,34.57341,34.57341,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127353,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,34.02911,34.02911,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127353,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,33.60194,33.60194,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127353,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,33.22989,33.22989,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274901,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1084456,33.36803,33.07831,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.576101,1.776357E-15,0,0,0.1084456,0,0,8.8,8.36,24.52775,7.524,8.468446,0,8.468446,23.76488,60.93547,0.1276546,1.245707,0.08675648,12,7.632446
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.318808,36.3563,32.76826,7.098367,7.098367,12,0,3.372,7.098367,18.57904,0,0,0,1.318808,0,0,4.901633,4.656551,16.05931,15.1456,5.975359,0,5.975359,29.43361,75.47063,0.1278374,7.808204,1.055047,12,16.46441
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.093998,45.15785,33.38836,1.936665,1.936665,8.241875,0,2.421194,1.936665,211.3943,8.881784E-16,0,0,4.093998,0,0,6.30521,5.98995,10.08395,20.52342,10.08395,0,10.08395,39.00008,100,0.1278722,2.130331,3.275199,12,24.61742
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.191487,47.30744,35.09015,2.664375,2.664375,0,-1,0,2.664375,157.316,1.386882,0,0,4.191487,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1278722,2.930812,3.35319,0,33.79047
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.998877,45.26765,36.64038,2.542574,2.542574,0,0,0,2.542574,117.9465,0.3224836,0,0,2.998877,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1278722,2.796831,2.399102,0,32.59785
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.109972,50.45985,38.23194,9.37724,9.37724,5.472766,0,1.72061,9.37724,43.82924,0,0,0,4.109972,4.109972,3.904474,0,0,0,29.59898,0,0,0,39.00008,100,0.1278722,10.31496,3.287978,12,33.70895
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.188109,52.46321,39.83728,4.649184,4.649184,0,0,0,4.649184,90.08267,0,0,0,4.188109,4.893878,4.649184,0,0,0,29.59898,0,0.7057689,-0.7057689,38.25613,98.09245,0.1278722,5.114102,3.350487,0,33.78709
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.545346,58.97076,41.50463,4.788865,4.788865,0,0,0,4.788865,115.7967,0,0,0,5.545346,5.04091,4.788865,0,0,0.7841876,28.89321,0.5044357,0,0.5044357,38.73468,99.3195,0.1278601,5.267751,4.436277,0,34.43856
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.017842,58.2824,42.55189,3.50635,3.50635,0,-1,0,3.50635,143.1073,1.047195,0,0,5.017842,3.690895,3.50635,0,0,0.2797519,29.3472,0.2797519,0,0.2797519,39.00008,100,0.1278533,3.856985,4.014273,0,34.36504
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.294558,56.34181,43.05486,2.581862,2.581862,0,-1,0,2.581862,166.3357,1.576808,0,0,4.294558,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1278533,2.840048,3.435646,0,33.89354
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.056109,52.91591,43.67494,4.301672,4.301672,0,-1,0,4.301672,71.04469,0,0,0,3.056109,4.528076,4.301672,0,0,0,29.59898,0,1.471967,-1.471967,37.44849,96.02158,0.1278533,4.731839,2.444887,0,32.65509
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.921095,48.94857,43.28911,0,0,0,-1,0,0,0,0.2855769,0,0,1.921095,0,0,0,0,1.635518,28.12701,1.635518,0,1.635518,39.00008,100,0.1278139,0,1.536876,0,30.04811
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4227805,43.13166,41.9318,11.4455,8.36,0,-1,0,8.36,5.057182,0,3.085499,4.230049,0.4227805,8.8,8.36,0,0,0,29.59898,0,8.377219,-8.377219,30.16971,77.35809,0.1278139,12.59005,0.3382244,0,30.02176
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,40.69163,40.69163,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,9.308022,21.22176,0,4.098371,-4.098371,25.84965,66.28102,0.1278139,4.282797,0,0,21.22176
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,39.417,39.417,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,13.86177,17.12339,0,3.932178,-3.932178,21.70477,55.65315,0.1278139,4.109127,0,0,17.12339
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,38.21127,38.21127,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,18.23085,13.19121,0,4.869262,-4.869262,16.57212,42.49253,0.1278139,5.088378,0,0,13.19121
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,37.04688,37.04688,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,23.64115,8.321948,0,1.372895,-1.372895,15.12496,38.78187,0.1278139,1.434675,0,0,8.321948
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,36.29588,36.29588,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,25.16658,6.949053,0,0.6212026,-0.6212026,14.47016,37.10289,0.1278139,0.6491568,0,0,6.949053
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,35.63445,35.63445,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,25.85681,6.32785,0,1.339581,-1.339581,13.05811,33.48228,0.1278139,1.399862,0,0,6.32785
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,34.91791,34.91791,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,27.34523,4.98827,0,1.318076,-1.318076,11.66874,29.91978,0.1278139,1.37739,0,0,4.98827
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,34.43562,34.43562,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,28.80976,3.670193,0,0.9946158,-0.9946158,10.62032,27.23154,0.1278139,1.039374,0,0,3.670193
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,33.91198,33.91198,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,29.91489,2.675578,0,1.363003,-1.363003,9.183591,23.54762,0.1278139,1.424338,0,0,2.675578
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,33.48481,33.48481,1.672219,1.246946,0,-1,0,1.246946,0,0,0.4252732,0.592495,0,1.312575,1.246946,0,0,31.42934,1.312575,0,1.312575,-1.312575,7.800015,20,0.1278139,1.839441,0,0,1.312575
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,33.13343,33.13343,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279371,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.201496,33.52065,32.98185,1.087627,1.087627,9.887628,0,2.83757,1.087627,18.5262,0,0,0,0.201496,0,0,8.8,8.36,24.52775,7.524,8.561496,0,8.561496,23.85316,61.16182,0.1280951,1.19639,0.1611968,12,7.725496
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.089571,38.42998,32.67181,2.241042,2.241042,11.04104,0,3.129384,2.241042,93.24106,1.776357E-15,0,0,2.089571,0,0,8.8,8.36,15.96626,15.22935,10.44957,0,10.44957,33.76649,86.58057,0.1282681,2.465146,1.671657,12,17.31892
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.601737,46.64808,33.2919,1.914247,1.914247,0,0,0,1.914247,240.3941,0,0,0,4.601737,2.014997,1.914247,0,0,5.516686,24.63396,2.586741,0,2.586741,36.22049,92.87286,0.1282059,2.105672,3.68139,0,29.2357
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.388842,54.50374,34.97992,7.069051,7.069051,0,-1,0,7.069051,90.37765,0,0,0,6.388842,7.441107,7.069051,0,0,2.929946,26.96203,0,1.052264,-1.052264,35.11131,90.0288,0.1282059,7.775957,5.111074,0,33.35087
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.379581,52.78234,36.53014,4.91409,4.91409,0,0,0,4.91409,109.4726,0,0,0,5.379581,5.172726,4.91409,0,0,4.099128,25.90976,0.2068547,0,0.2068547,35.30754,90.53198,0.1282009,5.405499,4.303665,0,31.28934
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.808471,63.4661,38.09414,2.43969,2.43969,0,0,0,2.43969,320.06,1.348103,0,0,7.808471,2.568094,2.43969,0,0,3.892274,26.09593,3.892274,0,3.892274,39.00008,100,0.1281074,2.683659,6.246777,0,33.9044
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.506752,60.42741,39.72704,4.135181,4.135181,0,0,0,4.135181,157.3511,2.15393,0,0,6.506752,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1281074,4.5487,5.205402,0,36.10573
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.990299,68.20394,41.35305,3.189177,3.189177,0,0,0,3.189177,250.5442,4.63327,0,0,7.990299,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1281074,3.508095,6.392239,0,37.58928
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.71495,64.30704,42.35897,0.480454,0.480454,0,-1,0,0.480454,1397.626,6.209209,0,0,6.71495,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1281074,0.5284994,5.37196,0,36.31393
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.138603,62.70166,42.86194,3.440761,3.440761,0,-1,0,3.440761,178.4083,2.51675,0,0,6.138603,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1281074,3.784837,4.910882,0,35.73758
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.309035,56.86062,43.48203,8.975177,8.36,0,-1,0,8.36,51.54348,0,0.6151769,1.512695,4.309035,8.8,8.36,0,0,0,29.59898,0,4.490965,-4.490965,34.26619,87.86184,0.1281074,9.872695,3.447228,0,33.90801
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.433882,50.33134,43.09619,4.285809,4.285809,0,-1,0,4.285809,56.78934,0,0,0,2.433882,4.511378,4.285809,0,0,4.989961,25.10801,0,2.077495,-2.077495,32.07631,82.24679,0.1281074,4.71439,1.947106,0,27.54189
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4143599,42.91322,41.73889,4.878178,4.878178,0,-1,0,4.878178,8.494153,0,0,0,0.4143599,5.134924,4.878178,0,0,7.298289,23.03052,0,4.720565,-4.720565,27.1004,69.48807,0.1281074,5.365996,0.331488,0,23.44488
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,40.49871,40.49871,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.54336,18.30995,0,3.064962,-3.064962,23.86965,61.2041,0.1281074,3.202885,0,0,18.30995
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,39.22408,39.22408,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,15.94887,15.24499,0,8.200389,-8.200389,15.22568,39.04012,0.1281074,8.569407,0,0,15.24499
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,38.03902,38.03902,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.06042,7.044602,0,2.568043,-2.568043,12.51872,32.09923,0.1281074,2.683605,0,0,7.044602
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,36.8953,36.8953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.9138,4.476559,0,0,0,12.51872,32.09923,0.1281074,0,0,0,4.476559
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,36.13742,36.13742,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,27.9138,4.476559,0,0.887066,-0.887066,11.58367,29.70167,0.1281074,0.926984,0,0,4.476559
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.89943,3.589493,0,0,0,11.58367,29.70167,0.1281074,0,0,0,3.589493
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,34.78011,34.78011,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,28.89943,3.589493,0,1.062575,-1.062575,10.46362,26.82974,0.1281074,1.110391,0,0,3.589493
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,34.31849,34.31849,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.08007,2.526918,0,1.415754,-1.415754,8.971285,23.00325,0.1281074,1.479463,0,0,2.526918
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,33.79486,33.79486,1.137352,1.055606,0,-1,0,1.055606,0,0,0.08174586,0.195481,0,1.111164,1.055606,0,0,31.65313,1.111164,0,1.111164,-1.111164,7.800015,20,0.1281074,1.251087,0,0,1.111164
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,33.34702,33.34702,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281074,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,33.02319,33.02319,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282409,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1890871,33.34915,32.84406,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,22.24152,1.776357E-15,0,0,0.1890871,0,0,8.8,8.36,24.52775,7.524,8.549088,0,8.549088,23.84138,61.13163,0.1283853,0.9351692,0.1512697,12,7.713087
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9314451,35.06894,32.55468,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9314451,0,0,8.8,8.36,15.97867,15.21818,9.291445,0,9.291445,32.65602,83.73322,0.1284669,0,0.745156,12,16.14962
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.894603,41.27335,33.1541,4.853886,4.853886,0,0,0,4.853886,59.63476,0,0,0,2.894603,5.109353,4.853886,0,0,6.687221,23.58048,0,2.21475,-2.21475,30.32147,77.74721,0.1284669,5.339274,2.315683,0,26.47508
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.985364,43.32498,34.84212,3.304533,3.304533,0,-1,0,3.304533,90.34147,0,4.440892E-16,0,2.985364,3.478456,3.304533,0,0,9.148055,21.36573,0,0.4930923,-0.4930923,29.80171,76.41448,0.1284669,3.634987,2.388291,0,24.35109
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.388157,49.35383,36.39234,3.324724,3.324724,0,0,0,3.324724,131.9856,0,0,0,4.388157,3.49971,3.324724,0,0,9.695935,20.87264,0.8884473,0,0.8884473,30.64456,78.57564,0.1284456,3.657197,3.510526,0,25.26079
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.041007,46.79805,37.96323,4.339297,4.339297,0,0,0,4.339297,70.08064,0,8.881784E-16,0,3.041007,4.567681,4.339297,0,0,8.807487,21.67224,0,1.526674,-1.526674,29.03531,74.44936,0.1284456,4.773227,2.432806,0,24.71325
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.285568,49.2458,39.5479,2.864716,2.864716,0,0,0,2.864716,114.6909,0,0,0,3.285568,3.015491,2.864716,0,0,10.50379,20.14557,0.270077,0,0.270077,29.29152,75.10632,0.1284391,3.151188,2.628454,0,23.43113
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.673744,45.99779,41.16014,0,0,0,0,0,0,0,0,0,0,1.673744,0,0,0,0,10.23372,20.38863,1.673744,0,1.673744,30.87938,79.17773,0.128399,0,1.338995,0,22.06238
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5295487,43.71584,42.2074,0,0,0,-1,0,0,0,0,0,0,0.5295487,0,0,0,0,8.559972,21.895,0.5295487,0,0.5295487,31.38175,80.46587,0.1283864,0,0.423639,0,22.42455
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.759337,47.85669,42.71036,4.337104,4.337104,0,-1,0,4.337104,40.56478,0,8.881784E-16,0,1.759337,4.565373,4.337104,0,0,8.030422,22.3716,0,2.806036,-2.806036,28.42393,72.88172,0.1283864,4.770815,1.40747,0,24.13093
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8057487,45.61223,43.28911,6.930988,6.930988,0,-1,0,6.930988,11.62531,0,8.881784E-16,0,0.8057487,7.295776,6.930988,0,0,11.14824,19.56556,0,6.490028,-6.490028,21.58284,55.3405,0.1283864,7.624086,0.644599,0,20.37131
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2881293,43.72406,42.90327,3.226336,3.226336,0,-1,0,3.226336,8.930542,0,0,0,0.2881293,3.396143,3.226336,0,0,18.35938,13.07553,0,3.108013,-3.108013,18.30671,46.94017,0.1283864,3.548969,0.2305034,0,13.36366
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4017877,42.68302,41.54597,0,0,0,-1,0,0,0,0,0,0,0.4017877,0,0,0,0,21.81273,9.967521,0.4017877,0,0.4017877,18.68787,47.91753,0.1283768,0,0.3214302,0,10.36931
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,40.30579,40.30579,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,21.41094,10.32913,0,8.552532,-8.552532,9.672713,24.80178,0.1283768,8.937396,0,0,10.32913
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,39.06561,39.06561,6.617942,1.687767,0,-1,0,1.687767,0,0,4.930174,5.591969,0,1.776597,1.687767,0,0,30.91376,1.776597,0,1.776597,-1.776597,7.800015,20,0.1283768,7.279736,0,0,1.776597
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,37.90123,37.90123,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283768,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,36.77818,36.77818,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283768,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.02029,36.02029,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283768,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,35.36575,35.36575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283768,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,34.66987,34.66987,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283768,0.709486,0,0,0
