Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.383953,36.68115,35.63445,0,0,0,0,0,0,0,0,0,0,0.383953,0,0,0,0,30.04472,2.558729,0.383953,0,0.383953,10.8614,27.84969,0.1313198,0,0.3071624,0,2.942682
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7049959,38.99646,37.04688,5.337719,5.337719,12,0,3.372,5.337719,13.20781,0,0,0,0.7049959,0,0,6.662281,6.329167,29.66077,2.904286,7.034163,0,7.034163,17.5346,44.96041,0.1315052,5.871491,0.5639967,12,3.609282
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.272607,42.0745,38.48686,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.272607,0,0,8.8,8.36,22.62661,9.235033,9.632607,0,9.632607,26.67289,68.39188,0.1315644,0,1.018085,12,10.50764
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.500193,43.6684,39.39633,2.039018,2.039018,0,-1,0,2.039018,73.5743,0,0,0,1.500193,2.146334,2.039018,0,0,12.994,17.90438,0,0.6461414,-0.6461414,25.99179,66.64549,0.1315644,2.24292,1.200155,0,19.40457
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.771147,41.89859,39.72704,2.848804,2.848804,0,-1,0,2.848804,27.06915,0,0,0,0.771147,2.998741,2.848804,0,0,13.71193,17.25824,0,2.227594,-2.227594,23.64371,60.62476,0.1315644,3.133684,0.6169176,0,18.02938
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6865457,42.12474,40.18866,7.313977,7.313977,0,-1,0,7.313977,9.386764,0,0,0,0.6865457,7.698923,7.313977,0,0,16.18704,15.03064,0,7.012377,-7.012377,16.25201,41.67174,0.1315644,8.045375,0.5492366,0,15.71719
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6199642,41.50298,39.76149,0,0,0,-1,0,0,0,0,0,0,0.6199642,0,0,0,0,23.97857,8.018267,0.6199642,0,0.6199642,16.84016,43.17981,0.1315511,0,0.4959714,0,8.63823
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4850171,39.93241,38.58332,5.862678,5.862678,0,-1,0,5.862678,8.272961,8.881784E-16,0,0,0.4850171,6.17124,5.862678,0,0,23.3586,8.576234,0,5.686223,-5.686223,10.84635,27.81111,0.1315511,6.448946,0.3880137,0,9.061252
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,37.46027,37.46027,11.52126,2.745511,0,-1,0,2.745511,0,0,8.775752,9.927878,0,2.890011,2.745511,0,0,29.67663,2.890011,0,2.890011,-2.890011,7.800015,20,0.1315511,12.67339,0,0,2.890011
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,36.4888,36.4888,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315511,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,35.44154,35.44154,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315511,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,34.51141,34.51141,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315511,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,33.81553,33.81553,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315511,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,33.21611,33.21611,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315511,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,32.69247,32.69247,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315511,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,32.16885,32.16885,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315511,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,31.78301,31.78301,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315511,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,31.4523,31.4523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315511,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,31.1767,31.1767,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1316507,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01261899,30.98257,30.94934,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6696679,0,0,0,0.01261899,0,0,8.8,8.36,24.52775,7.524,8.372619,0,8.372619,23.67397,60.70237,0.1318224,2.072801,0.01009519,12,7.536619
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2914025,31.46402,30.69441,7.085438,7.085438,12,0,3.372,7.085438,4.112695,0,0,0,0.2914025,0,0,4.914562,4.668834,16.15513,15.05936,4.960236,0,4.960236,28.37967,72.76823,0.131953,7.793982,0.233122,12,15.35076
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4236665,32.38452,31.25938,6.60886,6.60886,12,0,3.372,6.60886,6.410583,0,0,0,0.4236665,0,0,5.39114,5.121583,11.1949,19.52357,5.54525,0,5.54525,33.64035,86.25714,0.1320983,7.269745,0.3389332,12,19.94724
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.132174,35.69834,32.63047,5.111276,5.111276,0,-1,0,5.111276,22.15051,0,0,0,1.132174,5.380291,5.111276,0,0,5.649649,24.51429,0,4.248117,-4.248117,29.16244,74.77534,0.1320983,5.622404,0.9057391,0,25.64647
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.740504,38.91563,34.1049,6.650777,6.650777,0,0,0,6.650777,26.16994,0,8.881784E-16,0,1.740504,7.000818,6.650777,0,0,10.36978,20.26618,0,5.260314,-5.260314,23.61759,60.55779,0.1320983,7.315855,1.392403,0,22.00668
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.851587,40.73479,35.55867,0,0,0,0,0,0,0,0,0,0,1.851587,0,0,0,0,16.21457,15.00586,1.851587,0,1.851587,25.37416,65.06181,0.1320587,0,1.48127,0,16.85745
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.395031,40.85313,36.95042,4.864912,4.864912,0,0,0,4.864912,28.67535,0,0,0,1.395031,5.12096,4.864912,0,0,14.36298,16.67229,0,3.725929,-3.725929,21.44668,54.99138,0.1320587,5.351403,1.116024,0,18.06732
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7092597,40.36861,38.3904,1.556977,1.556977,0,0,0,1.556977,45.55364,0,0,0,0.7092597,1.638923,1.556977,0,0,18.5029,12.94636,0,0.9296637,-0.9296637,20.46673,52.47869,0.1320587,1.712675,0.5674078,0,13.65562
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2498167,39.99501,39.29987,1.663466,1.663466,0,-1,0,1.663466,15.01784,0,2.220446E-16,0,0.2498167,1.751017,1.663466,0,0,19.53586,12.0167,0,1.5012,-1.5012,18.88433,48.42125,0.1320587,1.829813,0.1998534,0,12.26652
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6452894,41.44252,39.63058,0,0,0,-1,0,0,0,0,0,0,0.6452894,0,0,0,0,21.20387,10.5155,0.6452894,0,0.6452894,19.4965,49.99093,0.1320449,0,0.5162315,0,11.16079
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3552858,41.06681,40.07154,2.261514,2.261514,0,-1,0,2.261514,15.71008,0,0,0,0.3552858,2.380541,2.261514,0,0,20.55858,11.09626,0,2.025255,-2.025255,17.36169,44.51707,0.1320449,2.487666,0.2842286,0,11.45155
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2222223,40.31218,39.69259,3.174646,3.174646,0,-1,0,3.174646,6.999907,0,4.440892E-16,0,0.2222223,3.341733,3.174646,0,0,22.80886,9.071005,0,3.119511,-3.119511,14.07344,36.08567,0.1320449,3.492111,0.1777779,0,9.293227
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5007474,39.89315,38.50064,0,0,0,-1,0,0,0,0,0,0,0.5007474,0,0,0,0,26.27498,5.951494,0.5007474,0,0.5007474,14.54849,37.30375,0.1320342,0,0.400598,0,6.452241
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,37.39826,37.39826,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.77423,6.402166,0,4.557276,-4.557276,9.7447,24.98636,0.1320342,4.762353,0,0,6.402166
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,36.43368,36.43368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.83788,1.84489,0,0,0,9.7447,24.98636,0.1320342,0,0,0,1.84489
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,35.4002,35.4002,4.050994,1.752646,0,-1,0,1.752646,0,0,2.298348,2.703448,0,1.84489,1.752646,0,0,30.83788,1.84489,0,1.84489,-1.84489,7.800015,20,0.1320342,4.456093,0,0,1.84489
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,34.47007,34.47007,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320342,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,33.77419,33.77419,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320342,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,33.17477,33.17477,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320342,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,32.65114,32.65114,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320342,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.12751,32.12751,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320342,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,31.74167,31.74167,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320342,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,31.41096,31.41096,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320342,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,31.14225,31.14225,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321842,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1474902,31.29713,30.908,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.896401,0,0,0,0.1474902,0,0,8.8,8.36,24.52775,7.524,8.50749,0,8.50749,23.80192,61.03045,0.1323506,2.054596,0.1179921,12,7.67149
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.710124,35.27505,30.65307,1.776288,1.776288,10.57629,0,3.011801,1.776288,96.27516,1.776357E-15,0,0,1.710124,0,0,8.8,8.36,16.02026,15.18074,10.07012,0,10.07012,33.35528,85.52619,0.1324791,1.953917,1.3681,12,16.89087
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.48657,38.03272,31.19737,1.9051,1.9051,0,0,0,1.9051,130.5218,0,0,0,2.48657,2.005368,1.9051,0,0,5.950139,24.24385,0.4812015,0,0.4812015,33.81179,86.69672,0.1324689,2.09561,1.989256,0,26.73042
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.385946,45.18644,32.57535,5.236463,5.236463,0,-1,0,5.236463,83.7578,0,0,0,4.385946,5.512066,5.236463,0,0,5.468937,24.67694,0,1.12612,-1.12612,32.62476,83.65305,0.1324689,5.760109,3.508757,0,29.06288
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.024608,48.84178,34.04978,5.847074,5.847074,0,0,0,5.847074,85.93372,8.881784E-16,0,0,5.024608,6.154814,5.847074,0,0,6.720181,23.55082,0,1.130206,-1.130206,31.43341,80.59833,0.1324689,6.431781,4.019686,0,28.57542
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.890311,53.36024,35.49666,1.580276,1.580276,0,0,0,1.580276,372.7394,0,0,0,5.890311,1.663448,1.580276,0,0,7.975966,22.42061,4.226862,0,4.226862,35.44337,90.88024,0.1323787,1.738303,4.712248,0,28.31092
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.621466,57.54978,36.8953,2.56759,2.56759,0,0,0,2.56759,257.8864,0.1696354,0,0,6.621466,2.702726,2.56759,0,0,3.749104,26.22478,3.749104,0,3.749104,39.00008,100,0.1322988,2.824349,5.297173,0,32.84625
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.693653,55.89049,38.3284,7.306563,7.306563,0,0,0,7.306563,77.92519,0,0,0,5.693653,7.691119,7.306563,0,0,0,29.59898,0,1.997466,-1.997466,36.89457,94.60126,0.1322988,8.037219,4.554923,0,35.29263
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.966294,54.40441,39.23786,4.582949,4.582949,0,-1,0,4.582949,108.3646,0,0,0,4.966294,4.824157,4.582949,0,0,2.219406,27.60151,0.142137,0,0.142137,37.02941,94.94701,0.1322957,5.041244,3.973035,0,32.56781
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.874333,51.14759,39.56858,4.093576,4.093576,0,-1,0,4.093576,94.64422,0,8.881784E-16,0,3.874333,4.309028,4.093576,0,0,2.077269,27.72943,0,0.4346945,-0.4346945,36.5712,93.77212,0.1322957,4.502934,3.099467,0,31.60377
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.894469,45.49509,40.03709,2.673332,2.673332,0,-1,0,2.673332,70.86543,0,0,0,1.894469,2.814034,2.673332,0,0,2.560263,27.29474,0,0.9195654,-0.9195654,35.60189,91.28672,0.1322957,2.940665,1.515575,0,29.18921
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.222538,46.0928,39.66504,3.707552,3.707552,0,-1,0,3.707552,59.94624,0,0,0,2.222538,3.902687,3.707552,0,0,3.582002,26.37518,0,1.680148,-1.680148,33.83086,86.74562,0.1322957,4.078308,1.778031,0,28.59771
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.49848,39.85204,38.46619,8.819057,8.36,0,-1,0,8.36,5.962679,0,0.4590562,1.340962,0.49848,8.8,8.36,0,0,5.448834,24.69503,0,8.30152,-8.30152,25.08029,64.3083,0.1322957,9.700962,0.398784,0,25.19351
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.67274,16.39351,0,0,0,25.08029,64.3083,0.1322957,0,0,0,16.39351
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,36.39234,36.39234,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,14.67274,16.39351,0,4.328283,-4.328283,20.51788,52.60984,0.1322957,4.523056,0,0,16.39351
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,35.34508,35.34508,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,19.48195,12.06522,0,3.643786,-3.643786,16.67699,42.76143,0.1322957,3.807756,0,0,12.06522
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,34.43562,34.43562,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,23.5306,8.421438,0,1.274413,-1.274413,15.33364,39.31695,0.1322957,1.331762,0,0,8.421438
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,33.73974,33.73974,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,24.94662,7.147025,0,0.6639211,-0.6639211,14.63381,37.52251,0.1322957,0.6937975,0,0,7.147025
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,33.13343,33.13343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68431,6.483104,0,0,0,14.63381,37.52251,0.1322957,0,0,0,6.483104
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,32.6098,32.6098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.68431,6.483104,0,0,0,14.63381,37.52251,0.1322957,0,0,0,6.483104
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,32.08617,32.08617,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,25.68431,6.483104,0,0.1055238,-0.1055238,14.52258,37.2373,0.1322957,0.1102724,0,0,6.483104
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,31.70033,31.70033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80155,6.37758,0,0,0,14.52258,37.2373,0.1322957,0,0,0,6.37758
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,31.36962,31.36962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80155,6.37758,0,0,0,14.52258,37.2373,0.1322957,0,0,0,6.37758
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,31.10091,31.10091,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,25.80155,6.37758,0,1.427867,-1.427867,13.01747,33.37807,0.1322957,1.492121,0,0,6.37758
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07103971,31.05382,30.86666,0.6444138,0.6444138,0,0,0,0.6444138,11.02393,0,1.110223E-16,0,0.07103971,0.6783303,0.6444138,0,0,27.38807,4.949713,0,0.6072906,-0.6072906,12.37733,31.73668,0.1322957,0.7088552,0.05683177,0,5.020753
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.119016,36.38476,30.61862,4.717631,4.717631,11.58816,0,3.267804,4.717631,44.91694,0,0,0,2.119016,0,0,6.870525,6.526999,28.06284,4.342422,8.646015,0,8.646015,20.57966,52.76826,0.1325,5.189394,1.695213,12,6.461438
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.51508,44.06677,31.1767,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.51508,0,0,8.8,8.36,19.41682,12.12384,12.87508,0,12.87508,32.79403,84.0871,0.1324879,0,3.612065,12,16.63892
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.533051,52.17048,32.51334,3.461871,3.461871,0,-1,0,3.461871,188.7144,0,0,0,6.533051,3.644075,3.461871,0,0,6.541744,23.71141,2.888976,0,2.888976,35.53476,91.11458,0.1324265,3.808058,5.22644,0,30.24446
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.197271,56.24018,33.98777,3.599784,3.599784,0,0,0,3.599784,199.9362,0,0,0,7.197271,3.789246,3.599784,0,0,3.652768,26.31149,3.408025,0,3.408025,38.76789,99.40466,0.1323541,3.959762,5.757817,0,33.50876
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.969483,64.90269,35.46221,1.475954,1.475954,0,0,0,1.475954,607.7075,7.171105,0,0,8.969483,1.553636,1.475954,0,0,0.2447427,29.37871,0.2447427,0,0.2447427,39.00008,100,0.1323489,1.62355,7.175587,0,38.34819
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.301021,68.08208,36.85396,4.538346,4.538346,0,0,0,4.538346,204.943,4.523815,0,0,9.301021,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1323489,4.99218,7.440817,0,38.9
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.204722,69.5125,38.28706,6.231025,6.231025,0,0,0,6.231025,147.724,2.645748,0,0,9.204722,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1323489,6.854128,7.363778,0,38.8037
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.345945,63.01849,39.22408,0.5964766,0.5964766,0,-1,0,0.5964766,1231.556,6.718075,0,0,7.345945,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1323489,0.6561242,5.876756,0,36.94492
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.168499,58.9618,39.53413,4.975155,4.975155,0,-1,0,4.975155,123.9861,0.9314933,0,0,6.168499,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1323489,5.472671,4.934799,0,35.76748
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.531746,53.77743,39.99575,0,0,0,-1,0,0,0,4.531746,0,0,4.531746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323489,0,3.625397,0,34.13072
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.379633,46.53214,39.63058,2.141683,2.141683,0,-1,0,2.141683,111.1104,0.1252296,0,0,2.379633,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1323489,2.355852,1.903706,0,31.97861
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4936877,39.81775,38.44553,3.691867,3.691867,0,-1,0,3.691867,13.37231,0,0,0,0.4936877,3.886176,3.691867,0,0,0,29.59898,0,3.392488,-3.392488,35.42408,90.8308,0.1323489,4.061054,0.3949502,0,30.09267
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,37.35693,37.35693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.769431,26.20649,0,0,0,35.42408,90.8308,0.1323489,0,0,0,26.20649
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,36.39234,36.39234,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.769431,26.20649,0,1.133081,-1.133081,34.22971,87.76831,0.1323489,1.18407,0,0,26.20649
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,35.34508,35.34508,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.02841,25.07341,0,2.764292,-2.764292,31.31589,80.29699,0.1323489,2.888685,0,0,25.07341
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,34.41495,34.41495,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.099846,22.30912,0,1.147132,-1.147132,30.10671,77.19653,0.1323489,1.198753,0,0,22.30912
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,33.73974,33.73974,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.374436,21.16199,0,0.09235141,-0.09235141,30.00936,76.94692,0.1323489,0.09650723,0,0,21.16199
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,33.13343,33.13343,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.47705,21.06963,0,0.4549437,-0.4549437,29.52981,75.7173,0.1323489,0.4754161,0,0,21.06963
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,32.6098,32.6098,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.982542,20.61469,0,2.817738,-2.817738,26.55965,68.10153,0.1323489,2.944536,0,0,20.61469
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.07239,32.07239,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.11336,17.79695,0,0.6722993,-0.6722993,25.85098,66.28445,0.1323489,0.7025527,0,0,17.79695
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,31.70033,31.70033,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.86036,17.12465,0,1.401848,-1.401848,24.37331,62.49554,0.1323489,1.464931,0,0,17.12465
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,31.35584,31.35584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41797,15.72281,0,0,0,24.37331,62.49554,0.1323489,0,0,0,15.72281
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,31.05958,31.05958,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.41797,15.72281,0,0.2751675,-0.2751675,24.08326,61.75181,0.1323489,0.28755,0,0,15.72281
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1390359,31.21264,30.84599,1.265757,1.265757,0,0,0,1.265757,10.9844,0,2.220446E-16,0,0.1390359,1.332376,1.265757,0,0,15.72371,15.44764,0,1.19334,-1.19334,22.82537,58.52646,0.1323489,1.392333,0.1112287,0,15.58667
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.746204,35.3187,30.59795,0.8428751,0.8428751,0,0,0,0.8428751,207.1724,0,0,0,1.746204,0.8872369,0.8428751,0,0,17.04964,14.2543,0.8589676,0,0.8589676,23.64025,60.61591,0.1323307,0.9271625,1.396964,0,16.0005
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.678752,41.48876,31.15603,4.487856,4.487856,0,0,0,4.487856,81.97124,0,0,0,3.678752,4.724059,4.487856,0,0,16.19068,15.02737,0,1.045308,-1.045308,22.5384,57.79066,0.1323307,4.936642,2.943002,0,18.70612
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.693617,49.31252,32.49956,2.352366,2.352366,0,-1,0,2.352366,242.0379,0,0,0,5.693617,2.476175,2.352366,0,0,17.35213,13.98206,3.217443,0,3.217443,25.59074,65.61714,0.1322625,2.587603,4.554894,0,19.67568
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.754822,44.73224,33.96711,2.425628,2.425628,0,0,0,2.425628,154.7979,0,0,0,3.754822,2.553293,2.425628,0,0,14.13469,16.87776,1.201529,0,1.201529,26.73061,68.53988,0.1322371,2.668191,3.003858,0,20.63258
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.97032,46.9682,35.42087,0.768389,0.768389,0,0,0,0.768389,516.707,0,0,0,3.97032,0.8088306,0.768389,0,0,12.93316,17.95914,3.161489,0,3.161489,29.72986,76.23026,0.1321702,0.8452279,3.176256,0,21.92945
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.002065,58.88098,36.84018,2.299481,2.299481,0,0,0,2.299481,304.5063,0,0,0,7.002065,2.420506,2.299481,0,0,9.771669,20.80448,4.581558,0,4.581558,34.07631,87.37497,0.1320733,2.529429,5.601652,0,27.80654
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.25313,61.52378,38.27328,1.068269,1.068269,0,0,0,1.068269,678.9612,0.9385254,0,0,7.25313,1.124493,1.068269,0,0,5.190111,24.92788,5.190111,0,5.190111,39.00008,100,0.1319638,1.175096,5.802504,0,32.18101
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.541079,59.91968,39.18274,2.426821,2.426821,0,-1,0,2.426821,269.5328,3.98653,0,0,6.541079,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1319638,2.669503,5.232863,0,36.14006
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.53181,53.224,39.49279,0.455628,0.455628,0,-1,0,0.455628,994.6295,4.052202,0,0,4.53181,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1319638,0.5011908,3.625448,0,34.13079
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.825469,48.20348,39.91996,1.290364,1.290364,0,-1,0,1.290364,218.9669,1.467192,0,0,2.825469,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1319638,1.4194,2.260375,0,32.42445
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.430005,43.66125,39.58924,2.866361,2.866361,0,-1,0,2.866361,49.88923,0,0,0,1.430005,3.017222,2.866361,0,0,0,29.59898,0,1.587216,-1.587216,37.327,95.71008,0.1319638,3.152997,1.144004,0,31.02898
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4887538,39.76223,38.40419,2.610873,2.610873,0,-1,0,2.610873,18.71993,0,0,0,0.4887538,2.748288,2.610873,0,0,1.763574,28.01176,0,2.259534,-2.259534,34.94525,89.60302,0.1319638,2.871961,0.3910031,0,28.50051
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,37.34314,37.34314,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.274167,25.75223,0,4.620448,-4.620448,30.07487,77.11489,0.1319638,4.828368,0,0,25.75223
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,36.39234,36.39234,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.407998,21.13178,0,5.437346,-5.437346,24.3434,62.41885,0.1319638,5.682026,0,0,21.13178
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,35.34508,35.34508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44949,15.69443,0,0,0,24.3434,62.41885,0.1319638,0,0,0,15.69443
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,34.39428,34.39428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44949,15.69443,0,0,0,24.3434,62.41885,0.1319638,0,0,0,15.69443
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,33.6984,33.6984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.44949,15.69443,0,0,0,24.3434,62.41885,0.1319638,0,0,0,15.69443
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,33.11965,33.11965,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.44949,15.69443,0,1.978045,-1.978045,22.25836,57.0726,0.1319638,2.067057,0,0,15.69443
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,32.59602,32.59602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.64732,13.71639,0,0,0,22.25836,57.0726,0.1319638,0,0,0,13.71639
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,32.03105,32.03105,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.64732,13.71639,0,0.219005,-0.219005,22.02751,56.48067,0.1319638,0.2288603,0,0,13.71639
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,31.66588,31.66588,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.89066,13.49738,0,0.5505303,-0.5505303,21.4472,54.9927,0.1319638,0.5753042,0,0,13.49738
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,31.33517,31.33517,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.50236,12.94685,0,0.7505502,-0.7505502,20.65605,52.96412,0.1319638,0.7843249,0,0,12.94685
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,31.05958,31.05958,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.33631,12.1963,0,0.05388465,-0.05388465,20.59925,52.81848,0.1319638,0.05630946,0,0,12.1963
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1188314,31.14545,30.83221,2.630975,2.630975,0,0,0,2.630975,4.516631,0,4.440892E-16,0,0.1188314,2.769448,2.630975,0,0,19.39618,12.14242,0,2.650616,-2.650616,17.80525,45.6544,0.1319638,2.894073,0.09506515,0,12.26125
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.5907,34.88699,30.59795,1.218827,1.218827,0,0,0,1.218827,130.5108,0,0,0,1.5907,1.282975,1.218827,0,0,22.34131,9.491802,0.3077247,0,0.3077247,18.09719,46.40295,0.1319573,1.340709,1.27256,0,11.0825
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.465352,37.91431,31.14225,10.00672,10.00672,12,0,3.372,10.00672,24.63696,0,0,0,2.465352,0,0,1.993276,1.893613,22.03358,9.768754,4.358964,0,4.358964,22.23246,57.0062,0.13206,11.0074,1.972282,12,12.23411
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.45291,39.29538,32.49956,5.866044,5.866044,0,-1,0,5.866044,41.8154,0,8.881784E-16,0,2.45291,6.174783,5.866044,0,0,17.67462,13.69182,0,3.721873,-3.721873,18.30927,46.94674,0.13206,6.452648,1.962328,0,16.14473
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.73138,41.6465,33.96711,5.608175,5.608175,0,0,0,5.608175,48.70354,0,8.881784E-16,0,2.73138,5.903342,5.608175,0,0,21.81003,9.969949,0,3.171962,-3.171962,14.96572,38.37357,0.13206,6.168992,2.185104,0,12.70133
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.944937,46.9108,35.44154,0,0,0,0,0,0,0,0,0,0,3.944937,0,0,0,0,25.33443,6.797987,3.944937,0,3.944937,18.70822,47.9697,0.1319769,0,3.15595,0,10.74292
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.416184,53.25432,36.84018,3.219763,3.219763,0,0,0,3.219763,168.2169,0,0,0,5.416184,3.389224,3.219763,0,0,21.3895,10.34843,2.02696,0,2.02696,20.63116,52.90031,0.1319342,3.541739,4.332948,0,15.76462
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.287544,51.08168,38.27328,2.746002,2.746002,0,0,0,2.746002,156.1377,0,0,0,4.287544,2.890528,2.746002,0,0,19.36254,12.17269,1.397016,0,1.397016,21.95649,56.29857,0.1319048,3.020602,3.430035,0,16.46024
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.053031,48.10715,39.16207,2.073639,2.073639,0,-1,0,2.073639,147.2306,0,0,0,3.053031,2.182778,2.073639,0,0,17.96552,13.43001,0.8702528,0,0.8702528,22.78208,58.41548,0.1318865,2.281003,2.442425,0,16.48304
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.59427,50.14359,39.47212,4.856999,4.856999,0,-1,0,4.856999,74.00185,0,0,0,3.59427,5.112631,4.856999,0,0,17.09527,14.21324,0,1.518362,-1.518362,21.18159,54.31166,0.1318865,5.3427,2.875416,0,17.80751
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.517811,47.25642,39.91996,1.601027,1.601027,0,-1,0,1.601027,157.2623,0,0,0,2.517811,1.685291,1.601027,0,0,18.78234,12.69487,0.8325194,0,0.8325194,21.97139,56.33677,0.131869,1.761129,2.014249,0,15.21269
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.773461,44.6291,39.5479,6.028973,6.028973,0,-1,0,6.028973,29.41565,0,0,0,1.773461,6.346287,6.028973,0,0,17.94982,13.44414,0,4.572826,-4.572826,17.15121,43.97736,0.131869,6.63187,1.418769,0,15.2176
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4909272,39.75442,38.3904,5.680099,5.680099,0,-1,0,5.680099,8.642936,0,0,0,0.4909272,5.979051,5.680099,0,0,23.03074,8.871316,0,5.488123,-5.488123,11.36621,29.14408,0.131869,6.248108,0.3927418,0,9.362244
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,37.3018,37.3018,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,29.12865,3.383193,0,2.248261,-2.248261,8.996339,23.06749,0.131869,2.349433,0,0,3.383193
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,36.351,36.351,3.863338,1.078185,0,-1,0,1.078185,0,0,2.785153,3.171487,0,1.134932,1.078185,0,0,31.62672,1.134932,0,1.134932,-1.134932,7.800015,20,0.131869,4.249672,0,0,1.134932
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,35.30374,35.30374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131869,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,34.37361,34.37361,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131869,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,33.67773,33.67773,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131869,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,33.07831,33.07831,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131869,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,32.55468,32.55468,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131869,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.01038,32.01038,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131869,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,31.64521,31.64521,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131869,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,31.3145,31.3145,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.131869,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,31.04579,31.04579,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1319921,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1319314,31.15934,30.81154,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.621361,1.776357E-15,0,0,0.1319314,0,0,8.8,8.36,24.52775,7.524,8.491931,0,8.491931,23.78716,60.9926,0.1321781,2.581661,0.1055451,12,7.655931
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.80469,35.46037,30.57728,3.082704,3.082704,11.43578,0,3.229252,3.082704,58.54246,0,0,0,1.80469,0,0,8.353074,7.935421,16.03582,15.16674,9.740111,0,9.740111,33.02744,84.68558,0.1323502,3.390974,1.443752,12,16.97143
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.509938,40.94668,31.12158,0,0,0,0,0,0,0,0,0,0,3.509938,0,0,0,0,6.295711,23.93284,3.509938,0,3.509938,36.35726,93.22356,0.1322765,0,2.807951,0,27.44278
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.273691,44.70916,32.45822,1.09985,1.09985,0,-1,0,1.09985,388.5703,0.3301819,0,0,4.273691,1.157737,1.09985,0,0,2.785772,27.09178,2.785772,0,2.785772,39.00008,100,0.132218,1.209835,3.418953,0,31.36547
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.614972,38.39583,33.94643,6.289602,6.289602,0,0,0,6.289602,25.67686,0,8.881784E-16,0,1.614972,6.620634,6.289602,0,0,0,29.59898,0,5.005661,-5.005661,33.72365,86.47072,0.132218,6.918562,1.291978,0,31.21395
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.221389,41.66721,35.42087,2.423137,2.423137,0,0,0,2.423137,91.67409,0,0,0,2.221389,2.550671,2.423137,0,0,5.561846,24.59332,0,0.3292818,-0.3292818,33.37655,85.58073,0.132218,2.665451,1.777111,0,26.8147
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.886898,51.45424,36.81951,0.2312848,0.2312848,0,0,0,0.2312848,2112.935,0,0,0,4.886898,0.2434577,0.2312848,0,0,5.927714,24.26403,4.64344,0,4.64344,37.78171,96.87598,0.1321207,0.2544133,3.909518,0,29.15093
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.270413,57.85231,38.25261,7.747929,7.747929,3.011096,0,1.097807,7.747929,80.93019,0,0,0,6.270413,4.986139,4.736832,0,0,1.284274,28.44313,1.284274,0,1.284274,39.00008,100,0.1320943,8.522721,5.016331,12,34.71354
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.005934,61.58899,39.12074,4.938093,4.938093,0,-1,0,4.938093,141.8753,1.807942,0,0,7.005934,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1320943,5.431902,5.604748,0,36.60491
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.135684,48.65048,39.43078,2.823907,2.823907,0,-1,0,2.823907,111.0406,0.1631498,0,0,3.135684,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.1320943,3.106298,2.508547,0,32.73466
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.379019,46.78984,39.87862,2.943091,2.943091,0,-1,0,2.943091,80.83405,0,0,0,2.379019,3.09799,2.943091,0,0,0,29.59898,0,0.718971,-0.718971,38.24221,98.05677,0.1320943,3.2374,1.903215,0,31.978
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.872409,44.88699,39.51345,5.652887,5.652887,0,-1,0,5.652887,33.12306,0,0,0,1.872409,5.950408,5.652887,0,0,0.7988566,28.88001,0,4.077998,-4.077998,33.94363,87.03477,0.1320943,6.218176,1.497928,0,30.75242
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4792688,39.68007,38.34907,0,0,0,-1,0,0,0,0,0,0,0.4792688,0,0,0,0,5.329966,24.80201,0.4792688,0,0.4792688,34.3983,88.2006,0.1320843,0,0.3834151,0,25.28128
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,37.28114,37.28114,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,4.850697,25.23335,0,0.3187877,-0.3187877,34.06227,87.33898,0.1320843,0.3331332,0,0,25.23335
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,36.31655,36.31655,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.204906,24.91456,0,8.638994,-8.638994,24.95597,63.98954,0.1320843,9.027749,0,0,24.91456
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,35.26929,35.26929,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,14.80379,16.27557,0,8.8,-8.8,15.67996,40.20494,0.1320843,13.73757,0,0,16.27557
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,34.33916,34.33916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58157,7.475569,0,0,0,15.67996,40.20494,0.1320843,0,0,0,7.475569
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,33.63639,33.63639,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.58157,7.475569,0,0.1510638,-0.1510638,15.52072,39.79664,0.1320843,0.1578617,0,0,7.475569
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.03697,33.03697,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.74941,7.324505,0,1.237711,-1.237711,14.21606,36.45136,0.1320843,1.293408,0,0,7.324505
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,32.51334,32.51334,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.12465,6.086794,0,2.30831,-2.30831,11.78289,30.21247,0.1320843,2.412184,0,0,6.086794
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,31.95526,31.95526,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.68944,3.778484,0,2.972327,-2.972327,8.64978,22.17888,0.1320843,3.106081,0,0,3.778484
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,31.60388,31.60388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.99202,0.8061574,0,0,0,8.64978,22.17888,0.1320843,0,0,0,0.8061574
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,31.29383,31.29383,1.283553,0.7658495,0,-1,0,0.7658495,0,0,0.5177038,0.6460592,0,0.8061574,0.7658495,0,0,31.99202,0.8061574,0,0.8061574,-0.8061574,7.800015,20,0.1320843,1.411909,0,0,0.8061574
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,31.00446,31.00446,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321793,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04517048,30.90977,30.79087,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.637741,1.776357E-15,0,0,0.04517048,0,0,8.8,8.36,24.52775,7.524,8.40517,0,8.40517,23.70485,60.78155,0.132384,3.033906,0.03613638,12,7.56917
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.823608,35.49184,30.55661,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,310.9449,0,0,0,1.823608,0,0,8.8,8.36,16.12258,15.08865,10.18361,0,10.18361,33.36587,85.55334,0.1324546,0.6451206,1.458887,12,16.91226
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.493266,40.89696,31.12158,6.492656,6.492656,0,0,0,6.492656,53.80334,0,8.881784E-16,0,3.493266,6.834375,6.492656,0,0,5.938975,24.2539,0,3.341109,-3.341109,29.84403,76.52301,0.1324546,7.141922,2.794613,0,27.74717
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.253957,47.8006,32.43755,2.187546,2.187546,0,-1,0,2.187546,240.1759,0,0,0,5.253957,2.30268,2.187546,0,0,9.651318,20.91279,2.951277,0,2.951277,32.64386,83.70204,0.1323929,2.4063,4.203166,0,26.16675
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.049797,55.64134,33.93266,0,0,0,0,0,0,0,0.3497563,0,0,7.049797,0,0,0,0,6.700041,23.56894,6.700041,0,6.700041,39.00008,100,0.1322531,0,5.639838,0,30.61874
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.19821,57.90857,35.4002,7.22962,7.22962,0,0,0,7.22962,99.56554,0,0,0,7.19821,7.610126,7.22962,0,0,0,29.59898,0,0.4119161,-0.4119161,38.56588,98.88667,0.1322531,7.952581,5.758568,0,36.79719
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.326314,63.94438,36.79884,0,0,0,0,0,0,0,7.86863,0,0,8.326314,0,0,0,0,0.4576845,29.18706,0.4576845,0,0.4576845,39.00008,100,0.1322436,0,6.661051,0,37.51338
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.124875,69.06599,38.21127,9.724073,9.724073,3,0,1.095,9.724073,93.83799,2.046903,0,0,9.124875,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1322436,10.69648,7.2999,12,38.72385
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.517656,63.52306,39.08628,0,0,0,-1,0,0,0,7.517656,0,0,7.517656,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322436,0,6.014125,0,37.11663
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.317913,55.76492,39.37566,2.194606,2.194606,0,-1,0,2.194606,242.3175,3.007802,0,0,5.317913,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1322436,2.414066,4.254331,0,34.91689
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.396444,49.86885,39.80283,5.684333,5.684333,0,-1,0,5.684333,59.75097,0,0,0,3.396444,5.983509,5.684333,0,0,0,29.59898,0,2.587065,-2.587065,36.27307,93.00769,0.1322436,6.252767,2.717155,0,32.99542
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.079712,45.44108,39.45145,3.025362,3.025362,0,-1,0,3.025362,68.74261,0,0,0,2.079712,3.184591,3.025362,0,0,2.874516,27.01191,0,1.104879,-1.104879,35.10843,90.02143,0.1322436,3.327898,1.66377,0,29.09163
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4793079,39.6385,38.30773,5.640393,5.640393,0,-1,0,5.640393,8.497775,0,0,0,0.4793079,5.937256,5.640393,0,0,4.102159,25.90704,0,5.457948,-5.457948,29.35525,75.26971,0.1322436,6.204432,0.3834463,0,26.38634
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,37.24669,37.24669,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.16655,20.44909,0,4.793126,-4.793126,24.30285,62.31487,0.1322436,5.008817,0,0,20.44909
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,36.29588,36.29588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49224,15.65596,0,0,0,24.30285,62.31487,0.1322436,0,0,0,15.65596
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,35.22795,35.22795,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.49224,15.65596,0,5.588151,-5.588151,18.41242,47.21124,0.1322436,5.839617,0,0,15.65596
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,34.29782,34.29782,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.7013,10.06781,0,1.201064,-1.201064,17.14639,43.965,0.1322436,1.255112,0,0,10.06781
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,33.58127,33.58127,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.03581,8.866746,0,1.269635,-1.269635,15.80807,40.53344,0.1322436,1.326768,0,0,8.866746
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,33.00252,33.00252,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.44652,7.597111,0,2.499081,-2.499081,13.17381,33.77893,0.1322436,2.611539,0,0,7.597111
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,32.47889,32.47889,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.22328,5.09803,0,0.670687,-0.670687,12.46685,31.96621,0.1322436,0.7008678,0,0,5.09803
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,31.93459,31.93459,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,27.96848,4.427343,0,0.8381775,-0.8381775,11.58333,29.70078,0.1322436,0.8758955,0,0,4.427343
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,31.58321,31.58321,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.89979,3.589166,0,2.353868,-2.353868,9.102134,23.33876,0.1322436,2.459792,0,0,3.589166
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,31.27316,31.27316,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.5152,1.235298,0,0.9671797,-0.9671797,8.082637,20.72467,0.1322436,1.010703,0,0,1.235298
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,30.98379,30.98379,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.58984,0.2681179,8.36,0,8.36,16.01363,41.0605,0.1323365,0.2552179,0,12,0.2681179
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03477697,30.86172,30.7702,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.745369,1.776357E-15,0,0,0.03477697,0,0,8.8,8.36,24.22985,7.792118,8.394777,0,8.394777,23.97761,61.48094,0.1325061,2.191781,0.02782157,12,7.826895
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9469934,33.06119,30.53594,5.059277,5.059277,12,0,3.372,5.059277,18.71796,0,0,0,0.9469934,0,0,6.940723,6.593687,15.83507,15.34742,7.54068,0,7.54068,31.13133,79.82377,0.1326952,5.565205,0.7575947,12,16.29441
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.658051,38.42543,31.10091,3.935869,3.935869,9.290389,0,2.686468,3.935869,67.53402,0,0,0,2.658051,0,0,5.35452,5.086794,8.294387,22.13403,7.744844,0,7.744844,38.47874,98.66323,0.1328113,4.329456,2.12644,12,24.79208
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7239863,34.34184,32.39621,3.188916,3.188916,0,-1,0,3.188916,22.70321,0,0,0,0.7239863,3.356753,3.188916,0,0,0.5495428,29.10439,0,2.632767,-2.632767,35.70356,91.54739,0.1328113,3.507807,0.579189,0,29.82837
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.268446,37.36378,33.89132,6.313618,6.313618,0,0,0,6.313618,20.09064,0,8.881784E-16,0,1.268446,6.645914,6.313618,0,0,3.47484,26.47162,0,5.377467,-5.377467,30.03521,77.0132,0.1328113,6.94498,1.014757,0,27.74007
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.051983,50.4123,35.38642,3.834,3.834,0,0,0,3.834,131.7679,0,0,0,5.051983,4.035789,3.834,0,0,9.449803,21.09416,1.016194,0,1.016194,30.99925,79.48511,0.1327901,4.2174,4.041586,0,26.14614
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.774291,57.96981,36.77818,7.615011,7.615011,9.191363,0,2.661415,7.615011,88.9597,0,0,0,6.774291,0,0,1.576353,1.497535,8.433609,22.00873,8.271826,0,8.271826,38.8466,99.60646,0.1328906,8.376512,5.419433,12,28.78302
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.567213,62.6364,38.1906,2.600367,2.600367,0,0,0,2.600367,291.0056,4.668201,0,0,7.567213,2.737228,2.600367,0,0,0.1617836,29.45337,0.1617836,0,0.1617836,39.00008,100,0.1328872,2.860404,6.053771,0,37.02058
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.921762,57.51209,39.04494,0,0,0,-1,0,0,0,5.921762,0,0,5.921762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328872,0,4.737409,0,35.52074
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.952132,51.1457,39.33432,3.051774,3.051774,0,-1,0,3.051774,129.5028,0.7397388,0,0,3.952132,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1328872,3.356951,3.161705,0,33.55111
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.689609,50.76041,39.76149,3.47183,3.47183,0,-1,0,3.47183,106.2727,0.03505108,0,0,3.689609,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.1328872,3.819013,2.951687,0,33.28859
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.563878,43.8763,39.417,7.654918,7.654918,0,-1,0,7.654918,20.42971,0,8.881784E-16,0.06040959,1.563878,8.057808,7.654918,0,0,0,29.59898,0,6.49393,-6.49393,32.15487,82.44823,0.1328872,8.420409,1.251102,0,31.16286
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4038326,39.39278,38.27328,10.70994,8.36,0,-1,0,8.36,4.830533,0,2.349942,3.420937,0.4038326,8.8,8.36,0,0,7.215478,23.10505,0,8.396168,-8.396168,23.30454,59.7551,0.1328872,11.78094,0.323066,0,23.50888
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,37.22602,37.22602,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,16.54455,14.70888,0,8.018463,-8.018463,14.85233,38.08283,0.1328872,8.379294,0,0,14.70888
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,36.25454,36.25454,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,25.45396,6.690417,0,5.667301,-5.667301,8.878475,22.76527,0.1328872,5.922329,0,0,6.690417
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,35.18661,35.18661,7.948825,0.9719605,0,-1,0,0.9719605,0,0,6.976865,7.771747,0,1.023116,0.9719605,0,0,31.75096,1.023116,0,1.023116,-1.023116,7.800015,20,0.1328872,8.743708,0,0,1.023116
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,34.25648,34.25648,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328872,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,33.53993,33.53993,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328872,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,32.96118,32.96118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328872,0,0,0,0
