Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,32.43755,32.43755,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328872,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,31.91392,31.91392,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328872,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,31.56943,31.56943,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328872,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,31.23871,31.23871,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328872,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,30.96312,30.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1328872,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1286136,31.08844,30.74953,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.631308,0,0,0,0.1286136,0,0,8.8,8.36,32.88775,0,8.488613,0,8.488613,15.85302,40.64869,0.1330313,1.63909,0.1028908,12,0.1286136
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.828462,35.46986,30.52216,4.350649,4.350649,12,0,3.372,4.350649,42.02735,0,0,0,1.828462,0,0,7.649351,7.266883,24.39914,7.639752,9.095346,0,9.095346,24.48162,62.77327,0.1332373,4.785714,1.46277,12,9.468215
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.138181,39.80209,31.08024,1.159818,1.159818,9.959818,0,2.855834,1.159818,270.5753,1.776357E-15,0,0,3.138181,0,0,8.8,8.36,15.30379,15.82556,11.49818,0,11.49818,35.38976,90.74278,0.1333034,1.2758,2.510545,12,18.96375
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.718154,49.27781,32.39621,6.823964,6.823964,0,-1,0,6.823964,83.79519,0,0,0,5.718154,7.18312,6.823964,0,0,3.805613,26.17393,0,1.464966,-1.464966,33.84555,86.78328,0.1333034,7.506361,4.574523,0,31.89208
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.95158,58.92921,33.89132,2.057364,2.057364,0,0,0,2.057364,386.4936,0.3525811,0,0,7.95158,2.165646,2.057364,0,0,5.433353,24.70896,5.433353,0,5.433353,39.00008,100,0.1331907,2.2631,6.361264,0,32.66054
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.974868,60.80251,35.36575,0.05183367,0.05183367,0,0,0,0.05183367,15385.5,7.920306,0,0,7.974868,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1331907,0.05701704,6.379895,0,37.57384
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.495384,60.6377,36.7575,6.641279,6.641279,0,0,0,6.641279,112.8605,0.5045637,0,0,7.495384,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1331907,7.305407,5.996307,0,37.09436
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.002343,53.34602,38.17682,5.354944,5.354944,0,0,0,5.354944,93.41541,0,0,0,5.002343,5.636783,5.354944,0,0,0,29.59898,0,0.6344405,-0.6344405,38.33132,98.28524,0.1331907,5.890438,4.001874,0,34.60132
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.795466,53.57449,39.01049,4.191469,4.191469,0,-1,0,4.191469,114.4102,0,0,0,4.795466,4.412073,4.191469,0,0,0.7049338,28.96454,0.3833939,0,0.3833939,38.69504,99.21785,0.1331827,4.610616,3.836373,0,33.76001
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.153984,55.11465,39.29987,4.676342,4.676342,0,-1,0,4.676342,110.214,0,0,0,5.153984,4.922465,4.676342,0,0,0.3215399,29.30959,0.2315195,0,0.2315195,38.91468,99.78102,0.1331779,5.143976,4.123188,0,34.46358
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.676746,53.96775,39.72704,2.784295,2.784295,0,-1,0,2.784295,167.9688,1.655889,0,0,4.676746,2.930837,2.784295,0,0,0.09002036,29.51796,0.09002036,0,0.09002036,39.00008,100,0.1331761,3.062725,3.741397,0,34.19471
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.577847,46.91171,39.417,6.562121,6.562121,0,-1,0,6.562121,39.28375,8.881784E-16,0,0,2.577847,6.907496,6.562121,0,0,0,29.59898,0,4.329648,-4.329648,34.43623,88.29784,0.1331761,7.218333,2.062278,0,32.17683
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4708119,39.55914,38.25261,3.992244,3.992244,0,-1,0,3.992244,11.79317,0,4.440892E-16,0,0.4708119,4.202362,3.992244,0,0,4.810721,25.26933,0,3.73155,-3.73155,30.50283,78.21223,0.1331761,4.391469,0.3766496,0,25.74014
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,37.20535,37.20535,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.956887,21.53778,0,5.810535,-5.810535,24.37799,62.50753,0.1331761,6.07201,0,0,21.53778
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,36.25454,36.25454,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.41304,15.72724,0,3.802415,-3.802415,20.36989,52.23038,0.1331761,3.973523,0,0,15.72724
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,35.18661,35.18661,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.63794,11.92483,0,2.93829,-2.93829,17.27266,44.28878,0.1331761,3.070513,0,0,11.92483
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,34.2427,34.2427,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.90271,8.986539,0,2.223833,-2.223833,14.92853,38.27821,0.1331761,2.323906,0,0,8.986539
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,33.53993,33.53993,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.37364,6.762706,0,0.04770406,-0.04770406,14.87825,38.14928,0.1331761,0.04985074,0,0,6.762706
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.98185,32.98185,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.42664,6.715002,0,0.6585521,-0.6585521,14.18407,36.36935,0.1331761,0.6881869,0,0,6.715002
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,32.43755,32.43755,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.15837,6.05645,0,1.913381,-1.913381,12.16719,31.19787,0.1331761,1.999483,0,0,6.05645
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,31.89325,31.89325,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.28434,4.143069,0,1.417922,-1.417922,10.67257,27.36551,0.1331761,1.481729,0,0,4.143069
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,31.56943,31.56943,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.85981,2.725146,0,0.4906013,-0.4906013,10.15543,26.03952,0.1331761,0.5126784,0,0,2.725146
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,31.23871,31.23871,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.40493,2.234545,0,0.5766155,-0.5766155,9.547626,24.48104,0.1331761,0.6025631,0,0,2.234545
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,30.92867,30.92867,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.04561,1.657929,0,0.397776,-0.397776,9.128334,23.40594,0.1331761,0.4156759,0,0,1.657929
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,30.73575,30.73575,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.48758,1.260153,8.36,0,8.36,17.05933,43.74178,0.1333121,1.40033,0,12,1.260153
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4082336,31.58041,30.50149,7.932763,7.932763,12,0,3.372,7.932763,5.146171,0,0,0,0.4082336,0,0,4.067237,3.863875,23.12758,8.784153,4.272109,0,4.272109,21.1122,54.13375,0.1334182,8.72604,0.3265868,12,9.192387
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.222695,34.3455,31.05958,6.352427,6.352427,12,0,3.372,6.352427,19.24768,0,0,0,1.222695,0,0,5.647573,5.365194,18.85547,12.62905,6.587889,0,6.587889,27.36202,70.1589,0.1335788,6.987669,0.9781559,12,13.85175
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.093676,35.31844,32.36176,4.086692,4.086692,0,-1,0,4.086692,26.76189,0,8.881784E-16,0,1.093676,4.301781,4.086692,0,0,12.26759,18.55815,0,3.208105,-3.208105,23.98038,61.48804,0.1335788,4.495361,0.8749407,0,19.65183
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.532473,38.0634,33.84998,2.220344,2.220344,0,0,0,2.220344,69.01962,0,0,0,1.532473,2.337204,2.220344,0,0,15.83215,15.35005,0,0.8047311,-0.8047311,23.13212,59.31302,0.1335788,2.442378,1.225978,0,16.88252
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.91995,40.66876,35.30374,2.17242,2.17242,0,0,0,2.17242,88.3784,0,4.440892E-16,0,1.91995,2.286758,2.17242,0,0,16.72629,14.54531,0,0.3668078,-0.3668078,22.74547,58.32161,0.1335788,2.389662,1.53596,0,16.46527
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.561809,41.07783,36.70238,5.319354,5.319354,0,0,0,5.319354,29.36088,0,0,0,1.561809,5.59932,5.319354,0,0,17.13386,14.17851,0,4.037511,-4.037511,18.48956,47.40904,0.1335788,5.85129,1.249447,0,15.74032
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.366969,44.93019,38.13548,1.860239,1.860239,0,0,0,1.860239,127.24,0,0,0,2.366969,1.958146,1.860239,0,0,21.61998,10.141,0.4088224,0,0.4088224,18.87741,48.40351,0.1335704,2.046263,1.893575,0,12.50797
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.898752,44.40144,38.96915,0.8525555,0.8525555,0,-1,0,0.8525555,222.713,0,0,0,1.898752,0.8974268,0.8525555,0,0,21.21116,10.50894,1.001325,0,1.001325,19.82735,50.83925,0.1335496,0.9378111,1.519001,0,12.40769
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.991108,44.97595,39.25853,0.329497,0.329497,0,-1,0,0.329497,604.2871,0,0,0,1.991108,0.346839,0.329497,0,0,20.20983,11.41013,1.644269,0,1.644269,21.38724,54.83896,0.1335155,0.3624467,1.592886,0,13.40124
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8792905,42.17296,39.69259,6.724793,6.724793,0,-1,0,6.724793,13.07535,0,0,0,0.8792905,7.07873,6.724793,0,0,18.56556,12.88997,0,6.19944,-6.19944,14.85245,38.08314,0.1335155,7.397273,0.7034324,0,13.76926
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.100597,42.44428,39.33432,5.29954,5.29954,0,-1,0,5.29954,20.76778,0,0,0,1.100597,5.578463,5.29954,0,0,25.45383,6.690531,0,4.477867,-4.477867,10.13237,25.98038,0.1335155,5.829494,0.8804774,0,7.791128
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4676132,39.48768,38.1906,10.44932,2.546264,0,-1,0,2.546264,18.36468,0,7.903054,9.303372,0.4676132,2.680278,2.546264,0,0,30.42924,2.212664,0,2.212664,-2.212664,7.800015,20,0.1335155,11.49425,0.3740905,0,2.680278
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,37.15023,37.15023,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335155,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,36.19942,36.19942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335155,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,35.15216,35.15216,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335155,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,34.22203,34.22203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335155,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,33.52615,33.52615,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335155,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.94051,32.94051,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335155,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,32.41688,32.41688,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335155,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,31.87947,31.87947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335155,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,31.54876,31.54876,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335155,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.21804,31.21804,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335155,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,30.92867,30.92867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335155,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,30.73575,30.73575,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336277,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6966494,32.35122,30.50149,1.430661,1.430661,10.23066,0,2.924357,1.430661,48.69425,0,0,0,0.6966494,0,0,8.8,8.36,24.52775,7.524,9.056649,0,9.056649,24.3229,62.36629,0.1337549,1.573727,0.5573195,12,8.22065
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.536403,35.19625,31.04579,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,596.5757,0,0,0,1.536403,0,0,8.8,8.36,15.4711,15.67498,9.896403,0,9.896403,33.71145,86.43945,0.1338135,0.2832907,1.229122,12,17.21139
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.66552,42.71659,32.34109,4.70818,4.70818,0,-1,0,4.70818,77.85427,0,0,0,3.66552,4.95598,4.70818,0,0,5.574701,24.58175,0,1.29046,-1.29046,32.35119,82.9516,0.1338135,5.178998,2.932416,0,28.24727
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.041327,51.96893,33.81553,4.474065,4.474065,0,0,0,4.474065,135.0299,0,0,0,6.041327,4.709542,4.474065,0,0,7.008545,23.29129,1.331785,0,1.331785,33.61463,86.19118,0.133786,4.921471,4.833061,0,29.33261
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.398519,45.06827,35.30374,0,0,0,0,0,0,0,0,0,0,3.398519,0,0,0,0,5.676761,24.48989,3.398519,0,3.398519,36.83875,94.45814,0.1337158,0,2.718815,0,27.88841
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.863557,51.24739,36.70238,8.107685,8.107685,5.651637,0,1.765864,8.107685,59.98699,0,0,0,4.863557,2.585315,2.456049,0,0,2.278242,27.54856,2.278242,0,2.278242,39.00008,100,0.1337626,8.918454,3.890845,12,32.41212
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.95103,46.68181,38.11481,0,0,0,0,0,0,0,2.95103,0,0,2.95103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337626,0,2.360824,0,32.55001
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.162024,45.14264,38.92782,0,0,0,-1,0,0,0,2.162024,0,0,2.162024,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337626,0,1.729619,0,31.761
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.010543,51.21554,39.22408,6.208212,6.208212,0,-1,0,6.208212,64.60061,0,0,0,4.010543,6.53496,6.208212,0,0,0,29.59898,0,2.524417,-2.524417,36.33911,93.17702,0.1337626,6.829033,3.208434,0,33.60952
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.627556,47.3029,39.64436,5.449512,5.449512,0,-1,0,5.449512,48.21635,0,0,0,2.627556,5.736329,5.449512,0,0,2.804908,27.07456,0,3.108773,-3.108773,33.06218,84.77464,0.1337626,5.994463,2.102045,0,29.70212
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6079857,41.02324,39.32054,0,0,0,-1,0,0,0,0,0,0,0.6079857,0,0,0,0,6.2591,23.96579,0.6079857,0,0.6079857,33.63896,86.25357,0.1337501,0,0.4863886,0,24.57377
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1774371,38.64576,38.15615,3.608014,3.608014,0,-1,0,3.608014,4.917861,0,4.440892E-16,0,0.1774371,3.79791,3.608014,0,0,5.651114,24.51298,0,3.620473,-3.620473,29.82265,76.46817,0.1337501,3.968816,0.1419497,0,24.69041
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,37.12956,37.12956,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.673862,20.8925,0,6.857679,-6.857679,22.59402,57.93327,0.1337501,7.166275,0,0,20.8925
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,36.17875,36.17875,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.2935,14.03482,0,0.1737047,-0.1737047,22.41092,57.46378,0.1337501,0.1815214,0,0,14.03482
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.11082,35.11082,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.48651,13.86112,0,3.184053,-3.184053,19.05463,48.85793,0.1337501,3.327336,0,0,13.86112
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,34.16002,34.16002,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.02435,10.67706,0,0.3189567,-0.3189567,18.71842,47.99585,0.1337501,0.3333097,0,0,10.67706
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,33.46414,33.46414,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.37874,10.35811,0,1.51353,-1.51353,17.12302,43.90509,0.1337501,1.581639,0,0,10.35811
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.90606,32.90606,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.06044,8.844579,0,0.6855364,-0.6855364,16.4004,42.05223,0.1337501,0.7163855,0,0,8.844579
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,32.38243,32.38243,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.82215,8.159042,0,0.02981441,-0.02981441,16.36897,41.97165,0.1337501,0.03115605,0,0,8.159042
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,31.8588,31.8588,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.85528,8.129228,0,1.69479,-1.69479,14.58251,37.39097,0.1337501,1.771055,0,0,8.129228
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,31.52809,31.52809,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.73838,6.434438,0,0.5986133,-0.5986133,13.95152,35.77304,0.1337501,0.6255509,0,0,6.434438
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.19737,31.19737,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.4035,5.835825,0,0.7818226,-0.7818226,13.1274,33.65994,0.1337501,0.8170046,0,0,5.835825
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,30.908,30.908,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.2722,5.054002,0,1.355981,-1.355981,11.69807,29.995,0.1337501,1.417,0,0,5.054002
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,30.71508,30.71508,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.77884,3.698022,0,1.2371,-1.2371,10.39405,26.65137,0.1337501,1.29277,0,0,3.698022
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.682327,35.04187,30.50149,0.7996253,0.7996253,0,0,0,0.7996253,210.3895,0,0,0,1.682327,0.8417108,0.7996253,0,0,30.1534,2.460921,0.8406165,0,0.8406165,11.19153,28.69618,0.1337328,0.8795878,1.345862,0,4.143249
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.384292,40.49227,31.04579,4.316446,4.316446,12,0,3.372,4.316446,78.40459,0,0,0,3.384292,0,0,7.683554,7.299376,29.31278,3.217476,10.68367,0,10.68367,21.32695,54.68438,0.1339024,4.748091,2.707434,12,6.601768
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.239872,50.94429,32.32042,2.407291,2.407291,0,-1,0,2.407291,259.2072,0,0,0,6.239872,2.53399,2.407291,0,0,18.62911,12.83278,3.705882,0,3.705882,24.84266,63.699,0.133826,2.64802,4.991898,0,19.07265
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.992183,51.7779,33.79486,0.2420426,0.2420426,0,0,0,0.2420426,2475.673,0,0,0,5.992183,0.2547817,0.2420426,0,0,14.92323,16.16807,5.737401,0,5.737401,30.28563,77.65532,0.1337079,0.2662469,4.793746,0,22.16025
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.480901,62.69948,35.28996,6.563366,6.563366,0,0,0,6.563366,129.2157,0,0,0,8.480901,6.908806,6.563366,0,0,9.185829,21.33173,1.572094,0,1.572094,31.77706,81.47947,0.1336756,7.219703,6.784721,0,29.81263
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.065569,66.85237,36.68172,1.676179,1.676179,0,0,0,1.676179,540.8474,0,0,0,9.065569,1.764399,1.676179,0,0,7.613734,22.74662,7.30117,0,7.30117,38.70355,99.23969,0.1335257,1.843797,7.252455,0,31.81219
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.721982,63.12527,38.09414,2.619178,2.619178,0,0,0,2.619178,294.8246,4.652388,0,0,7.721982,2.75703,2.619178,0,0,0.3125644,29.31767,0.3125644,0,0.3125644,39.00008,100,0.1335193,2.881096,6.177586,0,37.03965
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.747013,64.21152,38.90715,4.01332,4.01332,0,-1,0,4.01332,193.0325,3.522465,0,0,7.747013,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1335193,4.414653,6.19761,0,37.34599
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.891646,57.56223,39.18274,0.8852245,0.8852245,0,-1,0,0.8852245,665.554,4.959831,0,0,5.891646,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1335193,0.9737469,4.713317,0,35.49062
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.929853,54.69441,39.60991,9.138567,8.36,0,-1,0,8.36,58.96954,0,0.7785667,1.692423,4.929853,8.8,8.36,0,0,0,29.59898,0,3.870147,-3.870147,34.92059,89.53979,0.1335193,10.05242,3.943883,0,34.52883
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.903991,47.74713,39.25853,3.177475,3.177475,0,-1,0,3.177475,91.39303,4.440892E-16,0,0,2.903991,3.344711,3.177475,0,0,4.300163,25.72883,0,0.4407199,-0.4407199,34.45602,88.34861,0.1335193,3.495223,2.323193,0,28.63282
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4596556,39.3682,38.09414,8.138322,8.138322,0,-1,0,8.138322,5.648039,0,1.776357E-15,0.5921545,0.4596556,8.566655,8.138322,0,0,4.789852,25.28811,0,8.106999,-8.106999,25.9105,66.43704,0.1335193,8.952154,0.3677245,0,25.74777
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.06755,37.06755,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,13.79763,17.18111,0,3.851361,-3.851361,21.85081,56.0276,0.1335193,4.024672,0,0,17.18111
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.12363,36.12363,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.07692,13.32975,0,3.733171,-3.733171,17.9157,45.9376,0.1335193,3.901164,0,0,13.32975
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.07637,35.07637,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.22489,9.596581,0,3.185691,-3.185691,14.55769,37.32733,0.1335193,3.329047,0,0,9.596581
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,34.12557,34.12557,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.76454,6.41089,0,0.6298365,-0.6298365,13.89378,35.62501,0.1335193,0.6581792,0,0,6.41089
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,33.44347,33.44347,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.46436,5.781053,0,0.5068645,-0.5068645,13.3595,34.25505,0.1335193,0.5296734,0,0,5.781053
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.88539,32.88539,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.02754,5.274189,0,1.196074,-1.196074,12.09873,31.02231,0.1335193,1.249898,0,0,5.274189
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,32.34109,32.34109,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.35652,4.078114,0,0.6150041,-0.6150041,11.45045,29.36008,0.1335193,0.6426793,0,0,4.078114
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,31.83813,31.83813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.03985,3.46311,0,0,0,11.45045,29.36008,0.1335193,0,0,0,3.46311
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,31.50742,31.50742,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.03985,3.46311,0,0.8832204,-0.8832204,10.51946,26.97292,0.1335193,0.9229653,0,0,3.46311
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,31.19737,31.19737,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.02121,2.579889,0,1.518037,-1.518037,8.919306,22.86997,0.1335193,1.586349,0,0,2.579889
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,30.88733,30.88733,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,31.70792,1.061852,8.36,0,8.36,16.8503,43.20581,0.1336391,1.045883,0,12,1.061852
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,30.69441,30.69441,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.34792,8.585852,8.36,0,8.36,24.78129,63.54165,0.1337264,0.2206721,0,12,8.585852
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.998886,35.90406,30.48083,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.998886,0,0,8.8,8.36,14.98792,16.10985,10.35889,0,10.35889,34.60859,88.73981,0.1337639,0,1.599109,12,18.10874
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.513741,43.89751,31.02513,5.131596,5.131596,0,0,0,5.131596,87.95979,0,0,0,4.513741,5.40168,5.131596,0,0,4.629032,25.43285,0,0.8879391,-0.8879391,33.67262,86.33989,0.1337639,5.644755,3.610992,0,29.94659
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.304095,51.13947,32.29976,7.254216,7.254216,0,-1,0,7.254216,86.9025,0,0,0,6.304095,7.636017,7.254216,0,0,5.615631,24.54491,0,1.331922,-1.331922,32.26865,82.73997,0.1337639,7.979638,5.043276,0,30.849
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.351002,56.54942,33.77419,4.863672,4.863672,0,0,0,4.863672,151.141,0,0,0,7.351002,5.119655,4.863672,0,0,7.095544,23.21299,2.231347,0,2.231347,34.38549,88.16776,0.1337183,5.350039,5.880801,0,30.56399
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.15264,57.58619,35.26929,2.514713,2.514713,0,0,0,2.514713,284.4317,0,0,0,7.15264,2.647066,2.514713,0,0,4.864198,25.2212,4.505574,0,4.505574,38.65986,99.12764,0.1336262,2.766184,5.722112,0,32.37384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.965486,62.34042,36.66105,7.744381,7.744381,3,0,1.095,7.744381,102.855,2.612776,0,0,7.965486,4.994085,4.744381,0,0,0.3586238,29.27622,0.3586238,0,0.3586238,39.00008,100,0.1336189,8.518819,6.372388,12,37.2417
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.580132,62.55379,38.08036,1.008555,1.008555,0,0,0,1.008555,751.5837,6.518496,0,0,7.580132,1.061636,1.008555,0,0,0,29.59898,0,0,0,39.00008,100,0.1336189,1.10941,6.064106,0,37.17911
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.357895,66.67335,38.89337,1.674331,1.674331,0,-1,0,1.674331,499.1783,6.595442,0,0,8.357895,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1336189,1.841764,6.686316,0,37.95687
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.131459,54.88334,39.16207,3.784362,3.784362,0,-1,0,3.784362,135.5964,1.14792,0,0,5.131459,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1336189,4.162799,4.105167,0,34.73044
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.554508,50.14259,39.58924,2.956823,2.956823,0,-1,0,2.956823,120.2138,0.4420637,0,0,3.554508,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1336189,3.252505,2.843607,0,33.15349
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.462677,46.39462,39.25853,8.622526,8.36,0,-1,0,8.36,29.45786,0,0.2625261,1.124779,2.462677,8.8,8.36,0,0,0,29.59898,0,6.337323,-6.337323,32.31995,82.87151,0.1336189,9.484778,1.970141,0,32.06165
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.447898,39.33536,38.09414,0,0,0,-1,0,0,0,0,0,0,0.447898,0,0,0,0,7.041471,23.26165,0.447898,0,0.447898,32.74487,83.96103,0.1336098,0,0.3583184,0,23.70955
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.06755,37.06755,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.593572,23.66476,0,4.050991,-4.050991,28.47475,73.01202,0.1336098,4.233285,0,0,23.66476
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,36.13742,36.13742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09467,19.61377,0,0,0,28.47475,73.01202,0.1336098,0,0,0,19.61377
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,35.07637,35.07637,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.09467,19.61377,0,4.539765,-4.539765,23.68941,60.74197,0.1336098,4.744054,0,0,19.61377
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,34.12557,34.12557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.13886,15.07401,0,0,0,23.68941,60.74197,0.1336098,0,0,0,15.07401
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,33.42969,33.42969,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.13886,15.07401,0,0.8563764,-0.8563764,22.78671,58.42736,0.1336098,0.8949133,0,0,15.07401
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,32.88539,32.88539,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.09039,14.21763,0,0.9569733,-0.9569733,21.77798,55.84085,0.1336098,1.000037,0,0,14.21763
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,32.36176,32.36176,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.15369,13.26066,0,1.217041,-1.217041,20.4951,52.55144,0.1336098,1.271807,0,0,13.26066
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,31.83813,31.83813,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.50596,12.04362,0,0.4591204,-0.4591204,20.01115,51.31053,0.1336098,0.4797808,0,0,12.04362
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,31.52809,31.52809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.01609,11.5845,0,0,0,20.01115,51.31053,0.1336098,0,0,0,11.5845
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.01609,11.5845,0,0,0,20.01115,51.31053,0.1336098,0,0,0,11.5845
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,30.88733,30.88733,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.01609,11.5845,0,0.4487913,-0.4487913,19.53808,50.09754,0.1336098,0.4689869,0,0,11.5845
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,30.69441,30.69441,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.51475,11.1357,0,0.222612,-0.222612,19.30343,49.49586,0.1336098,0.2326296,0,0,11.1357
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6333751,32.13974,30.46016,3.881296,3.881296,0,0,0,3.881296,16.31865,0,4.440892E-16,0,0.6333751,4.085575,3.881296,0,0,20.76209,10.91309,0,3.4522,-3.4522,15.66449,40.16527,0.1336098,4.269426,0.5067001,0,11.54647
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.056906,33.85708,31.02513,1.258783,1.258783,0,0,0,1.258783,83.96253,0,0,0,1.056906,1.325034,1.258783,0,0,24.59787,7.460894,0,0.2681286,-0.2681286,15.38186,39.44057,0.1336098,1.384661,0.8455246,0,8.517799
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.284335,38.58698,32.28597,0,0,0,-1,0,0,0,0,0,0,2.284335,0,0,0,0,24.89579,7.192765,2.284335,0,2.284335,17.54897,44.99726,0.1335631,0,1.827468,0,9.4771
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.714103,44.40006,33.77419,0,0,0,0,0,0,0,0,0,0,3.714103,0,0,0,0,22.61146,9.248667,3.714103,0,3.714103,21.07247,54.03188,0.1334874,0,2.971282,0,12.96277
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.708493,49.13663,35.24862,1.470806,1.470806,0,0,0,1.470806,320.1302,0,0,0,4.708493,1.548216,1.470806,0,0,18.89735,12.59136,3.160277,0,3.160277,24.07058,61.7193,0.1334231,1.617886,3.766794,0,17.29985
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.270812,49.24643,36.64038,0,0,0,0,0,0,0,0,0,0,4.270812,0,0,0,0,15.73708,15.43561,4.270812,0,4.270812,28.12222,72.10812,0.1333362,0,3.41665,0,19.70642
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.008398,49.94529,38.05969,0,0,0,0,0,0,0,0,0,0,4.008398,0,0,0,0,11.46627,19.27934,4.008398,0,4.008398,31.92492,81.85861,0.1332548,0,3.206718,0,23.28774
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.045486,44.73733,38.8727,1.903316,1.903316,0,-1,0,1.903316,107.4696,0,0,0,2.045486,2.00349,1.903316,0,0,7.457868,22.8869,0.04199525,0,0.04199525,31.96476,81.96077,0.1332539,2.093648,1.636389,0,24.93238
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.690795,46.98907,39.16207,4.057983,4.057983,0,-1,0,4.057983,66.30868,0,0,0,2.690795,4.271562,4.057983,0,0,7.415873,22.92469,0,1.580767,-1.580767,30.29849,77.68828,0.1332539,4.463782,2.152636,0,25.61549
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9033827,42.11599,39.56858,7.652782,7.652782,0,-1,0,7.652782,11.80463,0,1.776357E-15,0.05806017,0.9033827,8.05556,7.652782,0,0,9.17228,21.34393,0,7.152177,-7.152177,22.75943,58.3574,0.1332539,8.41806,0.7227061,0,22.24731
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.415572,43.24435,39.22408,3.044987,3.044987,0,-1,0,3.044987,46.4886,0,4.440892E-16,0,1.415572,3.205249,3.044987,0,0,17.11914,14.19175,0,1.789678,-1.789678,20.87295,53.52027,0.1332539,3.349485,1.132457,0,15.60732
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3467567,39.01873,38.05969,3.806901,3.806901,0,-1,0,3.806901,9.108633,0,0,0,0.3467567,4.007265,3.806901,0,0,19.10767,12.40207,0,3.660508,-3.660508,17.01443,43.62666,0.1332539,4.187592,0.2774053,0,12.74883
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,37.0331,37.0331,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,23.17491,8.741564,0,1.142823,-1.142823,15.80979,40.53785,0.1332539,1.19425,0,0,8.741564
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,36.10297,36.10297,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,24.44471,7.59874,0,0.9124895,-0.9124895,14.84794,38.07157,0.1332539,0.9535515,0,0,7.59874
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,35.0557,35.0557,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,25.45859,6.68625,0,5.185517,-5.185517,9.381927,24.05618,0.1332539,5.418865,0,0,6.68625
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.1049,34.1049,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,31.22027,1.500734,0,0.8203681,-0.8203681,8.517184,21.83889,0.1332539,0.8572847,0,0,1.500734
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,33.42969,33.42969,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,32.13179,0.6803655,0,0.5381073,-0.5381073,7.949969,20.38449,0.1332539,0.5623221,0,0,0.6803655
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,32.86472,32.86472,1.712648,0.1351453,0,-1,0,0.1351453,0,0,1.577502,1.748767,0,0.1422582,0.1351453,0,0,32.72969,0.1422582,0,0.1422582,-0.1422582,7.800015,20,0.1332539,1.883912,0,0,0.1422582
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,32.34109,32.34109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332539,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,31.83813,31.83813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332539,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,31.50742,31.50742,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332539,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1332539,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,30.88733,30.88733,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333345,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,30.69441,30.69441,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1334993,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.228297,33.7492,30.46016,4.561423,4.561423,12,0,3.372,4.561423,26.92794,0,0,0,1.228297,0,0,7.438577,7.066648,16.16775,15.048,8.294946,0,8.294946,31.53128,80.84927,0.1336984,5.017565,0.9826378,12,16.2763
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.808861,41.74022,31.02513,1.374048,1.374048,0,0,0,1.374048,277.2,0,0,0,3.808861,1.446366,1.374048,0,0,7.872808,22.51345,2.362495,0,2.362495,33.77254,86.59608,0.1336505,1.511452,3.047089,0,26.32231
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.52331,45.27907,32.2653,6.313205,6.313205,0,-1,0,6.313205,71.64838,0,0,0,4.52331,6.645479,6.313205,0,0,5.510313,24.6397,0,2.122169,-2.122169,31.53557,80.86028,0.1336505,6.944525,3.618648,0,29.16301
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.18964,52.40647,33.75352,5.102316,5.102316,0,0,0,5.102316,121.3104,0,0,0,6.18964,5.370859,5.102316,0,0,7.868279,22.51753,0.8187808,0,0.8187808,32.31234,82.85198,0.1336339,5.612547,4.951712,0,28.70717
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.974304,53.36786,35.24862,1.465023,1.465023,0,0,0,1.465023,407.7961,0,0,0,5.974304,1.542129,1.465023,0,0,7.049498,23.25443,4.432175,0,4.432175,36.51707,93.63332,0.1335441,1.611525,4.779443,0,29.22873
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.617171,57.23779,36.64038,4.241944,4.241944,0,0,0,4.241944,155.9938,0,0,0,6.617171,4.465205,4.241944,0,0,2.617323,27.24339,2.151967,0,2.151967,38.5586,98.86801,0.1335006,4.666139,5.293737,0,33.86056
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.320021,54.29456,38.05969,8.947614,8.947614,4.335681,0,1.432927,8.947614,59.45743,1.776357E-15,0,0,5.320021,4.854665,4.611932,0,0,0.465356,29.18016,0.465356,0,0.465356,39.00008,100,0.13351,9.842375,4.256017,12,34.50018
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.231254,58.42633,38.8727,5.727627,5.727627,0,-1,0,5.727627,108.7929,0.2021721,0,0,6.231254,6.029081,5.727627,0,0,0,29.59898,0,0,0,39.00008,100,0.13351,6.30039,4.985003,0,35.83023
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.20971,58.65833,39.1414,3.862216,3.862216,0,-1,0,3.862216,160.781,2.144219,0,0,6.20971,4.065491,3.862216,0,0,0,29.59898,0,0,0,39.00008,100,0.13351,4.248438,4.967768,0,35.80869
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.204167,52.20021,39.5479,4.253828,4.253828,0,-1,0,4.253828,98.83258,0,0,0,4.204167,4.477713,4.253828,0,0,0,29.59898,0,0.2735458,-0.2735458,38.71173,99.26066,0.13351,4.67921,3.363334,0,33.80315
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.834338,44.47453,39.22408,0.3462127,0.3462127,0,-1,0,0.3462127,529.8297,1.165964,0,0,1.834338,0.3644345,0.3462127,0,0,0.3039398,29.32543,0.3039398,0,0.3039398,39.00008,100,0.1335038,0.380834,1.46747,0,31.15977
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4406808,39.28049,38.05969,8.522131,8.36,0,-1,0,8.36,5.271301,0,0.162131,1.014344,0.4406808,8.8,8.36,0,0,0,29.59898,0,8.35932,-8.35932,30.18858,77.40646,0.1335038,9.374344,0.3525446,0,30.03966
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,37.01243,37.01243,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.288133,21.23966,0,1.950629,-1.950629,28.13244,72.13432,0.1335038,2.038408,0,0,21.23966
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,36.10297,36.10297,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.4555,19.28903,0,1.969876,-1.969876,26.05601,66.81013,0.1335038,2.058521,0,0,19.28903
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,35.03503,35.03503,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,13.64425,17.31915,0,3.421262,-3.421262,22.44968,57.56317,0.1335038,3.575218,0,0,17.31915
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,34.08423,34.08423,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.44565,13.89789,0,1.311656,-1.311656,21.06707,54.01803,0.1335038,1.37068,0,0,13.89789
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,33.42969,33.42969,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,18.90305,12.58624,0,0.6463317,-0.6463317,20.38578,52.27113,0.1335038,0.6754166,0,0,12.58624
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,32.86472,32.86472,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,19.62119,11.9399,0,2.360736,-2.360736,17.89735,45.89054,0.1335038,2.466969,0,0,11.9399
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,32.34109,32.34109,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.24423,9.579168,0,2.072287,-2.072287,15.71296,40.28957,0.1335038,2.16554,0,0,9.579168
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,31.83813,31.83813,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,24.54677,7.506881,0,0.7628808,-0.7628808,14.90882,38.22766,0.1335038,0.7972105,0,0,7.506881
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,31.52809,31.52809,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.39442,6.744,0,0.9601572,-0.9601572,13.89672,35.63255,0.1335038,1.003364,0,0,6.744
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,31.19737,31.19737,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,26.46126,5.783843,0,2.199817,-2.199817,11.57791,29.68689,0.1335038,2.298809,0,0,5.783843
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,30.88733,30.88733,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,28.9055,3.584026,0,0.1829992,-0.1829992,11.38501,29.19228,0.1335038,0.1912342,0,0,3.584026
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,30.69441,30.69441,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.10884,3.401027,0,1.828064,-1.828064,9.458063,24.2514,0.1335038,1.910327,0,0,3.401027
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.0054,35.90096,30.46016,0,0,0,0,0,0,0,0,0,0,2.0054,0,0,0,0,31.14002,1.572962,2.0054,0,2.0054,11.36055,29.12956,0.1334633,0,1.60432,0,3.578362
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.750116,44.63537,31.02513,3.419594,3.419594,0,0,0,3.419594,138.9088,0,0,0,4.750116,3.599573,3.419594,0,0,29.13462,3.377822,1.150543,0,1.150543,12.45205,31.92828,0.13344,3.761554,3.800093,0,8.127938
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.657185,48.90582,32.24463,0.8651915,0.8651915,0,-1,0,0.8651915,653.8651,0,0,0,5.657185,0.9107279,0.8651915,0,0,27.98408,4.413311,4.746457,0,4.746457,16.95494,43.47411,0.1333442,0.9517106,4.525748,0,10.0705
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.012316,58.99382,33.75352,7.888075,7.888075,12,0,3.372,7.888075,101.575,0,0,0,8.012316,0,0,4.111925,3.906328,23.23762,8.685122,11.91864,0,11.91864,28.26196,72.46641,0.1334863,8.676883,6.409853,12,16.69744
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.568232,59.10874,35.24862,0,0,3.948149,0,1.334882,0,0,8.881784E-16,0,0,7.568232,0,0,3.948149,3.750742,11.31897,19.4119,11.31897,0,11.31897,39.00008,100,0.1332986,0,6.054585,12,26.98013
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.498133,64.44355,36.64038,0.7086366,0.7086366,0,0,0,0.7086366,1199.223,7.752199,0,0,8.498133,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1332986,0.7795002,6.798506,0,38.09711
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.585639,62.5503,38.05969,0.5157971,0.5157971,0,0,0,0.5157971,1470.663,7.042694,0,0,7.585639,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1332986,0.5673768,6.068511,0,37.18462
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.390341,59.00502,38.8727,6.096658,6.096658,0,-1,0,6.096658,104.8171,0,8.881784E-16,0,6.390341,6.417535,6.096658,0,0,0,29.59898,0,0.02719367,-0.02719367,38.97141,99.9265,0.1332986,6.706324,5.112273,0,35.98932
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.769773,57.08216,39.1414,6.854773,6.854773,0,-1,0,6.854773,84.17162,0,0,0,5.769773,7.215551,6.854773,0,0,0.03021519,29.57178,0,1.445778,-1.445778,37.44743,96.01886,0.1332986,7.54025,4.615819,0,35.34156
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.921335,51.27741,39.5479,1.861296,1.861296,0,-1,0,1.861296,210.6777,0.3254419,0,0,3.921335,1.959259,1.861296,0,0,1.636635,28.12601,1.636635,0,1.636635,39.00008,100,0.1332657,2.047426,3.137069,0,32.04734
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.793007,44.33086,39.20341,0,0,0,-1,0,0,0,1.793007,0,0,1.793007,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332657,0,1.434405,0,31.39198
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3668338,39.05381,38.03902,1.658331,1.658331,0,-1,0,1.658331,22.12067,0,0,0,0.3668338,1.745611,1.658331,0,0,0,29.59898,0,1.378778,-1.378778,37.54672,96.27345,0.1332657,1.824164,0.2934671,0,29.96581
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,37.01243,37.01243,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.531975,28.2202,0,0.8844604,-0.8844604,36.61441,93.88293,0.1332657,0.9242611,0,0,28.2202
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.514709,27.33574,0,0,0,36.61441,93.88293,0.1332657,0,0,0,27.33574
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,34.99369,34.99369,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.514709,27.33574,0,0.8902101,-0.8902101,35.67605,91.47688,0.1332657,0.9302695,0,0,27.33574
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,34.04978,34.04978,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.503831,26.44553,0,0.4807709,-0.4807709,35.16927,90.17744,0.1332657,0.5024056,0,0,26.44553
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,33.38836,33.38836,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.038021,25.96476,0,1.000231,-1.000231,34.11494,87.47403,0.1332657,1.045241,0,0,25.96476
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,32.84406,32.84406,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.149389,24.96453,0,1.927425,-1.927425,32.08326,82.26459,0.1332657,2.014159,0,0,24.96453
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,32.29976,32.29976,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.290973,23.0371,0,1.125255,-1.125255,30.89713,79.22325,0.1332657,1.175891,0,0,23.0371
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,31.81746,31.81746,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.541256,21.91185,0,0.2826608,-0.2826608,30.59918,78.45928,0.1332657,0.2953805,0,0,21.91185
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,31.48675,31.48675,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.855324,21.62919,0,1.292226,-1.292226,29.23705,74.96666,0.1332657,1.350377,0,0,21.62919
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,31.1767,31.1767,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.29113,20.33696,0,0.5317823,-0.5317823,28.67651,73.52936,0.1332657,0.5557125,0,0,20.33696
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,30.86666,30.86666,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.882,19.80518,0,1.024551,-1.024551,27.59653,70.76021,0.1332657,1.070656,0,0,19.80518
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,30.67374,30.67374,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.02039,18.78063,0,0.3827154,-0.3827154,27.19312,69.72581,0.1332657,0.3999376,0,0,18.78063
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.477021,34.41047,30.43949,5.030208,5.030208,0,0,0,5.030208,29.36303,0,8.881784E-16,0,1.477021,5.294956,5.030208,0,0,12.44563,18.39791,0,3.817934,-3.817934,23.16866,59.40671,0.1332657,5.533229,1.181617,0,19.87493
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.459381,34.9407,31.00446,2.053768,2.053768,0,0,0,2.053768,71.05869,0,0,0,1.459381,2.161861,2.053768,0,0,16.68778,14.57998,0,0.7024805,-0.7024805,22.42818,57.50805,0.1332657,2.259145,1.167504,0,16.03936
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.4779,36.26321,32.24463,4.820055,4.820055,0,-1,0,4.820055,30.66147,0,8.881784E-16,0,1.4779,5.073743,4.820055,0,0,17.46831,13.8775,0,3.595843,-3.595843,18.63783,47.78922,0.1332657,5.302061,1.18232,0,15.3554
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.265796,49.30209,33.75352,4.00614,4.00614,0,0,0,4.00614,131.4432,0,0,0,5.265796,4.216989,4.00614,0,0,21.46369,10.28165,1.048807,0,1.048807,19.63282,50.34046,0.1332446,4.406754,4.212637,0,15.54745
