Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.44929,51.5812,35.24862,3.742953,3.742953,0,0,0,3.742953,145.588,0,0,0,5.44929,3.93995,3.742953,0,0,20.41488,11.22558,1.509339,0,1.509339,21.0647,54.01195,0.1332143,4.117248,4.359432,0,16.67487
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.927948,54.79055,36.64038,2.502586,2.502586,0,0,0,2.502586,236.8729,0,0,0,5.927948,2.634301,2.502586,0,0,18.90555,12.58399,3.293646,0,3.293646,24.18933,62.0238,0.1331482,2.752845,4.742358,0,18.51193
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.700037,63.0224,38.08036,1.993487,1.993487,0,0,0,1.993487,386.2596,0,0,0,7.700037,2.098408,1.993487,0,0,15.6119,15.54827,5.601629,0,5.601629,29.5035,75.64986,0.1330359,2.192836,6.160029,0,23.24831
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.863422,47.21392,38.8727,1.178887,1.178887,0,-1,0,1.178887,242.8919,0,0,0,2.863422,1.240934,1.178887,0,0,10.01027,20.58974,1.622488,0,1.622488,31.04273,79.59658,0.1330035,1.296776,2.290737,0,23.45316
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.198815,42.53075,39.1414,12.29284,8.36,0,-1,0,8.36,14.3399,0,3.932844,5.162128,1.198815,8.8,8.36,0,0,8.387782,22.04997,0,7.601185,-7.601185,23.03038,59.05213,0.1330035,13.52213,0.9590522,0,23.24879
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.631708,44.21052,39.5479,10.54088,8.36,0,-1,0,8.36,19.51804,0,2.180882,3.234971,1.631708,8.8,8.36,0,0,16.83354,14.44879,0,7.168292,-7.168292,15.47433,39.6777,0.1330035,11.59497,1.305367,0,16.0805
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.75996,44.23323,39.20341,1.962537,1.962537,0,-1,0,1.962537,89.67777,0,2.220446E-16,0,1.75996,2.065829,1.962537,0,0,24.79831,7.280498,0,0.305869,-0.305869,15.15192,38.851,0.1330035,2.158791,1.407968,0,9.040457
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.418196,39.19693,38.03902,4.042882,4.042882,0,-1,0,4.042882,10.34401,0,8.881784E-16,0,0.418196,4.255666,4.042882,0,0,25.13817,6.974628,0,3.83747,-3.83747,11.10687,28.4791,0.1330035,4.447171,0.3345568,0,7.392825
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.40202,3.137159,0,0,0,11.10687,28.4791,0.1330035,0,0,0,3.137159
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,36.04096,36.04096,5.793345,2.980301,0,-1,0,2.980301,0,0,2.813045,3.392379,0,3.137159,2.980301,0,0,29.40202,3.137159,0,3.137159,-3.137159,7.800015,20,0.1330035,6.37268,0,0,3.137159
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,34.97992,34.97992,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330035,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,34.02911,34.02911,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330035,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,33.36768,33.36768,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330035,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,32.82338,32.82338,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330035,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,32.29976,32.29976,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330035,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,31.81746,31.81746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330035,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,31.48675,31.48675,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330035,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,31.1767,31.1767,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330035,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,30.84599,30.84599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330035,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,30.67374,30.67374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330035,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.123192,33.44148,30.43949,8.466057,8.466057,12,0,3.372,8.466057,13.267,0,0,0,1.123192,0,0,3.533943,3.357246,32.88775,0,4.480438,0,4.480438,12.05053,30.89874,0.1331083,9.312662,0.8985537,12,1.123192
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.099093,36.74987,31.02513,2.315577,2.315577,11.11558,0,3.148241,2.315577,90.65101,0,0,0,2.099093,0,0,8.8,8.36,28.40731,4.032394,10.45909,0,10.45909,21.9729,56.34066,0.1332419,2.547134,1.679275,12,6.131488
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.33546,41.64288,32.2653,5.372186,5.372186,0,-1,0,5.372186,62.08758,0,0,0,3.33546,5.654933,5.372186,0,0,17.94822,13.44558,0,2.319472,-2.319472,19.52796,50.07159,0.1332419,5.909405,2.668368,0,16.78104
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.49944,50.12033,33.79486,2.345599,2.345599,0,0,0,2.345599,234.4578,0,0,0,5.49944,2.469052,2.345599,0,0,20.52541,11.12611,3.030388,0,3.030388,22.40284,57.44307,0.1331813,2.580159,4.399552,0,16.62555
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.019307,50.19767,35.28996,7.186075,7.186075,0,0,0,7.186075,69.84768,0,0,0,5.019307,7.56429,7.186075,0,0,17.49503,13.85346,0,2.544983,-2.544983,19.72019,50.5645,0.1331813,7.904683,4.015445,0,18.87276
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.021652,51.74927,36.68172,3.377501,3.377501,0,0,0,3.377501,148.6795,0,0,0,5.021652,3.555265,3.377501,0,0,20.32278,11.30847,1.466387,0,1.466387,21.11133,54.1315,0.133152,3.715251,4.017322,0,16.33012
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.94222,56.52185,38.11481,3.692028,3.692028,0,0,0,3.692028,160.9473,0,0,0,5.94222,3.886345,3.692028,0,0,18.8564,12.62822,2.055875,0,2.055875,23.0617,59.13245,0.1331109,4.061231,4.753776,0,18.57044
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.583827,59.75616,38.90715,7.756793,7.756793,0,-1,0,7.756793,84.87821,0,0,0.1724725,6.583827,8.165046,7.756793,0,0,16.80052,14.47851,0,1.581218,-1.581218,21.39495,54.85874,0.1331109,8.532473,5.267062,0,21.06233
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.827065,53.87177,39.18274,3.29095,3.29095,0,-1,0,3.29095,146.6769,0,0,0,4.827065,3.464158,3.29095,0,0,18.55743,12.89729,1.362907,0,1.362907,22.68792,58.17404,0.1330837,3.620045,3.861651,0,17.72435
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.403203,46.53878,39.56858,0,0,0,-1,0,0,0,0,0,0,2.403203,0,0,0,0,17.19452,14.12391,2.403203,0,2.403203,24.9678,64.01987,0.1330357,0,1.922562,0,16.52711
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.357331,43.07481,39.22408,3.67808,3.67808,0,-1,0,3.67808,36.90324,0,4.440892E-16,0,1.357331,3.871663,3.67808,0,0,14.79132,16.28679,0,2.514333,-2.514333,22.31746,57.22414,0.1330357,4.045888,1.085864,0,17.64412
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3411608,38.98238,38.03902,3.204356,3.204356,0,-1,0,3.204356,10.64678,0,4.440892E-16,0,0.3411608,3.373007,3.204356,0,0,17.58503,13.77246,0,3.031846,-3.031846,19.12161,49.02968,0.1330357,3.524792,0.2729286,0,14.11362
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,36.99176,36.99176,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,20.95374,10.74061,0,5.997768,-5.997768,12.79941,32.81894,0.1330357,6.267667,0,0,10.74061
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,36.02029,36.02029,5.462918,4.5057,0,-1,0,4.5057,0,0,0.9572176,1.503509,0,4.742842,4.5057,0,0,27.61793,4.742842,0,4.742842,-4.742842,7.800015,20,0.1330357,6.00921,0,0,4.742842
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,34.95924,34.95924,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330357,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,34.00844,34.00844,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330357,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,33.34702,33.34702,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330357,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,32.82338,32.82338,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330357,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,32.28597,32.28597,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330357,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.81746,31.81746,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330357,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,31.48675,31.48675,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330357,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.1767,31.1767,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1330357,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,30.84599,30.84599,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1331242,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,30.67374,30.67374,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1332016,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.485668,34.45548,30.46016,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.76857,0,0,0,1.485668,0,0,8.282339,7.868222,16.16775,15.048,9.35389,0,9.35389,32.53588,83.42516,0.1333766,3.650407,1.188534,12,16.53367
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.493819,40.79586,31.02513,2.985746,2.985746,0,0,0,2.985746,117.0166,0,0,0,3.493819,3.14289,2.985746,0,0,6.813863,23.4665,0.3509282,0,0.3509282,32.8688,84.2788,0.1333696,3.28432,2.795055,0,26.96032
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.075641,50.32552,32.2653,0,0,0,-1,0,0,0,0,0,0,6.075641,0,0,0,0,6.462935,23.78234,6.075641,0,6.075641,38.63266,99.0579,0.1332487,0,4.860513,0,29.85798
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.389204,60.49677,33.79486,5.319784,5.319784,0,0,0,5.319784,157.6982,2.402137,0,0,8.389204,5.599773,5.319784,0,0,0.3872945,29.25041,0.3872945,0,0.3872945,39.00008,100,0.133241,5.851763,6.711363,0,37.63962
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.452909,66.73777,35.30374,0.3470508,0.3470508,0,0,0,0.3470508,2723.783,9.087593,0,0,9.452909,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.133241,0.3817559,7.562328,0,39.05189
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.537882,68.91954,36.70238,4.250724,4.250724,0,0,0,4.250724,224.3825,5.063436,0,0,9.537882,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.133241,4.675797,7.630306,0,39.13686
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.774579,71.84137,38.11481,1.888577,1.888577,0,0,0,1.888577,517.563,7.786603,0,0,9.774579,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.133241,2.077435,7.819664,0,39.37356
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.934509,69.1592,38.92782,5.739717,5.739717,0,-1,0,5.739717,155.6612,2.892702,0,0,8.934509,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.133241,6.313688,7.147607,0,38.53349
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.675865,64.28909,39.20341,6.37427,6.37427,0,-1,0,6.37427,120.4195,0.9661066,0,0,7.675865,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.133241,7.011697,6.140692,0,37.27484
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.283854,55.88692,39.58924,0.4553597,0.4553597,0,-1,0,0.4553597,1160.369,4.804528,0,0,5.283854,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.133241,0.5008956,4.227083,0,34.88283
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.005076,44.99614,39.23786,7.103894,7.103894,0,-1,0,7.103894,28.22502,0,0,0,2.005076,7.477783,7.103894,0,0,0,29.59898,0,5.472707,-5.472707,33.23134,85.20839,0.133241,7.814283,1.604061,0,31.60405
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3318019,38.97714,38.05969,9.719406,8.36,0,-1,0,8.36,3.968923,0,1.359406,2.331347,0.3318019,8.8,8.36,0,0,6.080786,24.12627,0,8.468198,-8.468198,24.30507,62.32058,0.133241,10.69135,0.2654415,0,24.45807
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,37.01243,37.01243,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.48989,15.65807,0,7.201336,-7.201336,16.7142,42.85683,0.133241,7.525396,0,0,15.65807
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,36.02029,36.02029,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.49138,8.456737,0,2.714365,-2.714365,13.85301,35.52046,0.133241,2.836512,0,0,8.456737
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50734,5.742371,0,0,0,13.85301,35.52046,0.133241,0,0,0,5.742371
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,33.98777,33.98777,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.50734,5.742371,0,0.4212424,-0.4212424,13.40898,34.38192,0.133241,0.4401983,0,0,5.742371
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,33.31256,33.31256,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,26.97539,5.321129,0,0.3666058,-0.3666058,13.02254,33.39106,0.133241,0.3831031,0,0,5.321129
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,32.78893,32.78893,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.38273,4.954523,0,1.162097,-1.162097,11.79758,30.25015,0.133241,1.214391,0,0,4.954523
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,32.2653,32.2653,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.67395,3.792426,0,0.9992467,-0.9992467,10.74429,27.54939,0.133241,1.044213,0,0,3.792426
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.81746,31.81746,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.78422,2.79318,0,0.6079322,-0.6079322,10.10347,25.90628,0.133241,0.6352892,0,0,2.79318
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.4597,2.185247,0,0,0,10.10347,25.90628,0.133241,0,0,0,2.185247
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,31.1767,31.1767,2.18386,2.075985,0,-1,0,2.075985,0,0,0.1078752,0.3262612,0,2.185247,2.075985,0,0,30.4597,2.185247,0,2.185247,-2.185247,7.800015,20,0.133241,2.402246,0,0,2.185247
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.84599,30.84599,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1333442,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,30.69441,30.69441,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1334664,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.10372,33.40953,30.46016,3.239932,3.239932,11.39762,0,3.219598,3.239932,34.06614,0,0,0,1.10372,0,0,8.157689,7.749804,16.16775,15.048,8.853524,0,8.853524,32.06119,82.20802,0.1336416,3.563925,0.8829757,12,16.15172
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.640378,35.49912,31.05958,0.5631537,0.5631537,0,0,0,0.5631537,291.2842,0,0,0,1.640378,0.5927933,0.5631537,0,0,7.314229,23.01617,1.047585,0,1.047585,33.05502,84.75629,0.1336208,0.619469,1.312302,0,24.65655
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.479839,42.11219,32.29976,0,0,0,-1,0,0,0,0,0,0,3.479839,0,0,0,0,6.266645,23.959,3.479839,0,3.479839,36.35628,93.22105,0.1335517,0,2.783871,0,27.43884
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.739054,41.54609,33.84998,5.551828,5.551828,0,0,0,5.551828,49.33607,0,0,0,2.739054,5.84403,5.551828,0,0,2.786806,27.09085,0,3.104976,-3.104976,33.08335,84.82893,0.1335517,6.107011,2.191243,0,29.82991
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.330466,48.04879,35.36575,2.740702,2.740702,0,0,0,2.740702,158.0057,0,0,0,4.330466,2.88495,2.740702,0,0,6.236779,23.98588,1.445516,0,1.445516,34.45469,88.34518,0.1335231,3.014773,3.464373,0,28.31634
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.137762,48.9695,36.77818,4.214889,4.214889,0,0,0,4.214889,98.17012,0,0,0,4.137762,4.436725,4.214889,0,0,4.791263,25.28684,0,0.2989637,-0.2989637,34.13955,87.53714,0.1335231,4.636378,3.310209,0,29.4246
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.399964,42.13887,38.1906,0.6528123,0.6528123,0,0,0,0.6528123,214.4512,0,0,0,1.399964,0.6871709,0.6528123,0,0,5.123445,24.98788,0.7127931,0,0.7127931,34.81577,89.27102,0.133509,0.7180936,1.119971,0,26.38784
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5337221,40.47947,38.98983,5.112916,5.112916,0,-1,0,5.112916,10.4387,0,0,0,0.5337221,5.382017,5.112916,0,0,4.410652,25.62939,0,4.848294,-4.848294,29.70522,76.16707,0.133509,5.624207,0.4269777,0,26.16311
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.761275,44.31541,39.2792,1.954414,1.954414,0,-1,0,1.954414,90.11782,0,0,0,1.761275,2.057278,1.954414,0,0,9.797646,20.7811,0,0.2960026,-0.2960026,29.3932,75.36703,0.133509,2.149855,1.40902,0,22.54237
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.491719,46.93814,39.69259,0,0,0,-1,0,0,0,0,0,0,2.491719,0,0,0,0,10.12654,20.48509,2.491719,0,2.491719,31.75705,81.42818,0.1334596,0,1.993376,0,22.97681
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.876143,44.69831,39.32054,6.354662,6.354662,0,-1,0,6.354662,29.52389,0,8.881784E-16,0,1.876143,6.689118,6.354662,0,0,7.634818,22.72764,0,4.812974,-4.812974,26.68373,68.41969,0.1334596,6.990128,1.500915,0,24.60379
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4019766,39.24884,38.13548,3.698217,3.698217,0,-1,0,3.698217,10.86947,0,4.440892E-16,0,0.4019766,3.89286,3.698217,0,0,12.98257,17.91467,0,3.490884,-3.490884,23.00402,58.98455,0.1334596,4.068039,0.3215812,0,18.31664
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,37.06755,37.06755,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,16.86133,14.42378,0,7.498875,-7.498875,15.09951,38.71662,0.1334596,7.836324,0,0,14.42378
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19341,6.92491,0,0,0,15.09951,38.71662,0.1334596,0,0,0,6.92491
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,34.97992,34.97992,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,25.19341,6.92491,0,1.780609,-1.780609,13.22258,33.904,0.1334596,1.860737,0,0,6.92491
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,33.98777,33.98777,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,27.17186,5.1443,0,2.682711,-2.682711,10.39476,26.65317,0.1334596,2.803433,0,0,5.1443
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,33.33323,33.33323,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,30.15265,2.461589,0,1.266205,-1.266205,9.060061,23.23088,0.1334596,1.323184,0,0,2.461589
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,32.8096,32.8096,1.713879,1.135615,0,-1,0,1.135615,0,0,0.5782645,0.7496524,0,1.195384,1.135615,0,0,31.55955,1.195384,0,1.195384,-1.195384,7.800015,20,0.1334596,1.885267,0,0,1.195384
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,32.2653,32.2653,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334596,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,31.81746,31.81746,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334596,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,31.50742,31.50742,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334596,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.1767,31.1767,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334596,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,30.84599,30.84599,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335509,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,30.69441,30.69441,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1337073,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.034721,36.00469,30.48083,1.226689,1.226689,10.02669,0,2.872752,1.226689,165.871,1.776357E-15,0,0,2.034721,0,0,8.8,8.36,16.16775,15.048,10.39472,0,10.39472,33.5233,85.957,0.1337938,1.349358,1.627777,12,17.08272
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.344838,43.41219,31.05958,4.935936,4.935936,0,0,0,4.935936,88.0246,0,0,0,4.344838,5.195722,4.935936,0,0,5.773033,24.40325,0,0.8508844,-0.8508844,32.62639,83.65723,0.1337938,5.42953,3.47587,0,28.74809
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.697077,52.51741,32.32042,0.2514655,0.2514655,0,-1,0,0.2514655,2663.219,0,0,0,6.697077,0.2647005,0.2514655,0,0,6.71846,23.55236,6.432376,0,6.432376,38.72868,99.3041,0.1336667,0.276612,5.357662,0,30.24944
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.249725,60.04744,33.87065,0,0,0,0,0,0,0,7.963643,0,0,8.249725,0,0,0,0,0.2860832,29.3415,0.2860832,0,0.2860832,39.00008,100,0.1336611,0,6.599781,0,37.59123
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.966326,60.79454,35.38642,2.501736,2.501736,0,0,0,2.501736,318.432,5.332921,0,0,7.966326,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1336611,2.751909,6.373061,0,37.5653
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.347233,68.23798,36.81951,7.982334,7.982334,3,0,1.095,7.982334,117.099,4.102671,0,0,9.347233,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1336611,8.780568,7.477787,12,38.94621
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.087185,68.95533,38.25261,0,0,0,0,0,0,0,9.087185,0,0,9.087185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336611,0,7.269748,0,38.68616
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.41019,63.02845,39.02428,0,0,0,-1,0,0,0,7.41019,0,0,7.41019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336611,0,5.928152,0,37.00917
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.01413,51.33192,39.32054,0,0,0,-1,0,0,0,4.01413,0,0,4.01413,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336611,0,3.211304,0,33.61311
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.607025,50.4585,39.72704,2.180498,2.180498,0,-1,0,2.180498,165.4221,1.311764,0,0,3.607025,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1336611,2.398548,2.88562,0,33.206
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.265568,42.96353,39.37566,0.9257047,0.9257047,0,-1,0,0.9257047,136.7141,0.2911423,0,0,1.265568,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1336611,1.018275,1.012455,0,30.86455
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3829767,39.21667,38.15615,10.99497,8.36,0,-1,0,8.36,4.58106,0,2.634967,3.734464,0.3829767,8.8,8.36,0,0,0,29.59898,0,8.417024,-8.417024,30.12776,77.2505,0.1336611,12.09446,0.3063813,0,29.98195
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.06755,37.06755,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.352248,21.18196,0,7.026187,-7.026187,22.7215,58.26015,0.1336611,7.342365,0,0,21.18196
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,36.04096,36.04096,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.15912,14.15577,0,7.103824,-7.103824,15.23342,39.05997,0.1336611,7.423496,0,0,14.15577
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,34.95924,34.95924,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.05226,7.051944,0,6.251701,-6.251701,8.643545,22.16289,0.1336611,6.533028,0,0,7.051944
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,33.96711,33.96711,0.8882619,0.7602305,0,-1,0,0.7602305,0,0,0.1280313,0.2168575,0,0.8002427,0.7602305,0,0,31.99859,0.8002427,0,0.8002427,-0.8002427,7.800015,20,0.1336611,0.977088,0,0,0.8002427
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,33.31256,33.31256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336611,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336611,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,32.2653,32.2653,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336611,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,31.83813,31.83813,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336611,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,31.50742,31.50742,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336611,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.1767,31.1767,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336611,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,30.86666,30.86666,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1337572,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,30.71508,30.71508,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1339296,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3449215,31.41216,30.50149,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,58.27795,1.776357E-15,0,0,0.3449215,0,0,8.8,8.36,16.16775,15.048,8.704922,0,8.704922,31.92021,81.84654,0.1340224,0.6510416,0.2759372,12,15.39292
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6077875,32.69741,31.08024,1.078729,1.078729,0,0,0,1.078729,56.34293,0,0,0,0.6077875,1.135504,1.078729,0,0,7.462832,22.88243,0,0.5277166,-0.5277166,31.36395,80.42023,0.1340224,1.186602,0.48623,0,23.49022
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.359666,36.01181,32.32042,2.089072,2.089072,0,-1,0,2.089072,65.08469,0,0,0,1.359666,2.199023,2.089072,0,0,8.049184,22.35471,0,0.839357,-0.839357,30.47919,78.15162,0.1340224,2.297979,1.087732,0,23.71438
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.062169,36.78881,33.89132,3.170661,3.170661,0,0,0,3.170661,33.49992,0,0,0,1.062169,3.337538,3.170661,0,0,8.981803,21.51536,0,2.275369,-2.275369,28.08074,72.00176,0.1340224,3.487727,0.849735,0,22.57752
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6752858,37.26843,35.42087,0,0,0,0,0,0,0,0,0,0,0.6752858,0,0,0,0,11.50999,19.23999,0.6752858,0,0.6752858,28.72137,73.6444,0.1340091,0,0.5402286,0,19.91527
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.470434,40.97065,36.85396,0,0,0,0,0,0,0,0,0,0,1.470434,0,0,0,0,10.8347,19.84774,1.470434,0,1.470434,30.11635,77.22126,0.1339801,0,1.176347,0,21.31818
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.848739,49.67943,38.28706,2.109341,2.109341,0,0,0,2.109341,182.4617,0,0,0,3.848739,2.220359,2.109341,0,0,9.364271,21.17113,1.62838,0,1.62838,31.66117,81.18232,0.133948,2.320275,3.078991,0,25.01987
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.760353,47.12252,39.08628,2.456978,2.456978,0,-1,0,2.456978,112.3475,0,0,0,2.760353,2.586293,2.456978,0,0,7.73589,22.63668,0.1740596,0,0.1740596,31.8263,81.60572,0.1339446,2.702676,2.208282,0,25.39703
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.552488,43.77908,39.35499,9.352209,8.36,0,-1,0,8.36,18.57043,0,0.9922096,1.927431,1.552488,8.8,8.36,0,0,7.561831,22.79333,0,7.247512,-7.247512,24.18675,62.01718,0.1339446,10.28743,1.24199,0,24.34582
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.214782,43.21078,39.76149,3.794852,3.794852,0,-1,0,3.794852,32.01132,0,0,0,1.214782,3.994581,3.794852,0,0,15.61462,15.54582,0,2.779799,-2.779799,21.25658,54.50395,0.1339446,4.174336,0.9718257,0,16.7606
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.356967,43.22912,39.37566,2.247944,2.247944,0,-1,0,2.247944,60.3648,0,4.440892E-16,0,1.356967,2.366256,2.247944,0,0,18.70329,12.76602,0,1.00929,-1.00929,20.1927,51.77604,0.1339446,2.472738,1.085573,0,14.12299
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3825214,39.2154,38.15615,8.137914,8.137914,0,-1,0,8.137914,4.700485,0,1.776357E-15,0.5917048,0.3825214,8.566225,8.137914,0,0,19.82472,11.75673,0,8.183703,-8.183703,11.56632,29.65716,0.1339446,8.951705,0.3060171,0,12.13925
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,37.06755,37.06755,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,28.91772,3.573027,0,1.822852,-1.822852,9.644861,24.73036,0.1339446,1.904881,0,0,3.573027
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.06163,36.06163,3.121465,1.662666,0,-1,0,1.662666,0,0,1.458799,1.770946,0,1.750174,1.662666,0,0,30.94312,1.750174,0,1.750174,-1.750174,7.800015,20,0.1339446,3.433611,0,0,1.750174
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,34.95924,34.95924,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339446,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,33.96711,33.96711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339446,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,33.31256,33.31256,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339446,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,32.8096,32.8096,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339446,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,32.28597,32.28597,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339446,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,31.8588,31.8588,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339446,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,31.52809,31.52809,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339446,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,31.19737,31.19737,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1339446,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,30.88733,30.88733,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134038,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,30.73575,30.73575,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1341128,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.0941169,30.7697,30.52216,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.182814,0,0,0,0.0941169,0,0,8.8,8.36,16.16775,15.048,8.454117,0,8.454117,31.68228,81.23645,0.1343073,3.252737,0.07529353,12,15.14212
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9264003,33.579,31.10091,4.772359,4.772359,0,0,0,4.772359,19.41179,0,8.881784E-16,0,0.9264003,5.023536,4.772359,0,0,7.713636,22.65671,0,4.097136,-4.097136,27.36352,70.16273,0.1343073,5.249595,0.7411202,0,23.58311
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8464665,34.64068,32.36176,4.710891,4.710891,0,-1,0,4.710891,17.96829,0,0,0,0.8464665,4.958833,4.710891,0,0,12.26601,18.55957,0,4.112366,-4.112366,23.02871,59.04784,0.1343073,5.18198,0.6771732,0,19.40604
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.54259,41.05475,33.93266,2.757288,2.757288,0,0,0,2.757288,92.21347,0,0,0,2.54259,2.902408,2.757288,0,0,16.83531,14.4472,0,0.3598175,-0.3598175,22.64942,58.07533,0.1343073,3.033016,2.034072,0,16.98979
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.125088,41.45029,35.48288,5.845474,5.845474,0,0,0,5.845474,36.35441,0,8.881784E-16,0,2.125088,6.153131,5.845474,0,0,17.2351,14.08739,0,4.028043,-4.028043,18.40349,47.18835,0.1343073,6.430021,1.70007,0,16.21247
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6447974,38.69575,36.91597,0,0,0,0,0,0,0,0,0,0,0.6447974,0,0,0,0,21.71071,10.05934,0.6447974,0,0.6447974,19.0152,48.75683,0.1342946,0,0.5158379,0,10.70414
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.936405,43.8704,38.34907,1.243965,1.243965,0,0,0,1.243965,155.6639,0,0,0,1.936405,1.309437,1.243965,0,0,21.06591,10.63966,0.6269674,0,0.6269674,19.60999,50.28194,0.1342823,1.368362,1.549124,0,12.57607
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.264772,45.67373,39.1414,2.171085,2.171085,0,-1,0,2.171085,104.3152,0,0,0,2.264772,2.285352,2.171085,0,0,20.43894,11.20393,0,0.02058034,-0.02058034,19.5883,50.22631,0.1342823,2.388193,1.811818,0,13.4687
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.159881,42.69977,39.417,3.951116,3.951116,0,-1,0,3.951116,29.35578,0,4.440892E-16,0,1.159881,4.15907,3.951116,0,0,20.46181,11.18335,0,2.999188,-2.999188,16.42688,42.12012,0.1342823,4.346228,0.9279048,0,12.34323
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.940973,45.3911,39.80283,3.005764,3.005764,0,-1,0,3.005764,64.57502,0,4.440892E-16,0,1.940973,3.163962,3.005764,0,0,23.79424,8.184162,0,1.222989,-1.222989,15.13774,38.81463,0.1342823,3.30634,1.552778,0,10.12513
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.440585,43.51534,39.417,3.398224,3.398224,0,-1,0,3.398224,42.39228,0,0,0,1.440585,3.577078,3.398224,0,0,25.15312,6.961173,0,2.136493,-2.136493,12.88567,33.04013,0.1342823,3.738046,1.152468,0,8.401757
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3774082,39.23583,38.1906,0,0,0,-1,0,0,0,0,0,0,0.3774082,0,0,0,0,27.527,4.82468,0.3774082,0,0.3774082,13.24372,33.95818,0.1342749,0,0.3019266,0,5.202088
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,37.08822,37.08822,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,27.14959,5.164347,0,1.534701,-1.534701,11.626,29.81019,0.1342749,1.603762,0,0,5.164347
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,36.08229,36.08229,4.013342,3.448164,0,-1,0,3.448164,0,0,0.5651783,0.9665126,0,3.629647,3.448164,0,0,28.85481,3.629647,0,3.629647,-3.629647,7.800015,20,0.1342749,4.414677,0,0,3.629647
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,34.97992,34.97992,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342749,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.00844,34.00844,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342749,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,33.33323,33.33323,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342749,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,32.82338,32.82338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342749,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,32.29976,32.29976,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342749,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,31.89325,31.89325,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342749,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,31.56943,31.56943,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342749,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.23871,31.23871,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1342749,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,30.908,30.908,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134352,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,30.74953,30.74953,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1344688,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.018202,36.01532,30.53594,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.018202,0,0,8.8,8.36,16.16775,15.048,10.3782,0,10.3782,33.50763,85.91682,0.1345031,0,1.614561,12,17.0662
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.186114,40.00874,31.14225,0,0,0,0,0,0,0,0,0,0,3.186114,0,0,0,0,5.789552,24.38838,3.186114,0,3.186114,36.53024,93.6671,0.1344406,0,2.548892,0,27.5745
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.210176,47.61274,32.39621,1.109071,1.109071,0,-1,0,1.109071,469.7786,1.439296,0,0,5.210176,1.167443,1.109071,0,0,2.603437,27.25588,2.603437,0,2.603437,39.00008,100,0.1343896,1.219978,4.168141,0,32.46606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.808903,54.84251,33.98777,3.850222,3.850222,0,0,0,3.850222,176.8444,2.756037,0,0,6.808903,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1343896,4.235244,5.447122,0,36.40788
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.151989,57.90063,35.53799,7.123588,7.123588,0,0,0,7.123588,100.3987,0,0,0,7.151989,7.498514,7.123588,0,0,0,29.59898,0,0.3465253,-0.3465253,38.63481,99.06342,0.1343896,7.835947,5.721591,0,36.75097
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.938093,62.63553,36.99176,0,0,0,0,0,0,0,7.553064,0,0,7.938093,0,0,0,0,0.3850281,29.25245,0.3850281,0,0.3850281,39.00008,100,0.134382,0,6.350474,0,37.19054
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.213511,69.72926,38.42485,0,0,0,0,0,0,0,9.213511,0,0,9.213511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134382,0,7.370809,0,38.81249
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.798296,68.96703,39.23786,0.5161055,0.5161055,0,-1,0,0.5161055,1704.747,8.255027,0,0,8.798296,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.134382,0.5677161,7.038637,0,38.39727
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.325632,63.28662,39.51345,2.414696,2.414696,0,-1,0,2.414696,303.377,4.783847,0,0,7.325632,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.134382,2.656166,5.860506,0,36.92461
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.427209,56.71195,39.87862,5.756432,5.756432,0,-1,0,5.756432,94.28079,0,0,0,5.427209,6.059402,5.756432,0,0,0,29.59898,0,0.6321923,-0.6321923,38.33369,98.29131,0.134382,6.332075,4.341767,0,35.02619
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.425233,46.52633,39.49279,0.579833,0.579833,0,-1,0,0.579833,418.264,1.112447,0,0,2.425233,0.6103505,0.579833,0,0,0.7024359,28.96679,0.7024359,0,0.7024359,39.00008,100,0.1343683,0.6378163,1.940186,0,31.39202
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3704061,39.27872,38.25261,7.920903,7.920903,0,-1,0,7.920903,4.676311,0,0,0.3529936,0.3704061,8.337793,7.920903,0,0,0,29.59898,0,7.967387,-7.967387,30.60172,78.46578,0.1343683,8.712994,0.2963248,0,29.96938
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,37.12956,37.12956,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.852653,21.63159,0,0.6973891,-0.6973891,29.8666,76.58088,0.1343683,0.7287716,0,0,21.63159
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,36.10297,36.10297,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.627529,20.9342,0,1.178283,-1.178283,28.62458,73.39622,0.1343683,1.231306,0,0,20.9342
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,34.99369,34.99369,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.93673,19.75592,0,0.9996124,-0.9996124,27.5709,70.69447,0.1343683,1.044595,0,0,19.75592
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,34.00844,34.00844,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.04741,18.75631,0,1.768426,-1.768426,25.70681,65.91477,0.1343683,1.848005,0,0,18.75631
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,33.34702,33.34702,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.01233,16.98788,0,0.930814,-0.930814,24.72565,63.39898,0.1343683,0.9727006,0,0,16.98788
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.84406,32.84406,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.04657,16.05707,0,0.6600649,-0.6600649,24.02988,61.61496,0.1343683,0.6897678,0,0,16.05707
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,32.29976,32.29976,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.77997,15.397,0,0.5516847,-0.5516847,23.44835,60.12386,0.1343683,0.5765105,0,0,15.397
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,31.89325,31.89325,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.39296,14.84532,0,0.8570563,-0.8570563,22.54494,57.80742,0.1343683,0.8956237,0,0,14.84532
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,31.56943,31.56943,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.34524,13.98826,0,2.177993,-2.177993,20.24913,51.92075,0.1343683,2.276002,0,0,13.98826
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.23871,31.23871,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.76523,11.81027,0,1.479038,-1.479038,18.69009,47.92321,0.1343683,1.545594,0,0,11.81027
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,30.908,30.908,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.40861,10.33123,0,0.02082067,-0.02082067,18.66814,47.86694,0.1343683,0.0217576,0,0,10.33123
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,30.7702,30.7702,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.43174,10.31041,0,1.269819,-1.269819,17.32964,44.43487,0.1343683,1.326961,0,0,10.31041
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.788471,35.37255,30.53594,2.609372,2.609372,0,0,0,2.609372,68.54026,0,4.440892E-16,0,1.788471,2.746708,2.609372,0,0,22.84265,9.040591,0,0.9582371,-0.9582371,16.31956,41.84496,0.1343683,2.870309,1.430776,0,10.82906
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.108955,39.79634,31.15603,0,0,0,0,0,0,0,0,0,0,3.108955,0,0,0,0,23.90736,8.082354,3.108955,0,3.108955,19.26898,49.40754,0.1343074,0,2.487164,0,11.19131
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.505836,42.31528,32.41688,1.430329,1.430329,0,-1,0,1.430329,245.107,0,0,0,3.505836,1.505609,1.430329,0,0,20.79841,10.88041,2.000226,0,2.000226,21.16656,54.27312,0.1342683,1.573362,2.804669,0,14.38625
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.992087,48.69023,34.00844,0.07687661,0.07687661,0,0,0,0.07687661,6493.635,0,0,0,4.992087,0.08092275,0.07687661,0,0,18.79818,12.68062,4.911164,0,4.911164,25.8257,66.2196,0.1341724,0.08456428,3.993669,0,17.6727
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.308983,54.93562,35.6,1.358088,1.358088,0,0,0,1.358088,464.5489,0,0,0,6.308983,1.429566,1.358088,0,0,13.88702,17.10066,4.879416,0,4.879416,30.45472,78.08887,0.1340771,1.493897,5.047186,0,23.40965
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.30974,60.26149,37.0331,0,0,0,0,0,0,0,0,0,0,7.30974,0,0,0,0,9.007599,21.49214,7.30974,0,7.30974,37.38935,95.86993,0.1339348,0,5.847792,0,28.80188
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.676168,49.34468,38.48686,5.43892,5.43892,0,0,0,5.43892,67.59004,0,0,0,3.676168,5.725179,5.43892,0,0,1.697859,28.07091,0,2.049011,-2.049011,35.2295,90.33187,0.1339348,5.982812,2.940935,0,31.74707
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.324965,59.23728,39.2792,8.888887,8.36,0,-1,0,8.36,75.65749,0,0.5288871,1.417776,6.324965,8.8,8.36,0,0,3.974537,26.02189,0,2.475034,-2.475034,32.62059,83.64236,0.1339348,9.777776,5.059972,0,32.34686
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.490889,53.13313,39.53413,3.955945,3.955945,0,-1,0,3.955945,113.5225,0,0,0,4.490889,4.164153,3.955945,0,0,6.724576,23.54686,0.3267354,0,0.3267354,32.93055,84.43715,0.1339284,4.35154,3.592711,0,28.03775
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.811679,48.16077,39.91996,0,0,0,-1,0,0,0,0,0,0,2.811679,0,0,0,0,6.39784,23.84092,2.811679,0,2.811679,35.59795,91.2766,0.1338738,0,2.249343,0,26.6526
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.471118,43.70366,39.51345,0,0,0,-1,0,0,0,0,0,0,1.471118,0,0,0,0,3.586161,26.37143,1.471118,0,1.471118,36.99357,94.85513,0.1338452,0,1.176894,0,27.84255
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3537292,39.23223,38.25261,4.664389,4.664389,0,-1,0,4.664389,7.583613,0,8.881784E-16,0,0.3537292,4.909883,4.664389,0,0,2.115043,27.69544,0,4.556154,-4.556154,32.19096,82.54077,0.1338452,5.130827,0.2829834,0,28.04917
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,37.12956,37.12956,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.177436,23.13929,0,5.5579,-5.5579,26.33242,67.5189,0.1338452,5.808006,0,0,23.13929
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,36.10297,36.10297,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.35288,17.58138,0,2.54472,-2.54472,23.65005,60.64104,0.1338452,2.659232,0,0,17.58138
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,34.99369,34.99369,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.18035,15.03666,0,7.502159,-7.502159,15.74208,40.36423,0.1338452,7.839756,0,0,15.03666
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.00844,34.00844,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.51608,7.534506,0,1.694794,-1.694794,13.95561,35.78355,0.1338452,1.77106,0,0,7.534506
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,33.34702,33.34702,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.39918,5.839713,0,1.965094,-1.965094,11.88422,30.4723,0.1338452,2.053524,0,0,5.839713
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,32.84406,32.84406,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.58262,3.874618,0,0.3864276,-0.3864276,11.47689,29.42787,0.1338452,0.4038168,0,0,3.874618
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,32.32042,32.32042,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,29.01199,3.488191,0,0.3014433,-0.3014433,11.15914,28.61313,0.1338452,0.3150083,0,0,3.488191
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,31.91392,31.91392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.34692,3.186747,0,0,0,11.15914,28.61313,0.1338452,0,0,0,3.186747
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,31.58321,31.58321,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.34692,3.186747,0,1.398658,-1.398658,9.684827,24.83284,0.1338452,1.461598,0,0,3.186747
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.23871,31.23871,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,30.90099,1.788089,0,1.555695,-1.555695,8.044981,20.62811,0.1338452,1.625701,0,0,1.788089
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.92867,30.92867,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.62954,0.2323943,8.36,0,8.36,15.97597,40.96395,0.1339705,1.381451,0,12,0.2323943
