Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.423587,64.05468,43.09619,0,0,0,-1,0,0,0,6.423587,0,0,6.423587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368973,0,5.138869,0,36.02256
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.667373,57.88097,43.28911,3.62716,3.62716,0,-1,0,3.62716,128.6785,0.8493104,0,0,4.667373,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1368973,3.989876,3.733899,0,34.26635
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.019728,48.44815,42.51744,0,0,0,-1,0,0,0,2.019728,0,0,2.019728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368973,0,1.615782,0,31.61871
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,41.00167,41.00167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368973,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,39.417,39.417,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1368973,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,37.86678,37.86678,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1368973,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,36.53014,36.53014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1368973,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,35.26929,35.26929,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1368973,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,34.51141,34.51141,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1368973,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,33.89132,33.89132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1368973,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,33.21611,33.21611,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1368973,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,32.72692,32.72692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1368973,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,32.32042,32.32042,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1368973,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,31.87947,31.87947,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1368973,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,31.54876,31.54876,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1368973,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.316312,32.19491,31.35584,0.6008384,0.6008384,0,0,0,0.6008384,52.6451,0,0,0,0.316312,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3161495,-0.3161495,23.9156,61.32192,0.1368973,0.6609222,0.2530496,0,15.92104
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.908862,36.31359,31.12158,8.788209,8.788209,12,0,3.372,8.788209,21.72071,0,0,0,1.908862,0,0,3.211791,3.051201,15.90044,15.28858,4.960063,0,4.960063,28.62112,73.38735,0.1369933,9.66703,1.527089,12,17.19744
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.166708,43.89273,32.01038,4.866105,4.866105,11.30109,0,3.195176,4.866105,85.62717,0,0,0,4.166708,0,0,6.434986,6.113236,10.94038,19.75264,10.27994,0,10.27994,38.37354,98.39349,0.1371143,5.352715,3.333366,12,23.91935
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.945377,55.71644,34.31849,1.167744,1.167744,0,-1,0,1.167744,594.7689,5.055741,0,0,6.945377,1.229204,1.167744,0,0,0.6604327,29.00459,0.6604327,0,0.6604327,39.00008,100,0.1371024,1.284518,5.556302,0,35.94997
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.519596,64.63387,36.72305,4.740072,4.740072,0,0,0,4.740072,179.7356,3.530047,0,0,8.519596,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1371024,5.214079,6.815677,0,38.11858
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.594386,63.44975,38.77624,2.56042,2.56042,0,0,0,2.56042,296.6071,4.899207,0,0,7.594386,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1371024,2.816462,6.075509,0,37.19336
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.359491,64.55402,40.45737,1.544403,1.544403,0,0,0,1.544403,476.5266,5.733803,0,0,7.359491,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1371024,1.698843,5.887593,0,36.95847
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.417655,71.09323,42.2074,4.433069,4.433069,0,0,0,4.433069,189.8832,3.751266,0,0,8.417655,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1371024,4.876376,6.734124,0,38.01663
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.322099,71.80297,43.09619,8.050944,8.050944,0,-1,0,8.050944,103.368,0,0,0.496039,8.322099,8.474678,8.050944,0,0,0,29.59898,0,0.1525793,-0.1525793,38.83924,99.58761,0.1371024,8.856039,6.65768,0,37.92108
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.624987,65.00931,43.24777,4.72035,4.72035,0,-1,0,4.72035,140.3495,1.486664,0,0,6.624987,4.96879,4.72035,0,0,0.1695326,29.4464,0.1695326,0,0.1695326,39.00008,100,0.1370994,5.192385,5.299989,0,36.07138
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.155448,56.30056,43.44757,4.965281,4.965281,0,-1,0,4.965281,83.69009,0,0,0,4.155448,5.226612,4.965281,0,0,0,29.59898,0,1.071163,-1.071163,37.87097,97.10487,0.1370994,5.461809,3.324359,0,33.75443
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.399388,49.77575,42.66902,1.321087,1.321087,0,-1,0,1.321087,181.6222,0,0,0,2.399388,1.390618,1.321087,0,0,1.190181,28.52781,1.00877,0,1.00877,38.82798,99.55872,0.1370813,1.453196,1.919511,0,30.9272
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,41.1188,41.1188,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.1814113,29.43571,0,7.334965,-7.334965,31.09624,79.7338,0.1370813,7.665038,0,0,29.43571
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,39.5479,39.5479,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.331372,22.10074,0,2.11244,-2.11244,28.86954,74.02431,0.1370813,2.2075,0,0,22.10074
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,37.9839,37.9839,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.67853,19.9883,0,0.9321589,-0.9321589,27.88696,71.50487,0.1370813,0.9741061,0,0,19.9883
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,36.62659,36.62659,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.71426,19.05614,0,2.423887,-2.423887,25.33195,64.9536,0.1370813,2.532962,0,0,19.05614
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,35.34508,35.34508,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.40747,16.63226,0,1.866552,-1.866552,23.36444,59.90869,0.1370813,1.950547,0,0,16.63226
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,34.57341,34.57341,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.48141,14.7657,0,1.511962,-1.511962,21.77069,55.82216,0.1370813,1.58,0,0,14.7657
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,33.94643,33.94643,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.16137,13.25374,0,0.483227,-0.483227,21.26132,54.5161,0.1370813,0.5049723,0,0,13.25374
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,33.25056,33.25056,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.69829,12.77052,0,0.8853518,-0.8853518,20.32808,52.12317,0.1370813,0.9251927,0,0,12.77052
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,32.76826,32.76826,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.68202,11.88516,0,0.8425715,-0.8425715,19.43993,49.84587,0.1370813,0.8804873,0,0,11.88516
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,32.34109,32.34109,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.61821,11.04259,0,0.3921908,-0.3921908,19.02652,48.78586,0.1370813,0.4098394,0,0,11.04259
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,31.89325,31.89325,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.05397,10.6504,0,1.649024,-1.649024,17.2883,44.32888,0.1370813,1.72323,0,0,10.6504
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,31.54876,31.54876,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.88622,9.001377,0,0.7363535,-0.7363535,16.51212,42.33867,0.1370813,0.7694893,0,0,9.001377
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3330962,32.23967,31.35584,1.152897,1.152897,0,0,0,1.152897,28.89209,0,2.220446E-16,0,0.3330962,1.213576,1.152897,0,0,23.7044,8.265023,0,0.8804801,-0.8804801,15.58401,39.95891,0.1370813,1.268187,0.266477,0,8.59812
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.52433,35.21934,31.10091,5.531568,5.531568,0,0,0,5.531568,27.55692,0,8.881784E-16,0,1.52433,5.822703,5.531568,0,0,24.6827,7.384543,0,4.298373,-4.298373,11.05312,28.34129,0.1370813,6.084725,1.219464,0,8.908874
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.468237,44.8738,32.05172,1.182188,1.182188,0,0,0,1.182188,377.9633,0,0,0,4.468237,1.244408,1.182188,0,0,29.45868,3.08617,3.223828,0,3.223828,14.11152,36.1833,0.1370236,1.300407,3.574589,0,7.554407
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.412618,47.274,34.41495,1.907334,1.907334,0,-1,0,1.907334,231.35,0,0,0,4.412618,2.00772,1.907334,0,0,26.23485,5.987616,2.404898,0,2.404898,16.393,42.03326,0.1369805,2.098068,3.530095,0,10.40023
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.173819,59.53716,36.85396,3.293179,3.293179,0,0,0,3.293179,217.8387,0,0,0,7.173819,3.466504,3.293179,0,0,23.82995,8.152024,3.707315,0,3.707315,19.91007,51.05136,0.1369143,3.622497,5.739055,0,15.32584
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.54864,63.45332,38.92782,5.386586,5.386586,0,0,0,5.386586,140.1378,0,0,0,7.54864,5.67009,5.386586,0,0,20.12263,11.48861,1.87855,0,1.87855,21.69222,55.62097,0.1368807,5.925244,6.038912,0,19.03725
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.478776,69.39564,40.65718,4.776395,4.776395,0,0,0,4.776395,177.5141,0,0,0,8.478776,5.027784,4.776395,0,0,18.24408,13.1793,3.450992,0,3.450992,24.96612,64.01556,0.1368191,5.254034,6.783021,0,21.65808
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.933527,65.15794,42.35897,1.919059,1.919059,0,0,0,1.919059,361.2982,0,0,0,6.933527,2.020062,1.919059,0,0,14.79309,16.2852,4.913465,0,4.913465,29.62744,75.96764,0.1367315,2.110965,5.546822,0,23.21872
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.590626,57.56931,43.24777,1.712635,1.712635,0,-1,0,1.712635,268.0446,0,0,0,4.590626,1.802774,1.712635,0,0,9.879627,20.70731,2.787852,0,2.787852,32.27223,82.74914,0.1366818,1.883899,3.672501,0,25.29794
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.712147,54.77056,43.40624,3.050455,3.050455,0,-1,0,3.050455,121.6916,0,0,0,3.712147,3.211005,3.050455,0,0,7.091775,23.21638,0.501142,0,0.501142,32.74765,83.96818,0.1366729,3.355501,2.969718,0,26.92853
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.072184,46.71238,43.59916,5.623343,5.623343,0,-1,0,5.623343,19.06667,0,0,0,1.072184,5.919308,5.623343,0,0,6.590633,23.66741,0,4.847124,-4.847124,27.63834,70.86739,0.1366729,6.185677,0.8577473,0,24.73959
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4883865,44.22317,42.82749,4.043258,4.043258,0,-1,0,4.043258,12.07903,0,8.881784E-16,0,0.4883865,4.256061,4.043258,0,0,11.97633,18.82028,0,3.767674,-3.767674,23.66686,60.68414,0.1366729,4.447584,0.3907092,0,19.30867
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,41.27726,41.27726,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,16.16263,15.05261,0,1.146713,-1.146713,22.45812,57.5848,0.1366729,1.198315,0,0,15.05261
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,39.69259,39.69259,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,17.43676,13.9059,0,6.917758,-6.917758,15.16616,38.88751,0.1366729,7.229058,0,0,13.9059
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,38.09414,38.09414,8.122659,6.638731,0,-1,0,6.638731,0,0,1.483927,2.296193,0,6.988138,6.638731,0,0,25.12316,6.988138,0,6.988138,-6.988138,7.800015,20,0.1366729,8.934925,0,0,6.988138
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,36.73684,36.73684,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366729,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,35.44154,35.44154,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366729,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,34.62853,34.62853,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366729,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,34.00844,34.00844,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366729,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,33.31256,33.31256,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366729,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,32.78893,32.78893,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366729,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,32.36176,32.36176,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366729,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,31.89325,31.89325,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366729,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,31.54876,31.54876,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367919,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3072516,32.17076,31.35584,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3072516,0,0,8.8,8.36,24.52775,7.524,8.667252,0,8.667252,23.95349,61.41907,0.1368498,0,0.2458013,12,7.831252
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.547302,35.28303,31.10091,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.547302,0,0,8.8,8.36,15.8605,15.32453,9.907303,0,9.907303,33.35238,85.51875,0.1368854,0,1.237842,12,16.87183
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.383477,41.58128,32.07239,0,0,0,0,0,0,0,0,0,0,3.383477,0,0,0,0,5.953199,24.2411,3.383477,0,3.383477,36.56223,93.74911,0.1368253,0,2.706781,0,27.62457
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.504067,50.91536,34.49073,1.387761,1.387761,0,-1,0,1.387761,396.6149,1.473543,0,0,5.504067,1.460801,1.387761,0,0,2.569723,27.28623,2.569723,0,2.569723,39.00008,100,0.1367797,1.526537,4.403254,0,32.79029
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.739245,58.09121,36.99176,0.8796617,0.8796617,0,0,0,0.8796617,766.1179,5.813286,0,0,6.739245,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1367797,0.9676278,5.391397,0,36.33822
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.471684,67.38879,39.08628,5.94402,5.94402,0,0,0,5.94402,142.5245,2.21482,0,0,8.471684,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1367797,6.538422,6.777347,0,38.07066
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.845653,62.97608,40.80875,6.163082,6.163082,0,0,0,6.163082,111.0751,0.3581977,0,0,6.845653,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1367797,6.77939,5.476522,0,36.44463
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.124315,51.90142,42.51744,7.945809,7.945809,4.97771,0,1.595361,7.945809,39.32029,0,0,0,3.124315,3.124315,2.968099,0,0,0,29.59898,0,0,0,39.00008,100,0.1367797,8.740391,2.499452,12,32.72329
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.873706,58.73184,43.40624,3.096602,3.096602,0,-1,0,3.096602,157.3889,1.614126,0,0,4.873706,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1367797,3.406262,3.898965,0,34.47268
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.272985,60.3208,43.55782,1.551646,1.551646,0,-1,0,1.551646,339.8316,3.639673,0,0,5.272985,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1367797,1.706811,4.218388,0,34.87196
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.807838,58.89275,43.75762,2.451357,2.451357,0,-1,0,2.451357,196.1297,2.227463,0,0,4.807838,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1367797,2.696493,3.846271,0,34.40682
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.014807,48.87024,42.93773,3.929391,3.929391,0,-1,0,3.929391,51.27529,0,4.440892E-16,0,2.014807,4.136201,3.929391,0,0,0,29.59898,0,2.121394,-2.121394,36.76393,94.2663,0.1367797,4.32233,1.611845,0,31.61378
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,41.3875,41.3875,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.357105,27.47758,0,1.175687,-1.175687,35.52465,91.08866,0.1367797,1.228593,0,0,27.47758
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,39.76149,39.76149,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.663424,26.3019,0,4.100848,-4.100848,31.20198,80.00491,0.1367797,4.285386,0,0,26.3019
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,38.1906,38.1906,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.219921,22.20105,0,0.4450364,-0.4450364,30.73287,78.80206,0.1367797,0.4650631,0,0,22.20105
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,36.81951,36.81951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.714406,21.75601,0,0,0,30.73287,78.80206,0.1367797,0,0,0,21.75601
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,35.49666,35.49666,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.714406,21.75601,0,0.4063322,-0.4063322,30.30455,77.70383,0.1367797,0.4246172,0,0,21.75601
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,34.70432,34.70432,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.165886,21.34968,0,1.004292,-1.004292,29.24594,74.98943,0.1367797,1.049485,0,0,21.34968
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,34.06356,34.06356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28177,20.34539,0,0,0,29.24594,74.98943,0.1367797,0,0,0,20.34539
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,33.34702,33.34702,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.28177,20.34539,0,1.942811,-1.942811,27.19804,69.73841,0.1367797,2.030238,0,0,20.34539
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,32.8096,32.8096,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.44044,18.40258,0,1.479102,-1.479102,25.63893,65.7407,0.1367797,1.545661,0,0,18.40258
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,32.38243,32.38243,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.08389,16.92348,0,2.587403,-2.587403,22.91156,58.74748,0.1367797,2.703836,0,0,16.92348
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,31.91392,31.91392,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.95878,14.33607,0,0.971498,-0.971498,21.88751,56.12172,0.1367797,1.015215,0,0,14.33607
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,31.54876,31.54876,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.03823,13.36457,0,1.863432,-1.863432,19.92328,51.08524,0.1367797,1.947286,0,0,13.36457
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3876405,32.36451,31.33517,1.705569,1.705569,0,0,0,1.705569,22.72793,0,0,0,0.3876405,1.795336,1.705569,0,0,20.10871,11.50114,0,1.407695,-1.407695,18.43944,47.28053,0.1367797,1.876126,0.3101124,0,11.88878
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.445087,37.79155,31.08024,0,0,0,0,0,0,0,0,0,0,2.445087,0,0,0,0,21.67281,10.09345,2.445087,0,2.445087,20.75906,53.22824,0.1367363,0,1.956069,0,12.53853
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.600844,45.28943,32.05172,5.025355,5.025355,0,0,0,5.025355,91.55262,0,0,0,4.600844,5.289847,5.025355,0,0,19.22773,12.29403,0,0.6890032,-0.6890032,20.03278,51.36601,0.1367363,5.527891,3.680675,0,16.89487
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.646727,48.17302,34.55274,3.999534,3.999534,0,-1,0,3.999534,116.1817,0,0,0,4.646727,4.210036,3.999534,0,0,19.99328,11.60502,0.4366909,0,0.4366909,20.44707,52.42826,0.1367286,4.399488,3.717382,0,16.25175
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.086077,59.48614,37.08822,0,0,0,0,0,0,0,0,0,0,7.086077,0,0,0,0,19.55659,11.99804,7.086077,0,7.086077,27.16951,69.66526,0.1366031,0,5.668861,0,19.08412
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.952183,57.80205,39.20341,3.566006,3.566006,0,0,0,3.566006,166.9146,0,0,0,5.952183,3.75369,3.566006,0,0,12.47052,18.37551,2.198492,0,2.198492,29.25518,75.01313,0.1365642,3.922606,4.761746,0,24.3277
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.74537,70.89227,40.92588,1.810955,1.810955,0,0,0,1.810955,482.9147,0,0,0,8.74537,1.906269,1.810955,0,0,10.27202,20.35416,6.839101,0,6.839101,35.74332,91.64936,0.1364433,1.992051,6.996296,0,29.09953
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.563406,72.32084,42.66902,0,0,0,0,0,0,0,5.130483,0,0,8.563406,0,0,0,0,3.432923,26.50935,3.432923,0,3.432923,39.00008,100,0.1363827,0,6.850725,0,35.07275
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.019695,71.0742,43.55782,0,0,0,-1,0,0,0,8.019695,0,0,8.019695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363827,0,6.415757,0,37.61868
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.932919,62.92058,43.71628,3.664326,3.664326,0,-1,0,3.664326,161.9102,2.075733,0,0,5.932919,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1363827,4.030759,4.746335,0,35.5319
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.041038,53.08018,43.87475,3.412312,3.412312,0,-1,0,3.412312,89.11958,0,0,0,3.041038,3.591908,3.412312,0,0,0,29.59898,0,0.5508693,-0.5508693,38.41941,98.51112,0.1363827,3.753543,2.432831,0,32.64001
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.525154,47.54862,43.09619,0,0,0,-1,0,0,0,0.9130773,0,0,1.525154,0,0,0,0,0.612077,29.04811,0.612077,0,0.612077,39.00008,100,0.1363719,0,1.220123,0,30.57326
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,41.50463,41.50463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363719,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,39.87862,39.87862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363719,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,38.27328,38.27328,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1363719,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,36.8953,36.8953,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1363719,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,35.55867,35.55867,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1363719,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,34.76633,34.76633,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1363719,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1363719,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,33.38836,33.38836,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1363719,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,32.84406,32.84406,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1363719,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,32.38243,32.38243,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1363719,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,31.91392,31.91392,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1363719,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,31.54876,31.54876,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1363719,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03014194,31.41475,31.33517,1.311999,1.311999,0,0,0,1.311999,2.297405,0,2.220446E-16,0,0.03014194,1.381052,1.311999,0,0,15.65217,15.51202,0,1.35091,-1.35091,22.72714,58.2746,0.1363719,1.443199,0.02411355,0,15.54217
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2543865,31.73251,31.05958,6.797248,6.797248,0,0,0,6.797248,3.742492,0,8.881784E-16,0,0.2543865,7.154998,6.797248,0,0,17.15318,14.16111,0,6.900611,-6.900611,15.45326,39.62366,0.1363719,7.476973,0.2035092,0,14.4155
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05691274,32.22338,32.07239,6.106719,6.106719,0,0,0,6.106719,0.9319692,0,8.881784E-16,0,0.05691274,6.428125,6.106719,0,0,24.82053,7.260502,0,6.371212,-6.371212,8.73741,22.40357,0.1363719,6.717391,0.04553019,0,7.317415
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4579734,35.87082,34.62853,5.229064,1.2799,0,-1,0,1.2799,35.78196,0,3.949164,4.82013,0.4579734,1.347263,1.2799,0,0,31.89965,0.8892901,0,0.8892901,-0.8892901,7.800015,20,0.1363719,5.751971,0.3663787,0,1.347263
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.674037,41.94138,37.22602,0,0,0,0,0,0,0,0,0,0,1.674037,0,0,0,0,32.88775,0,1.674037,0,1.674037,9.388146,24.07212,0.1363424,0,1.33923,0,1.674037
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.20722,42.7522,39.33432,2.164141,2.164141,10.96414,0,3.109928,2.164141,55.78286,1.776357E-15,0,0,1.20722,0,0,8.8,8.36,31.21372,1.506633,9.56722,0,9.56722,18.46441,47.34454,0.1364631,2.380555,0.9657757,12,2.713853
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.858996,46.4739,41.08435,3.409569,3.409569,11.60094,0,3.271039,3.409569,54.52291,0,0,0,1.858996,0,0,8.191375,7.781806,21.6465,10.11713,9.640801,0,9.640801,27.61048,70.79595,0.1366052,3.750525,1.487197,12,11.97613
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9935187,45.69348,42.82749,2.409131,2.409131,11.20913,0,3.17191,2.409131,41.23971,1.776357E-15,0,0,0.9935187,0,0,8.8,8.36,12.00569,18.79385,9.353518,0,9.353518,36.484,93.54854,0.1367379,2.650044,0.7948149,12,19.78737
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4243729,44.93454,43.71628,0.2226671,0.2226671,0,-1,0,0.2226671,190.5863,0,0,0,0.4243729,0.2343864,0.2226671,0,0,2.652176,27.21202,0.1899865,0,0.1899865,36.66424,94.01068,0.1367346,0.2449338,0.3394983,0,27.63639
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.596061,48.56496,43.87475,3.448205,3.448205,0,-1,0,3.448205,46.2867,0,0,0,1.596061,3.62969,3.448205,0,0,2.46219,27.38301,0,2.033629,-2.033629,34.52061,88.5142,0.1367346,3.793026,1.276848,0,28.97907
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8694266,46.59017,44.06767,3.376741,3.376741,0,-1,0,3.376741,25.7475,0,4.440892E-16,0,0.8694266,3.554465,3.376741,0,0,4.721778,25.34938,0,2.685038,-2.685038,31.69033,81.25709,0.1367346,3.714416,0.6955413,0,26.21881
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5531477,44.83469,43.24777,0,0,0,-1,0,0,0,0,0,0,0.5531477,0,0,0,0,7.705153,22.66434,0.5531477,0,0.5531477,32.21509,82.60263,0.1367249,0,0.4425181,0,23.21749
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,41.6631,41.6631,7.137014,7.137014,0,-1,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.152006,23.16217,0,7.512647,-7.512647,24.29606,62.29748,0.1367249,7.850716,0,0,23.16217
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,40.03709,40.03709,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.49939,15.64953,0,8.8,-8.8,15.02005,38.51287,0.1367249,11.20405,0,0,15.64953
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,38.3904,38.3904,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.27717,6.849526,0,3.879331,-3.879331,10.93088,28.02783,0.1367249,4.053901,0,0,6.849526
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,36.97109,36.97109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.58754,2.970195,0,0,0,10.93088,28.02783,0.1367249,0,0,0,2.970195
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,35.63445,35.63445,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,29.58754,2.970195,0,1.222803,-1.222803,9.641929,24.72285,0.1367249,1.277829,0,0,2.970195
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,34.82145,34.82145,1.386644,1.386644,0,-1,0,1.386644,0,0,2.220446E-16,0,0,1.459625,1.386644,0,0,30.94621,1.747392,0,1.459625,-1.459625,8.103349,20.77777,0.1367249,1.525308,0,0,1.747392
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,34.14624,34.14624,0.2175238,0.2175238,0,-1,0,0.2175238,0,0,2.775558E-17,0,0,0.2289724,0.2175238,0,0,32.56801,0.2877671,0,0.2289724,-0.2289724,7.86199,20.15891,0.1367249,0.2392762,0,0,0.2877671
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,33.42969,33.42969,0.2314908,0.05585489,0,-1,0,0.05585489,0,0,0.1756359,0.198785,0,0.05879463,0.05585489,0,0,32.82243,0.05879463,0,0.05879463,-0.05879463,7.800015,20,0.1367249,0.2546399,0,0,0.05879463
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,32.86472,32.86472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367249,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,32.41688,32.41688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367249,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,31.93459,31.93459,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367249,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,31.54876,31.54876,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1368004,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1251789,31.64546,31.3145,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.915651,0,0,0,0.1251789,0,0,8.8,8.36,24.52775,7.524,8.485179,0,8.485179,23.78076,60.97617,0.1369372,2.327668,0.1001431,12,7.649179
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.228733,34.348,31.04579,4.136875,4.136875,12,0,3.372,4.136875,29.70197,0,0,0,1.228733,0,0,7.863125,7.469969,16.04257,15.16066,8.698703,0,8.698703,32.03307,82.13591,0.1371091,4.550562,0.9829866,12,16.38939
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.970991,40.35828,32.07239,0,0,0,0,0,0,0,0,0,0,2.970991,0,0,0,0,7.343872,22.98949,2.970991,0,2.970991,34.8516,89.36289,0.1370569,0,2.376792,0,25.96048
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.559358,44.89927,34.68365,3.313561,3.313561,0,-1,0,3.313561,107.4179,0,0,0,3.559358,3.487959,3.313561,0,0,4.372881,25.66339,0.0713989,0,0.0713989,34.91933,89.53658,0.1370556,3.644917,2.847486,0,29.22274
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.644711,54.55787,37.3018,3.004356,3.004356,0,0,0,3.004356,187.8842,0,0,0,5.644711,3.16248,3.004356,0,0,4.301483,25.72764,2.482231,0,2.482231,37.27419,95.57464,0.137012,3.304792,4.515769,0,31.37235
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.408349,49.50832,39.43078,5.063609,5.063609,0,0,0,5.063609,67.31068,0,0,0,3.408349,5.330114,5.063609,0,0,1.819251,27.96165,0,1.921765,-1.921765,35.24847,90.3805,0.137012,5.569969,2.72668,0,31.37
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.176228,60.86898,41.16014,7.199236,7.199236,0,0,0,7.199236,85.79005,0,0,0,6.176228,7.578144,7.199236,0,0,3.954545,26.03989,0,1.401915,-1.401915,33.77072,86.59142,0.137012,7.91916,4.940982,0,32.21611
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.395225,60.05833,42.93773,5.958043,5.958043,0,0,0,5.958043,90.55364,0,0,0,5.395225,6.271624,5.958043,0,0,5.512229,24.63797,0,0.876399,-0.876399,32.84691,84.22269,0.137012,6.553847,4.31618,0,30.0332
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.964484,56.07728,43.83341,0.5292161,0.5292161,0,-1,0,0.5292161,749.1239,0,0,0,3.964484,0.5570695,0.5292161,0,0,6.486006,23.76157,3.407414,0,3.407414,36.07947,92.51128,0.1369521,0.5821377,3.171587,0,27.72606
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.119918,50.32802,44.02633,2.512233,2.512233,0,-1,0,2.512233,84.38378,0,0,0,2.119918,2.644456,2.512233,0,0,3.078592,26.82825,0,0.5245386,-0.5245386,35.52656,91.09355,0.1369521,2.763457,1.695934,0,28.94816
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.933007,49.91537,44.18479,3.362788,3.362788,0,-1,0,3.362788,57.48229,0,4.440892E-16,0,1.933007,3.539777,3.362788,0,0,3.661412,26.30371,0,1.606769,-1.606769,33.83287,86.75079,0.1369521,3.699067,1.546406,0,28.23672
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9724597,46.17889,43.3649,2.44132,2.44132,0,-1,0,2.44132,39.83336,0,0,0,0.9724597,2.56981,2.44132,0,0,5.446712,24.69694,0,1.597351,-1.597351,32.14912,82.43347,0.1369521,2.685452,0.7779678,0,25.6694
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,41.78023,41.78023,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,7.221546,23.09959,0,4.705958,-4.705958,27.1886,69.71423,0.1369521,4.917726,0,0,23.09959
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,40.14733,40.14733,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,12.45039,18.39363,0,7.54807,-7.54807,19.23224,49.31333,0.1369521,7.887733,0,0,18.39363
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,38.46619,38.46619,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,20.83713,10.84556,0,5.068709,-5.068709,13.88935,35.61365,0.1369521,5.296802,0,0,10.84556
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,37.04688,37.04688,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,26.46903,5.776849,0,3.653032,-3.653032,10.03872,25.74025,0.1369521,3.817418,0,0,5.776849
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,35.67579,35.67579,2.466599,2.017627,0,-1,0,2.017627,0,0,0.4489717,0.6956315,0,2.123818,2.017627,0,0,30.52796,2.123818,0,2.123818,-2.123818,7.800015,20,0.1369521,2.713259,0,0,2.123818
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,34.84212,34.84212,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369521,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,34.14624,34.14624,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369521,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,33.42969,33.42969,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369521,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,32.84406,32.84406,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369521,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,32.39621,32.39621,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369521,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,31.91392,31.91392,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369521,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,31.50742,31.50742,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370679,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02220927,31.33177,31.27316,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.503996,1.776357E-15,0,0,0.02220927,0,0,8.8,8.36,24.52775,7.524,8.382209,0,8.382209,23.68307,60.7257,0.1371472,0.5424115,0.01776741,12,7.546209
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2298453,31.61203,31.00446,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,89.05618,1.776357E-15,0,0,0.2298453,0,0,8.8,8.36,16.14554,15.06799,8.589846,0,8.589846,31.83211,81.62064,0.1372143,0.2838993,0.1838763,12,15.29783
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4790556,33.33125,32.05172,0,0,0,0,0,0,0,0,0,0,0.4790556,0,0,0,0,7.555699,22.79885,0.4790556,0,0.4790556,32.28658,82.78595,0.1372059,0,0.3832445,0,23.2779
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.006476,37.48231,34.72499,5.577073,5.577073,0,-1,0,5.577073,18.04668,0,8.881784E-16,0,1.006476,5.870603,5.577073,0,0,7.076643,23.23,0,4.864127,-4.864127,27.15935,69.63921,0.1372059,6.13478,0.8051811,0,24.23647
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.783017,39.5923,37.41893,2.816544,2.816544,0,0,0,2.816544,27.80063,0,4.440892E-16,0,0.783017,2.964783,2.816544,0,0,12.48123,18.36587,0,2.181766,-2.181766,24.85956,63.74234,0.1372059,3.098198,0.6264136,0,19.14889
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.248504,43.11139,39.56858,0,0,0,0,0,0,0,0,0,0,1.248504,0,0,0,0,14.90541,16.18411,1.248504,0,1.248504,26.044,66.77934,0.1371841,0,0.9988033,0,17.43261
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6147274,43.05547,41.31171,4.78315,4.78315,0,0,0,4.78315,12.85194,0,0,0,0.6147274,5.034894,4.78315,0,0,13.65691,17.30776,0,4.420167,-4.420167,21.38473,54.83254,0.1371841,5.261465,0.491782,0,17.92249
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.161896,46.46453,43.09619,4.324866,4.324866,0,0,0,4.324866,26.86547,0,0,0,1.161896,4.55249,4.324866,0,0,18.5682,12.88759,0,3.390595,-3.390595,17.81073,45.66845,0.1371841,4.757352,0.9295164,0,14.04949
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.188158,50.49673,43.98499,1.507893,1.507893,0,-1,0,1.507893,145.1136,0,0,0,2.188158,1.587256,1.507893,0,0,22.33553,9.496999,0.600902,0,0.600902,18.3808,47.13015,0.1371735,1.658682,1.750526,0,11.68516
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.251534,47.80312,44.14346,0,0,0,-1,0,0,0,0,0,0,1.251534,0,0,0,0,21.73463,10.03781,1.251534,0,1.251534,19.56811,50.17453,0.1371516,0,1.001227,0,11.28934
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.797377,46.65074,44.33637,0,0,0,-1,0,0,0,0,0,0,0.797377,0,0,0,0,20.4831,11.16419,0.797377,0,0.797377,20.32457,52.11417,0.1371376,0,0.6379016,0,11.96157
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3538826,44.49508,43.48203,4.934975,4.934975,0,-1,0,4.934975,7.170909,0,0,0,0.3538826,5.194711,4.934975,0,0,19.68572,11.88183,0,4.840828,-4.840828,15.22188,39.0304,0.1371376,5.428473,0.2831061,0,12.23571
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,41.89735,41.89735,8.226432,6.688953,0,-1,0,6.688953,0,0,1.53748,2.360123,0,7.041003,6.688953,0,0,25.06442,7.041003,0,7.041003,-7.041003,7.800015,20,0.1371376,9.049075,0,0,7.041003
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,40.26445,40.26445,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371376,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,38.56265,38.56265,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371376,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,37.12956,37.12956,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371376,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,35.73091,35.73091,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371376,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,34.88346,34.88346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371376,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,34.18069,34.18069,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371376,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,33.44347,33.44347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371376,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,32.84406,32.84406,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371376,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,32.38243,32.38243,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371376,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,31.87947,31.87947,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371376,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,31.47297,31.47297,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372489,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.466076,32.45634,31.21804,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.5354,0,0,0,0.466076,0,0,8.8,8.36,24.52775,7.524,8.826076,0,8.826076,24.10416,61.80541,0.1373609,1.796658,0.3728608,12,7.990076
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.766384,38.57966,30.94934,6.139047,6.139047,12,0,3.372,6.139047,45.06211,0,0,0,2.766384,0,0,5.860953,5.567905,15.70168,15.46747,8.33429,0,8.33429,32.01076,82.0787,0.137519,6.752952,2.213107,12,18.23385
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.993802,46.53533,32.05172,4.316237,4.316237,0,0,0,4.316237,115.698,0,0,0,4.993802,4.543407,4.316237,0,0,7.367388,22.96833,0.4503945,0,0.4503945,32.43804,83.1743,0.1375111,4.74786,3.995041,0,27.96213
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.793853,52.21865,34.78011,6.064991,6.064991,0,-1,0,6.064991,95.52946,0,0,0,5.793853,6.384201,6.064991,0,0,6.916993,23.37368,0,0.5903482,-0.5903482,31.81576,81.57871,0.1375111,6.67149,4.635082,0,29.16754
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.373716,57.39713,37.53606,4.868612,4.868612,0,0,0,4.868612,130.9144,0,0,0,6.373716,5.124855,4.868612,0,0,7.572936,22.78334,1.248862,0,1.248862,33.00053,84.61658,0.1374893,5.355473,5.098973,0,29.15705
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.605478,64.60332,39.69259,6.469054,6.469054,0,0,0,6.469054,117.5671,0,0,0,7.605478,6.809531,6.469054,0,0,6.324074,23.90731,0.7959473,0,0.7959473,33.75564,86.55274,0.1374753,7.11596,6.084383,0,31.51279
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.970972,68.26858,41.47018,5.407423,5.407423,0,0,0,5.407423,147.408,0,0,0,7.970972,5.692024,5.407423,0,0,5.528127,24.62366,2.278947,0,2.278947,35.91764,92.09632,0.1374355,5.948165,6.376777,0,32.59464
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.283357,71.82567,43.24777,1.680769,1.680769,0,0,0,1.680769,492.8313,3.264946,0,0,8.283357,1.769231,1.680769,0,0,3.249179,26.67472,3.249179,0,3.249179,39.00008,100,0.1373786,1.848846,6.626685,0,34.95807
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.336169,68.92454,44.14346,5.354064,5.354064,0,-1,0,5.354064,137.0206,1.700312,0,0,7.336169,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1373786,5.889471,5.868936,0,36.93515
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.783337,63.02939,44.29503,1.440907,1.440907,0,-1,0,1.440907,401.3677,4.266593,0,0,5.783337,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1373786,1.584998,4.626669,0,35.38232
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.566742,55.45758,44.48795,4.171413,4.171413,0,-1,0,4.171413,85.50442,0,0,0,3.566742,4.390961,4.171413,0,0,0,29.59898,0,0.8242188,-0.8242188,38.13128,97.77231,0.1373786,4.588555,2.853394,0,33.16572
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.736768,48.75034,43.64049,5.956833,5.956833,0,-1,0,5.956833,29.15589,0,0,0,1.736768,6.27035,5.956833,0,0,0.9157987,28.77476,0,4.533583,-4.533583,33.35246,85.51896,0.1373786,6.552516,1.389414,0,30.51153
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,42.0076,42.0076,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,5.953113,24.24118,0,8.8,-8.8,24.07644,61.73435,0.1373786,13.15124,0,0,24.24118
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,40.34713,40.34713,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.73089,15.44118,0,3.056082,-3.056082,20.85505,53.47438,0.1373786,3.193606,0,0,15.44118
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,38.65911,38.65911,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.12654,12.38509,0,0.7703693,-0.7703693,20.04301,51.39223,0.1373786,0.8050359,0,0,12.38509
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9825,11.61473,0,0,0,20.04301,51.39223,0.1373786,0,0,0,11.61473
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,35.79292,35.79292,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,19.9825,11.61473,0,0.2766328,-0.2766328,19.75141,50.64455,0.1373786,0.2890813,0,0,11.61473
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,34.93858,34.93858,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.28987,11.33809,0,1.868675,-1.868675,17.78166,45.5939,0.1373786,1.952765,0,0,11.33809
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,34.22203,34.22203,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.36618,9.469418,0,0.05845648,-0.05845648,17.72004,45.43591,0.1373786,0.06108703,0,0,9.469418
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,33.46414,33.46414,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.43113,9.410961,0,0.9010321,-0.9010321,16.77027,43.0006,0.1373786,0.9415786,0,0,9.410961
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,32.86472,32.86472,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.43228,8.509929,0,0.8554972,-0.8554972,15.86849,40.68837,0.1373786,0.8939946,0,0,8.509929
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,32.38243,32.38243,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.38283,7.654432,0,0.5793626,-0.5793626,15.25779,39.12247,0.1373786,0.6054339,0,0,7.654432
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,31.87947,31.87947,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.02657,7.075069,0,0.2672332,-0.2672332,14.9761,38.40019,0.1373786,0.2792587,0,0,7.075069
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,31.4523,31.4523,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.32349,6.807836,0,0.3556191,-0.3556191,14.60125,37.43903,0.1373786,0.3716219,0,0,6.807836
