Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.336318,58.37732,38.50064,0,0,0,-1,0,0,0,6.336318,0,0,6.336318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322341,0,5.069054,0,35.9353
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.284854,58.64462,38.89337,3.824533,3.824533,0,-1,0,3.824533,164.33,2.25903,0,0,6.284854,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1322341,4.206986,5.027883,0,35.88383
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.574954,53.15549,39.29987,4.953614,4.953614,0,-1,0,4.953614,92.35589,0,8.881784E-16,0,4.574954,5.21433,4.953614,0,0,0,29.59898,0,0.6393765,-0.6393765,38.32611,98.2719,0.1322341,5.448975,3.659963,0,34.17393
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.875691,43.73399,38.3904,1.820331,1.820331,0,-1,0,1.820331,103.0412,0,0,0,1.875691,1.916138,1.820331,0,0,0.7104183,28.9596,0,0.04044693,-0.04044693,38.28348,98.16257,0.1322341,2.002364,1.500553,0,30.83529
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.02029,36.02029,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.7553593,28.91916,0,5.055558,-5.055558,32.95446,84.49844,0.1322341,5.283059,0,0,28.91916
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,33.77419,33.77419,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.372646,23.8636,0,5.298996,-5.298996,27.36882,70.17633,0.1322341,5.537451,0,0,23.8636
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.07239,32.07239,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.26042,18.5646,0,0.6974382,-0.6974382,26.63366,68.2913,0.1322341,0.7288229,0,0,18.5646
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,30.52216,30.52216,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.03535,17.86716,0,2.31345,-2.31345,24.19507,62.03851,0.1322341,2.417555,0,0,17.86716
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.97194,28.97194,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.60585,15.55371,0,0.9116548,-0.9116548,23.2341,59.57449,0.1322341,0.9526792,0,0,15.55371
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,27.64909,27.64909,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.6188,14.64206,0,1.269508,-1.269508,21.89592,56.14327,0.1322341,1.326636,0,0,14.64206
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,26.64316,26.64316,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.02937,13.37255,0,0.8790128,-0.8790128,20.96936,53.76748,0.1322341,0.9185683,0,0,13.37255
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,25.61657,25.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.00605,12.49354,0,0,0,20.96936,53.76748,0.1322341,0,0,0,12.49354
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,24.70711,24.70711,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.00605,12.49354,0,0.9308235,-0.9308235,19.98819,51.25166,0.1322341,0.9727105,0,0,12.49354
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,23.87343,23.87343,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.04029,11.56271,0,1.127411,-1.127411,18.79979,48.20449,0.1322341,1.178144,0,0,11.56271
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.99842,22.99842,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.29297,10.4353,0,1.29725,-1.29725,17.43237,44.69829,0.1322341,1.355626,0,0,10.4353
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.34388,22.34388,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.73436,9.138053,0,0.8909326,-0.8909326,16.49324,42.29028,0.1322341,0.9310246,0,0,9.138053
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.72379,21.72379,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.72429,8.247121,0,0.6617414,-0.6617414,15.79571,40.50173,0.1322341,0.6915198,0,0,8.247121
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.704931,28.08433,21.08303,10.70615,10.70615,12,0,3.372,10.70615,25.2652,0,0,0,2.704931,0,0,1.293845,1.229153,24.45955,7.585379,3.934084,0,3.934084,19.52791,50.07146,0.1322918,11.77677,2.163945,12,10.29031
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.627717,35.06987,22.57813,6.723629,6.723629,12,0,3.372,6.723629,68.82766,0,0,0,4.627717,0,0,5.276371,5.012552,20.52547,11.12605,9.640269,0,9.640269,28.67347,73.52157,0.1324198,7.395992,3.702173,12,15.75377
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.593666,44.9775,26.04374,3.192285,3.192285,0,-1,0,3.192285,206.55,0,0,0,6.593666,3.3603,3.192285,0,0,10.8852,19.8023,3.233366,0,3.233366,31.74091,81.38678,0.1323762,3.511514,5.274933,0,26.39596
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.012847,54.03688,29.62648,0,0,0,0,0,0,0,0.3610108,0,0,8.012847,0,0,0,0,7.651836,22.71233,7.651836,0,7.651836,39.00008,100,0.132273,0,6.410277,0,30.72517
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.583611,59.68105,32.51334,8.524985,8.524985,3,0,1.095,8.524985,100.6877,2.767838,0,0,8.583611,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.132273,9.377483,6.866889,12,38.18259
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.353135,65.71998,34.84212,2.159437,2.159437,0,0,0,2.159437,433.1284,7.080044,0,0,9.353135,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.132273,2.375381,7.482508,0,38.95211
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.156729,67.69042,37.0331,4.266231,4.266231,0,0,0,4.266231,214.6328,4.665959,0,0,9.156729,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.132273,4.692854,7.325383,0,38.75571
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.724922,63.39586,38.30773,4.68957,4.68957,0,-1,0,4.68957,164.7256,2.788532,0,0,7.724922,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.132273,5.158527,6.179937,0,37.3239
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.435109,58.98478,38.71423,7.624926,7.624926,0,-1,0,7.624926,84.3957,0,0,0.02741812,6.435109,8.026237,7.624926,0,0,0,29.59898,0,1.591128,-1.591128,37.32288,95.6995,0.132273,8.387418,5.148087,0,36.03409
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.987193,51.02765,39.12074,2.788364,2.788364,0,-1,0,2.788364,142.994,0,0,0,3.987193,2.93512,2.788364,0,0,1.76792,28.00785,1.052073,0,1.052073,38.32096,98.25869,0.1322588,3.067201,3.189754,0,31.99504
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.329952,41.95782,38.21127,0,0,0,-1,0,0,0,0.6141045,0,0,1.329952,0,0,0,0,0.7158478,28.95472,0.7158478,0,0.7158478,39.00008,100,0.1322491,0,1.063962,0,30.28467
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,35.86871,35.86871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322491,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,33.62261,33.62261,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1322491,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,31.93459,31.93459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1322491,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,30.3637,30.3637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1322491,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,28.81347,28.81347,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1322491,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,27.49751,27.49751,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1322491,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,26.49158,26.49158,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1322491,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,25.46499,25.46499,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1322491,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,24.54864,24.54864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1322491,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.72185,23.72185,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1322491,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,22.86751,22.86751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1322491,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.20608,22.20608,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1322491,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.58599,21.58599,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1322491,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.37857,27.05054,20.93145,6.278822,6.278822,0,0,0,6.278822,37.88242,0,8.881784E-16,0,2.37857,6.609286,6.278822,0,0,12.36637,18.46924,0,4.230716,-4.230716,22.80874,58.48383,0.1322491,6.906704,1.902856,0,20.84781
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.34936,37.05696,22.44034,2.500142,2.500142,0,0,0,2.500142,213.9623,0,0,0,5.34936,2.631728,2.500142,0,0,17.06717,14.23853,2.717632,0,2.717632,25.38691,65.09452,0.1322125,2.750156,4.279488,0,19.58789
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.042632,43.007,25.87149,1.908139,1.908139,0,-1,0,1.908139,316.6767,0,0,0,6.042632,2.008567,1.908139,0,0,14.34954,16.6844,4.034064,0,4.034064,29.21396,74.90745,0.1321582,2.098953,4.834105,0,22.72703
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.54473,52.1284,29.43356,1.807669,1.807669,0,0,0,1.807669,417.3735,0,0,0,7.54473,1.902809,1.807669,0,0,10.31547,20.31505,5.641921,0,5.641921,34.56636,88.63151,0.1320823,1.988435,6.035784,0,27.85978
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.85308,60.49929,32.32042,0.7246968,0.7246968,0,0,0,0.7246968,1221.625,3.416691,0,0,8.85308,0.7628387,0.7246968,0,0,4.673551,25.39278,4.673551,0,4.673551,39.00008,100,0.1320196,0.7971664,7.082464,0,34.24586
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.163913,64.68078,34.6492,0,0,0,0,0,0,0,9.163913,0,0,9.163913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1320196,0,7.331131,0,38.76289
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.307309,68.10931,36.85396,1.1789,1.1789,0,0,0,1.1789,789.4911,8.066362,0,0,9.307309,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1320196,1.29679,7.445848,0,38.90629
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.999258,64.27555,38.13548,2.271329,2.271329,0,-1,0,2.271329,352.184,5.608385,0,0,7.999258,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1320196,2.498462,6.399406,0,37.59824
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.324776,58.38326,38.54198,9.696304,8.36,0,-1,0,8.36,75.65522,0,1.336304,2.305935,6.324776,8.8,8.36,0,0,0,29.59898,0,2.475224,-2.475224,36.39096,93.30997,0.1320196,10.66593,5.059821,0,35.92376
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.466756,52.40969,38.94849,5.663203,5.663203,0,-1,0,5.663203,78.87333,0,8.881784E-16,0,4.466756,5.961266,5.663203,0,0,2.750248,27.12375,0,1.494509,-1.494509,34.81561,89.27062,0.1320196,6.229523,3.573405,0,31.59051
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.99414,43.71953,38.03902,0,0,0,-1,0,0,0,0,0,0,1.99414,0,0,0,0,4.410815,25.62925,1.99414,0,1.99414,36.70742,94.1214,0.1319928,0,1.595312,0,27.62338
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,35.71024,35.71024,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.416675,27.42397,0,8.8,-8.8,27.4314,70.33679,0.1319928,11.9828,0,0,27.42397
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,33.48481,33.48481,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.19445,18.62397,0,4.041386,-4.041386,23.17141,59.41375,0.1319928,4.223248,0,0,18.62397
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.79679,31.79679,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.68488,14.58258,0,1.905178,-1.905178,21.16318,54.26444,0.1319928,1.990911,0,0,14.58258
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.23279,30.23279,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,18.80175,12.67741,0,8.8,-8.8,11.88716,30.47984,0.1319928,10.19455,0,0,12.67741
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,28.68257,28.68257,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.57952,3.877406,0,1.949465,-1.949465,9.832244,25.21083,0.1319928,2.037191,0,0,3.877406
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,27.35971,27.35971,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,30.7456,1.927941,0,0.4935032,-0.4935032,9.312046,23.87699,0.1319928,0.5157108,0,0,1.927941
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.35379,26.35379,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.29393,1.434438,0,0.5822687,-0.5822687,8.69828,22.30324,0.1319928,0.6084708,0,0,1.434438
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.32719,25.32719,2.512327,0.8095607,0,-1,0,0.8095607,0,0,1.702767,1.953999,0,0.8521692,0.8095607,0,0,31.9409,0.8521692,0,0.8521692,-0.8521692,7.800015,20,0.1319928,2.76356,0,0,0.8521692
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,24.41773,24.41773,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319928,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.58405,23.58405,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319928,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,22.70904,22.70904,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1319928,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.06828,22.06828,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1320901,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.44819,21.44819,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1321529,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.662331,27.68928,20.81432,5.656881,5.656881,12,0,3.372,5.656881,47.06357,0,0,0,2.662331,0,0,6.343119,6.025962,16.16775,15.048,8.688293,0,8.688293,31.90444,81.80609,0.1322894,6.222569,2.129864,12,17.71033
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.446074,37.17344,22.28187,2.504121,2.504121,0,0,0,2.504121,217.4845,0,0,0,5.446074,2.635917,2.504121,0,0,7.47946,22.86746,2.810158,0,2.810158,34.57039,88.64185,0.1322517,2.754533,4.35686,0,28.31354
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.763217,48.49515,25.69236,0,0,0,-1,0,0,0,3.093915,0,0,7.763217,0,0,0,0,4.669302,25.39661,4.669302,0,4.669302,39.00008,100,0.1321891,0,6.210574,0,33.15982
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.578651,55.63548,29.21998,2.811999,2.811999,0,0,0,2.811999,305.0731,5.618653,0,0,8.578651,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1321891,3.093199,6.862921,0,38.17763
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.815228,64.15366,32.10684,0,0,0,0,0,0,0,9.815228,0,0,9.815228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321891,0,7.852183,0,39.41421
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.08699,68.37375,34.43562,2.470375,2.470375,0,0,0,2.470375,408.3183,7.486598,0,0,10.08699,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1321891,2.717412,8.069593,0,39.68597
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.77197,65.56853,36.64038,3.354648,3.354648,0,0,0,3.354648,261.487,5.240761,0,0,8.77197,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1321891,3.690113,7.017576,0,38.37095
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.436357,61.83137,37.94256,3.377337,3.377337,0,-1,0,3.377337,220.184,3.881265,0,0,7.436357,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1321891,3.715071,5.949086,0,37.03534
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.422213,58.51399,38.34907,4.393914,4.393914,0,-1,0,4.393914,146.1615,1.79704,0,0,6.422213,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1321891,4.833306,5.13777,0,36.02119
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.712499,53.03722,38.77624,5.022458,5.022458,0,-1,0,5.022458,93.82852,0,0,0,4.712499,5.286798,5.022458,0,0,0,29.59898,0,0.5742997,-0.5742997,38.39471,98.44778,0.1321891,5.524704,3.769999,0,34.31148
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.411196,44.79632,37.88055,5.108103,5.108103,0,-1,0,5.108103,47.20335,0,0,0,2.411196,5.37695,5.108103,0,0,0.6381108,29.02468,0,2.965754,-2.965754,35.26853,90.43195,0.1321891,5.618913,1.928957,0,31.43587
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,35.53799,35.53799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.933393,26.05892,0,0,0,35.26853,90.43195,0.1321891,0,0,0,26.05892
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,33.33323,33.33323,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.933393,26.05892,0,4.069258,-4.069258,30.97916,79.43358,0.1321891,4.252375,0,0,26.05892
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,31.64521,31.64521,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.454791,21.98967,0,0.7642709,-0.7642709,30.17355,77.36791,0.1321891,0.7986631,0,0,21.98967
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.09499,30.09499,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.303981,21.2254,0,8.8,-8.8,20.89753,53.58331,0.1321891,13.68584,0,0,21.2254
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,28.54477,28.54477,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.08176,12.4254,0,0.07847781,-0.07847781,20.81481,53.3712,0.1321891,0.08200932,0,0,12.4254
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.24258,27.24258,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.16896,12.34692,0,0.6014495,-0.6014495,20.18083,51.7456,0.1321891,0.6285148,0,0,12.34692
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.23666,26.23666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83723,11.74547,0,0,0,20.18083,51.7456,0.1321891,0,0,0,11.74547
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.21007,25.21007,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.83723,11.74547,0,1.890222,-1.890222,18.18836,46.63672,0.1321891,1.975282,0,0,11.74547
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,24.3006,24.3006,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.93748,9.855246,0,1.848772,-1.848772,16.23958,41.63987,0.1321891,1.931967,0,0,9.855246
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,23.46693,23.46693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99167,8.006474,0,0,0,16.23958,41.63987,0.1321891,0,0,0,8.006474
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,22.61258,22.61258,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.99167,8.006474,0,0.7027375,-0.7027375,15.49883,39.74051,0.1321891,0.7343607,0,0,8.006474
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,21.95804,21.95804,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.77249,7.303737,0,0.09728391,-0.09728391,15.39628,39.47757,0.1321891,0.1016617,0,0,7.303737
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,21.33796,21.33796,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.88058,7.206453,0,1.487315,-1.487315,13.82852,35.45766,0.1321891,1.554244,0,0,7.206453
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.592812,27.35891,20.67653,2.213739,2.213739,0,0,0,2.213739,117.1237,0,0,0,2.592812,2.330251,2.213739,0,0,26.53316,5.719138,0.2625606,0,0.2625606,14.0776,36.09635,0.1321856,2.435112,2.07425,0,8.31195
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.029562,35.78705,22.15096,0,0,0,0,0,0,0,0,0,0,5.029562,0,0,0,0,26.2706,5.955442,5.029562,0,5.029562,18.84906,48.33084,0.1321182,0,4.02365,0,10.985
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.787221,48.37568,25.52011,1.997156,1.997156,0,-1,0,1.997156,389.9156,0,0,0,7.787221,2.102269,1.997156,0,0,21.24103,10.48205,5.684952,0,5.684952,24.24228,62.15958,0.1320422,2.196871,6.229776,0,18.26927
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.169725,57.64983,29.02706,6.769032,6.769032,0,0,0,6.769032,135.4658,0,0,0,9.169725,7.125297,6.769032,0,0,15.55608,15.59851,2.044429,0,2.044429,26.1818,67.13268,0.1320149,7.445935,7.33578,0,24.76823
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.835338,63.96263,31.89325,2.686664,2.686664,0,0,0,2.686664,366.08,0,0,0,9.835338,2.828067,2.686664,0,0,13.51165,17.43849,7.007271,0,7.007271,32.82948,84.17799,0.1319213,2.95533,7.86827,0,27.27383
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.929506,67.39678,34.22203,4.107768,4.107768,0,0,0,4.107768,241.7251,0,0,0,9.929506,4.323966,4.107768,0,0,6.504382,23.74504,5.60554,0,5.60554,38.14736,97.81355,0.1318465,4.518544,7.943605,0,33.67454
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.441908,68.15039,36.43368,1.848927,1.848927,0,0,0,1.848927,510.6697,6.596828,0,0,9.441908,1.946239,1.848927,0,0,0.8988416,28.79002,0.8988416,0,0.8988416,39.00008,100,0.1318346,2.033819,7.553526,0,38.23193
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.705146,66.6605,37.72898,0,0,0,-1,0,0,0,8.705146,0,0,8.705146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318346,0,6.964117,0,38.30412
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.105181,60.822,38.15615,4.249506,4.249506,0,-1,0,4.249506,167.2002,2.632017,0,0,7.105181,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1318346,4.674457,5.684145,0,36.70416
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.85345,53.29614,38.58332,2.781565,2.781565,0,-1,0,2.781565,174.4863,1.925487,0,0,4.85345,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1318346,3.059722,3.88276,0,34.45243
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.079623,43.62892,37.70831,4.660268,4.660268,0,-1,0,4.660268,44.62453,0,8.881784E-16,0,2.079623,4.905545,4.660268,0,0,0,29.59898,0,2.825922,-2.825922,36.02129,92.36211,0.1318346,5.126295,1.663698,0,31.6786
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,35.4002,35.4002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.139914,26.77306,0,0,0,36.02129,92.36211,0.1318346,0,0,0,26.77306
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,33.19544,33.19544,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.139914,26.77306,0,3.642432,-3.642432,32.18184,82.51736,0.1318346,3.806341,0,0,26.77306
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,31.52809,31.52809,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.18706,23.13062,0,1.93591,-1.93591,30.14121,77.28499,0.1318346,2.023026,0,0,23.13062
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,29.99853,29.99853,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.338071,21.19471,0,3.247311,-3.247311,26.71824,68.50817,0.1318346,3.39344,0,0,21.19471
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,28.44831,28.44831,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.94619,17.9474,0,1.659336,-1.659336,24.96915,64.02332,0.1318346,1.734006,0,0,17.9474
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,27.13234,27.13234,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.7899,16.28807,0,1.047175,-1.047175,23.86533,61.19302,0.1318346,1.094298,0,0,16.28807
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,26.11953,26.11953,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.95343,15.24089,0,0.6625904,-0.6625904,23.16689,59.40218,0.1318346,0.692407,0,0,15.24089
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,25.09294,25.09294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.68964,14.5783,0,0,0,23.16689,59.40218,0.1318346,0,0,0,14.5783
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,24.18348,24.18348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.68964,14.5783,0,0,0,23.16689,59.40218,0.1318346,0,0,0,14.5783
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,23.3498,23.3498,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.68964,14.5783,0,1.01698,-1.01698,22.0949,56.65349,0.1318346,1.062744,0,0,14.5783
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,22.48167,22.48167,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.81962,13.56132,0,0.5118473,-0.5118473,21.55537,55.27007,0.1318346,0.5348804,0,0,13.56132
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,21.84092,21.84092,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.38834,13.04947,0,1.277099,-1.277099,20.20919,51.81833,0.1318346,1.334569,0,0,13.04947
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,21.22083,21.22083,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.80734,11.77238,0,1.342576,-1.342576,18.79399,48.18962,0.1318346,1.402992,0,0,11.77238
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.018708,25.71201,20.5594,3.530342,3.530342,0,0,0,3.530342,57.18167,0,0,0,2.018708,3.716149,3.530342,0,0,21.29909,10.4298,0,1.697441,-1.697441,17.00473,43.60179,0.1318346,3.883376,1.614967,0,12.44851
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.520857,34.14814,22.01316,1.841609,1.841609,0,0,0,1.841609,245.4841,0,0,0,4.520857,1.938536,1.841609,0,0,23.18513,8.732359,2.582321,0,2.582321,19.45453,49.88332,0.1318002,2.02577,3.616685,0,13.25322
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.224712,42.99879,25.34786,4.855851,4.855851,0,-1,0,4.855851,128.1899,0,0,0,6.224712,5.111422,4.855851,0,0,20.60281,11.05645,1.113289,0,1.113289,20.51069,52.59142,0.1317853,5.341436,4.979769,0,17.28116
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.514578,47.89501,28.83414,2.045532,2.045532,0,0,0,2.045532,318.4784,0,0,0,6.514578,2.153192,2.045532,0,0,19.48952,12.05841,4.361387,0,4.361387,24.64827,63.20057,0.1317273,2.250085,5.211663,0,18.57299
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.344703,50.56993,31.67966,1.681441,1.681441,0,0,0,1.681441,377.3372,0,0,0,6.344703,1.769938,1.681441,0,0,15.12813,15.98366,4.574765,0,4.574765,28.98827,74.32875,0.1316665,1.849585,5.075762,0,22.32836
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.334392,56.78986,34.02911,0,0,0,0,0,0,0,0,0,0,7.334392,0,0,0,0,10.55337,20.10094,7.334392,0,7.334392,35.94629,92.16978,0.131569,0,5.867514,0,27.43534
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.472246,59.94817,36.25454,3.784306,3.784306,0,0,0,3.784306,197.4535,0.2697869,0,0,7.472246,3.98348,3.784306,0,0,3.218978,26.7019,3.218978,0,3.218978,39.00008,100,0.1315263,4.162737,5.977797,0,34.17414
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.602364,54.69959,37.55673,2.55873,2.55873,0,-1,0,2.55873,218.9509,2.908964,0,0,5.602364,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1315263,2.814603,4.481891,0,35.20134
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.113463,50.21648,37.99768,7.720301,7.720301,0,-1,0,7.720301,53.28113,0,8.881784E-16,0.1323307,4.113463,8.126633,7.720301,0,0,0,29.59898,0,4.013169,-4.013169,34.76982,89.15322,0.1315263,8.492331,3.290771,0,33.71244
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.603947,45.94873,38.42485,5.862663,5.862663,0,-1,0,5.862663,44.41578,0,8.881784E-16,0,2.603947,6.171224,5.862663,0,0,4.459077,25.58581,0,3.567277,-3.567277,31.00959,79.5116,0.1315263,6.448929,2.083158,0,28.18976
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.868544,42.8645,37.57051,0,0,0,-1,0,0,0,0,0,0,1.868544,0,0,0,0,8.422718,22.01853,1.868544,0,1.868544,32.78224,84.05686,0.1315016,0,1.494835,0,23.88708
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,35.24862,35.24862,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.554174,23.70022,0,2.166793,-2.166793,30.49824,78.20046,0.1315016,2.264298,0,0,23.70022
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,33.05764,33.05764,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,8.961721,21.53343,0,1.812062,-1.812062,28.58816,73.30283,0.1315016,1.893604,0,0,21.53343
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,31.41096,31.41096,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,10.97512,19.72137,0,6.10235,-6.10235,22.15572,56.80943,0.1315016,6.376956,0,0,19.72137
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.8814,29.8814,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.75551,13.61902,0,1.926271,-1.926271,20.12525,51.60311,0.1315016,2.012953,0,0,13.61902
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,28.33118,28.33118,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,19.89581,11.69275,0,0.2693692,-0.2693692,19.84131,50.87506,0.1315016,0.2814908,0,0,11.69275
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,27.01521,27.01521,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.19511,11.42338,0,0.6578415,-0.6578415,19.14789,49.09705,0.1315016,0.6874444,0,0,11.42338
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,26.0024,26.0024,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,20.92605,10.76554,0,2.093175,-2.093175,16.94149,43.43962,0.1315016,2.187368,0,0,10.76554
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,24.95514,24.95514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.2518,8.67236,0,0,0,16.94149,43.43962,0.1315016,0,0,0,8.67236
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,24.04568,24.04568,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.2518,8.67236,0,1.936531,-1.936531,14.9002,38.20557,0.1315016,2.023675,0,0,8.67236
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,23.212,23.212,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.4035,6.735829,0,0.8890926,-0.8890926,13.96302,35.80254,0.1315016,0.9291018,0,0,6.735829
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,22.36455,22.36455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.39138,5.846736,0,0,0,13.96302,35.80254,0.1315016,0,0,0,5.846736
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,21.72379,21.72379,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.39138,5.846736,0,2.734114,-2.734114,11.08101,28.41278,0.1315016,2.857149,0,0,5.846736
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,21.1037,21.1037,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,29.42928,3.112623,0,2.728109,-2.728109,8.205329,21.03926,0.1315016,2.850874,0,0,3.112623
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.449882,26.73304,20.44227,0,0,0,0,0,0,0,0,0,0,2.449882,0,0,0,0,32.46051,0.3845139,2.449882,0,2.449882,10.52949,26.99864,0.1314691,0,1.959906,0,2.834396
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.182446,35.93903,21.87537,6.744304,6.744304,12,0,3.372,6.744304,76.84182,8.881784E-16,0,0,5.182446,0,0,5.255696,4.992911,30.01063,2.589408,10.17536,0,10.17536,20.18268,51.75036,0.1315891,7.418735,4.145957,12,7.771854
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.043567,45.48014,25.1894,1.773507,1.773507,0,-1,0,1.773507,397.1548,0,0,0,7.043567,1.866849,1.773507,0,0,19.83528,11.74723,5.176717,0,5.176717,25.09375,64.34281,0.1315206,1.950857,5.634853,0,18.7908
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.833625,52.24372,28.6619,1.326236,1.326236,0,0,0,1.326236,590.6658,0,0,0,7.833625,1.396038,1.326236,0,0,14.65856,16.40627,6.437587,0,6.437587,31.20098,80.00235,0.1314354,1.45886,6.266901,0,24.2399
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.679673,62.79047,31.48675,2.779436,2.779436,0,0,0,2.779436,348.2603,0,0,0,9.679673,2.925722,2.779436,0,0,8.220972,22.2001,6.753951,0,6.753951,37.60834,96.43145,0.1313462,3.05738,7.743739,0,31.87978
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.520426,65.13677,33.8362,5.884183,5.884183,0,0,0,5.884183,161.7969,1.859528,0,0,9.520426,6.193877,5.884183,0,0,1.467021,28.27866,1.467021,0,1.467021,39.00008,100,0.1313268,6.472601,7.616341,0,37.79908
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.70032,60.61087,36.08229,0,0,0,0,0,0,0,7.70032,0,0,7.70032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313268,0,6.160256,0,37.2993
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.033595,59.65628,37.39826,6.179921,6.179921,0,-1,0,6.179921,113.8137,0.5284153,0,0,7.033595,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1313268,6.797913,5.626876,0,36.63257
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.036354,60.17117,37.82544,2.513111,2.513111,0,-1,0,2.513111,279.9858,4.390974,0,0,7.036354,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1313268,2.764422,5.629083,0,36.63533
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.823555,49.59893,38.28706,3.49394,3.49394,0,-1,0,3.49394,109.4339,0.145723,0,0,3.823555,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1313268,3.843334,3.058844,0,33.42253
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.340948,41.19916,37.4396,4.611095,4.611095,0,-1,0,4.611095,29.08089,0,0,0,1.340948,4.853785,4.611095,0,0,0,29.59898,0,3.512837,-3.512837,35.29722,90.50552,0.1313268,5.072205,1.072758,0,30.93993
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,35.13149,35.13149,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.903152,26.08614,0,5.35655,-5.35655,29.65092,76.02785,0.1313268,5.597595,0,0,26.08614
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,32.94051,32.94051,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.854875,20.72959,0,0.1797841,-0.1797841,29.46141,75.54194,0.1313268,0.1878744,0,0,20.72959
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,31.3145,31.3145,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.05464,20.54981,0,7.450834,-7.450834,21.60755,55.40385,0.1313268,7.786122,0,0,20.54981
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,29.76428,29.76428,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.33334,13.09897,0,5.269489,-5.269489,16.05302,41.1615,0.1313268,5.506616,0,0,13.09897
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,28.23472,28.23472,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.18833,7.829484,0,0.7032328,-0.7032328,15.31174,39.2608,0.1313268,0.7348783,0,0,7.829484
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,26.89809,26.89809,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.9697,7.126251,0,1.857023,-1.857023,13.35427,34.24165,0.1313268,1.940589,0,0,7.126251
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,25.90594,25.90594,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.03306,5.269228,0,1.617446,-1.617446,11.64933,29.87002,0.1313268,1.690231,0,0,5.269228
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,24.85868,24.85868,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.83022,3.651782,0,1.467565,-1.467565,10.10238,25.90349,0.1313268,1.533605,0,0,3.651782
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,23.94922,23.94922,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.46085,2.184217,0,0.730961,-0.730961,9.331882,23.92785,0.1313268,0.7638543,0,0,2.184217
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,23.11555,23.11555,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.27302,1.453256,0,1.246558,-1.246558,8.017894,20.55866,0.1313268,1.302654,0,0,1.453256
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,22.26809,22.26809,1.178959,0.1963628,0,-1,0,0.1963628,0,0,0.9825961,1.100492,0,0.2066976,0.1963628,0,0,32.65809,0.2066976,0,0.2066976,-0.2066976,7.800015,20,0.1313268,1.296855,0,0,0.2066976
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,21.62733,21.62733,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1313968,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,21.00724,21.00724,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314502,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.65945,27.19324,20.34581,3.610298,3.610298,11.54417,0,3.256675,3.610298,73.6629,0,0,0,2.65945,0,0,7.933874,7.53718,16.16775,15.048,10.19663,0,10.19663,33.33537,85.47514,0.1315566,3.971328,2.12756,12,17.70745
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.633358,37.1607,21.75824,4.515352,4.515352,0,0,0,4.515352,124.7601,0,0,0,5.633358,4.753002,4.515352,0,0,5.971123,24.22497,0.8803558,0,0.8803558,34.17055,87.61662,0.131545,4.966887,4.506686,0,29.85832
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.309328,46.21415,25.05849,2.445272,2.445272,0,-1,0,2.445272,298.9167,0,0,0,7.309328,2.573971,2.445272,0,0,5.090767,25.01729,4.735357,0,4.735357,38.66291,99.13546,0.1314826,2.689799,5.847462,0,32.32661
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.269286,57.35926,28.48276,0.1488191,0.1488191,0,0,0,0.1488191,6228.561,8.757224,0,0,9.269286,0.1566516,0.1488191,0,0,0.3554102,29.27911,0.3554102,0,0.3554102,39.00008,100,0.1314779,0.163701,7.415429,0,38.54839
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.231474,60.72239,31.29383,4.093261,4.093261,0,0,0,4.093261,225.5286,4.922779,0,0,9.231474,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1314779,4.502586,7.385179,0,38.83045
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.221091,63.65974,33.65706,0,0,0,0,0,0,0,9.221091,0,0,9.221091,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314779,0,7.376873,0,38.82007
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.285827,66.8028,35.91005,2.334289,2.334289,0,0,0,2.334289,397.8011,6.828681,0,0,9.285827,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1314779,2.567718,7.428661,0,38.8848
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.046129,63.3487,37.22602,1.236925,1.236925,0,-1,0,1.236925,650.4943,6.744102,0,0,8.046129,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1314779,1.360618,6.436903,0,37.64511
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.594657,58.37428,37.68764,0,0,0,-1,0,0,0,6.594657,0,0,6.594657,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1314779,0,5.275725,0,36.19363
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.484075,51.57453,38.13548,7.604122,7.604122,0,-1,0,7.604122,58.96901,0,8.881784E-16,0.004533795,4.484075,8.004338,7.604122,0,0,0,29.59898,0,3.520264,-3.520264,35.28939,90.48544,0.1314779,8.364533,3.58726,0,34.08305
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.15252,43.42191,37.3018,3.406914,3.406914,0,-1,0,3.406914,63.18093,0,4.440892E-16,0,2.15252,3.586225,3.406914,0,0,3.911404,26.07871,0,1.433705,-1.433705,33.77814,86.61044,0.1314779,3.747605,1.722016,0,28.23123
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,35.01437,35.01437,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.50441,24.64501,0,1.569329,-1.569329,32.12392,82.36886,0.1314779,1.639949,0,0,24.64501
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,32.84406,32.84406,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.248109,23.07568,0,4.860938,-4.860938,27.00004,69.23074,0.1314779,5.07968,0,0,23.07568
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,31.21804,31.21804,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.64915,18.21474,0,4.990939,-4.990939,21.73913,55.74124,0.1314779,5.215531,0,0,18.21474
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,29.68849,29.68849,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.19464,13.2238,0,4.259345,-4.259345,17.24938,44.2291,0.1314779,4.451015,0,0,13.2238
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,28.13827,28.13827,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,22.92724,8.964458,0,0.9825633,-0.9825633,16.21367,41.57343,0.1314779,1.026779,0,0,8.964458
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,26.8223,26.8223,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.01898,7.981895,0,2.444541,-2.444541,13.6369,34.96634,0.1314779,2.554545,0,0,7.981895
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,25.80949,25.80949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.73514,5.537354,0,0,0,13.6369,34.96634,0.1314779,0,0,0,5.537354
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,24.7829,24.7829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.73514,5.537354,0,0,0,13.6369,34.96634,0.1314779,0,0,0,5.537354
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,23.87343,23.87343,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.73514,5.537354,0,2.427238,-2.427238,11.07837,28.40601,0.1314779,2.536464,0,0,5.537354
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,23.03975,23.03975,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.43207,3.110116,0,1.413834,-1.413834,9.588054,24.58471,0.1314779,1.477456,0,0,3.110116
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,22.18541,22.18541,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.003,1.696282,0,1.160622,-1.160622,8.364652,21.44778,0.1314779,1.21285,0,0,1.696282
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,21.53087,21.53087,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.29258,0.5356604,8.36,0,8.36,16.29564,41.78362,0.1315692,1.492991,0,12,0.5356604
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,20.93145,20.93145,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,23.93258,8.059661,8.36,0,8.36,24.22664,62.11946,0.1316324,0.3954627,0,12,8.059661
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.600613,26.95663,20.27002,1.765016,1.765016,10.56502,0,3.008949,1.765016,147.3422,1.776357E-15,0,0,2.600613,0,0,8.8,8.36,15.57258,15.58366,10.96061,0,10.96061,34.62479,88.78133,0.1317007,1.941518,2.080491,12,18.18427
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.295877,36.06503,21.68245,0.4657695,0.4657695,0,0,0,0.4657695,1137.016,0.193631,0,0,5.295877,0.4902837,0.4657695,0,0,4.611962,25.44821,4.611962,0,4.611962,39.00008,100,0.1316401,0.5123465,4.236701,0,30.74409
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.494041,46.69943,24.94136,5.046727,5.046727,0,-1,0,5.046727,148.4931,2.181697,0,0,7.494041,5.312345,5.046727,0,0,0,29.59898,0,0,0,39.00008,100,0.1316401,5.5514,5.995233,0,37.09302
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.018275,56.20762,28.33118,2.58098,2.58098,0,0,0,2.58098,349.4129,6.301455,0,0,9.018275,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1316401,2.839078,7.214621,0,38.61725
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.03252,63.79554,31.12158,3.265571,3.265571,0,0,0,3.265571,307.2211,6.59508,0,0,10.03252,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1316401,3.592128,8.026018,0,39.6315
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.864235,66.14948,33.48481,0.3936055,0.3936055,0,0,0,0.3936055,2506.122,9.449913,0,0,9.864235,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1316401,0.432966,7.891387,0,39.46321
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.521424,67.58523,35.73091,1.3603,1.3603,0,0,0,1.3603,699.9504,8.08953,0,0,9.521424,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1316401,1.49633,7.617139,0,39.1204
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.792248,66.19102,37.06755,2.057338,2.057338,0,-1,0,2.057338,427.3605,6.626629,0,0,8.792248,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1316401,2.263072,7.033798,0,38.39123
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.611206,58.23414,37.51539,6.927161,6.927161,0,-1,0,6.927161,95.4389,0,0,0,6.611206,7.291748,6.927161,0,0,0,29.59898,0,0.6805417,-0.6805417,38.28272,98.16064,0.1316401,7.619877,5.288965,0,36.21019
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.490289,51.42865,37.9839,2.444821,2.444821,0,-1,0,2.444821,183.6653,1.160636,0,0,4.490289,2.573496,2.444821,0,0,0.7561575,28.91844,0.7561575,0,0.7561575,39.00008,100,0.1316301,2.689303,3.592231,0,33.40873
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.155667,43.28786,37.16401,2.454441,2.454441,0,-1,0,2.454441,87.8272,0,0,0,2.155667,2.583622,2.454441,0,0,0,29.59898,0,0.4279553,-0.4279553,38.54897,98.84332,0.1316301,2.699885,1.724534,0,31.75464
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,34.88346,34.88346,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4755059,29.17102,0,0.4259941,-0.4259941,38.09994,97.69195,0.1316301,0.4451638,0,0,29.17102
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,32.72692,32.72692,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9488327,28.74503,0,3.503427,-3.503427,34.407,88.2229,0.1316301,3.661082,0,0,28.74503
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,31.10091,31.10091,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.84153,25.2416,0,4.382443,-4.382443,29.7875,76.37805,0.1316301,4.579654,0,0,25.2416
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,29.57136,29.57136,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.710912,20.85916,0,0.430731,-0.430731,29.33347,75.21387,0.1316301,0.4501139,0,0,20.85916
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,28.04181,28.04181,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.1895,20.42843,0,2.152223,-2.152223,27.06483,69.39685,0.1316301,2.249073,0,0,20.42843
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,26.70517,26.70517,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.58086,18.2762,0,1.596616,-1.596616,25.38185,65.08153,0.1316301,1.668463,0,0,18.2762
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,25.71303,25.71303,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.35488,16.67959,0,2.200736,-2.200736,23.06207,59.13338,0.1316301,2.299769,0,0,16.67959
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,24.70711,24.70711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.80014,14.47885,0,0,0,23.06207,59.13338,0.1316301,0,0,0,14.47885
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,23.81831,23.81831,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.80014,14.47885,0,1.56304,-1.56304,21.41448,54.90881,0.1316301,1.633377,0,0,14.47885
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,22.98464,22.98464,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.53685,12.91581,0,0.1534563,-0.1534563,21.25272,54.49405,0.1316301,0.1603618,0,0,12.91581
