Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,22.13029,22.13029,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.70736,12.76236,0,0.2047428,-0.2047428,21.0369,53.94067,0.1316301,0.2139562,0,0,12.76236
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,21.46886,21.46886,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.93485,12.55761,0,0.508321,-0.508321,20.50109,52.56678,0.1316301,0.5311955,0,0,12.55761
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,20.84877,20.84877,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.49965,12.04929,0,0.9169608,-0.9169608,19.53452,50.08842,0.1316301,0.958224,0,0,12.04929
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.755885,27.29419,20.19423,6.003184,6.003184,0,0,0,6.003184,45.90705,0,0,0,2.755885,6.319141,6.003184,0,0,20.5185,11.13233,0,3.563256,-3.563256,15.77852,40.45767,0.1316301,6.603503,2.204708,0,13.88822
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.552016,33.79943,21.60666,3.103788,3.103788,0,0,0,3.103788,146.66,0,0,0,4.552016,3.267146,3.103788,0,0,24.47767,7.569076,1.284871,0,1.284871,16.99746,43.58314,0.1316132,3.414167,3.641613,0,12.12109
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.49723,46.59803,24.8449,0,0,0,-1,0,0,0,0,0,0,7.49723,0,0,0,0,23.1928,8.725459,7.49723,0,7.49723,24.10995,61.82027,0.1315148,0,5.997784,0,16.22269
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.81778,55.28051,28.19339,6.513821,6.513821,0,0,0,6.513821,135.3703,0,0,0,8.81778,6.856653,6.513821,0,0,15.69557,15.47297,1.961127,0,1.961127,25.97044,66.59074,0.1314891,7.165203,7.054224,0,24.29075
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.570746,57.75624,30.98379,0,0,0,0,0,0,0,0,0,0,8.570746,0,0,0,0,13.73444,17.23798,8.570746,0,8.570746,34.10137,87.43922,0.1313768,0,6.856597,0,25.80873
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.527162,60.48602,33.34702,5.129484,5.129484,0,0,0,5.129484,166.2382,0,0,0,8.527162,5.399457,5.129484,0,0,5.163695,24.95165,3.127705,0,3.127705,37.06857,95.04742,0.1313359,5.642432,6.821729,0,33.47881
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.293274,54.88033,35.6,0,0,0,0,0,0,0,4.257285,0,0,6.293274,0,0,0,0,2.03599,27.76659,2.03599,0,2.03599,39.00008,100,0.1313093,0,5.034619,0,34.05986
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.833678,58.37286,36.93664,5.489763,5.489763,0,-1,0,5.489763,124.4804,1.05498,0,0,6.833678,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1313093,6.038739,5.466942,0,36.43266
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.173621,53.05672,37.39826,0.4623936,0.4623936,0,-1,0,0.4623936,1118.878,4.686891,0,0,5.173621,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1313093,0.5086329,4.138897,0,34.7726
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.247131,50.52166,37.88055,0,0,0,-1,0,0,0,4.247131,0,0,4.247131,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313093,0,3.397705,0,33.84611
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.681368,41.77803,37.04688,0,0,0,-1,0,0,0,1.681368,0,0,1.681368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313093,0,1.345095,0,31.28035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,34.78011,34.78011,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1313093,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,32.63047,32.63047,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1313093,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,31.02513,31.02513,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1313093,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,29.49557,29.49557,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1313093,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,27.95913,27.95913,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1313093,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,26.62249,26.62249,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1313093,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,25.61657,25.61657,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1313093,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,24.58998,24.58998,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1313093,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,23.72185,23.72185,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1313093,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,22.88818,22.88818,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1313093,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,22.03383,22.03383,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1313093,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.3724,21.3724,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1313093,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,20.77299,20.77299,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1313093,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.282485,23.34003,20.11156,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.92952,0,0,0,1.282485,0,0,8.8,8.36,32.13409,0.6783009,9.642485,0,9.642485,17.66267,45.28881,0.1314173,2.82545,1.025988,12,1.960786
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.782794,28.71955,21.48953,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.782794,0,0,8.8,8.36,22.4916,9.356538,11.14279,0,11.14279,28.23365,72.39384,0.1314338,0,2.226235,12,12.13933
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.635574,37.40019,24.70711,2.950004,2.950004,0,-1,0,2.950004,157.1379,0,0,0,4.635574,3.105267,2.950004,0,0,11.34881,19.38505,1.530307,0,1.530307,29.68543,76.11634,0.1314138,3.245004,3.708459,0,24.02063
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.854576,41.69481,28.04181,3.598628,3.598628,0,0,0,3.598628,134.9007,0,0,0,4.854576,3.78803,3.598628,0,0,9.818501,20.76233,1.066547,0,1.066547,30.69725,78.71073,0.1313999,3.958491,3.883661,0,25.6169
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.110641,48.79528,30.81154,5.489497,5.489497,0,0,0,5.489497,111.3151,0,0,0,6.110641,5.778418,5.489497,0,0,8.751954,21.72222,0.3322229,0,0.3322229,31.01242,79.51887,0.1313956,6.038446,4.888512,0,27.83286
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.377425,52.39175,33.17477,6.932096,6.932096,0,0,0,6.932096,91.9985,0,8.881784E-16,0,6.377425,7.296944,6.932096,0,0,8.419731,22.02122,0,0.919519,-0.919519,30.04316,77.03359,0.1313956,7.625306,5.10194,0,28.39865
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.126952,57.69469,35.44154,6.556189,6.556189,0,0,0,6.556189,108.7057,0,0,0,7.126952,6.901251,6.556189,0,0,9.441419,21.1017,0.2257005,0,0.2257005,30.25728,77.58261,0.1313926,7.211808,5.701561,0,28.22865
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.026124,51.84834,36.7575,6.568397,6.568397,0,-1,0,6.568397,76.51981,0,0,0,5.026124,6.914102,6.568397,0,0,9.215718,21.30483,0,1.887977,-1.887977,28.26718,72.4798,0.1313926,7.225236,4.0209,0,26.33096
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.967286,45.81293,37.24669,0,0,0,-1,0,0,0,0,0,0,2.967286,0,0,0,0,11.31347,19.41685,2.967286,0,2.967286,31.08219,79.69777,0.1313539,0,2.373829,0,22.38414
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.566611,42.14748,37.72898,4.097981,4.097981,0,-1,0,4.097981,38.22885,0,0,0,1.566611,4.313664,4.097981,0,0,8.346185,22.08741,0,2.747053,-2.747053,28.18654,72.27304,0.1313539,4.50778,1.253289,0,23.65402
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.308844,40.57111,36.91597,4.694821,4.694821,0,-1,0,4.694821,27.87847,0,0,0,1.308844,4.941917,4.694821,0,0,11.39847,19.34036,0,3.633073,-3.633073,24.35695,62.45359,0.1313539,5.164303,1.047075,0,20.6492
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,34.66987,34.66987,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,15.43521,15.70729,0,6.752805,-6.752805,17.23887,44.20214,0.1313539,7.056681,0,0,15.70729
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,32.51334,32.51334,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,22.93833,8.954481,0,5.662788,-5.662788,11.26976,28.89677,0.1313539,5.917614,0,0,8.954481
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,30.908,30.908,5.998551,3.127108,0,-1,0,3.127108,0,0,2.871443,3.471298,0,3.291693,3.127108,0,0,29.23032,3.291693,0,3.291693,-3.291693,7.800015,20,0.1313539,6.598406,0,0,3.291693
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,29.39911,29.39911,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313539,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,27.84889,27.84889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313539,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,26.52604,26.52604,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313539,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,25.52011,25.52011,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313539,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,24.49352,24.49352,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313539,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,23.60472,23.60472,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313539,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,22.78483,22.78483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313539,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,21.93737,21.93737,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1313539,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,21.27595,21.27595,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314119,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,20.67653,20.67653,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1314787,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.179669,25.5598,20.00132,3.209219,3.209219,11.36878,0,3.212301,3.209219,67.91896,0,0,0,2.179669,0,0,8.159559,7.751581,16.16775,15.048,9.93125,0,9.93125,33.08361,84.82961,0.1315824,3.530141,1.743735,12,17.22767
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.335581,35.84313,21.3724,3.864176,3.864176,0,0,0,3.864176,138.0781,0,0,0,5.335581,4.067554,3.864176,0,0,6.236504,23.98612,1.268028,0,1.268028,34.28657,87.9141,0.1315658,4.250593,4.268465,0,29.3217
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.590365,46.59178,24.56931,3.756103,3.756103,0,-1,0,3.756103,202.0809,0,0,0,7.590365,3.953793,3.756103,0,0,4.968476,25.12735,3.636572,0,3.636572,37.73652,96.76012,0.1315185,4.131713,6.072292,0,32.71772
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.917814,55.27714,27.88334,2.125118,2.125118,0,0,0,2.125118,419.6385,5.348944,0,0,8.917814,2.236967,2.125118,0,0,1.331904,28.40026,1.331904,0,1.331904,39.00008,100,0.1315011,2.33763,7.134251,0,37.31808
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.545688,61.136,30.61862,5.153066,5.153066,0,0,0,5.153066,185.2429,4.121408,0,0,9.545688,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1315011,5.668372,7.63655,0,39.14466
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.247288,62.91283,32.98185,0,0,0,0,0,0,0,9.247288,0,0,9.247288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315011,0,7.39783,0,38.84626
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.022098,60.86834,35.26929,0,0,0,0,0,0,0,8.022098,0,0,8.022098,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315011,0,6.417678,0,37.62107
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.8775,61.92905,36.60593,0,0,0,-1,0,0,0,7.8775,0,0,7.8775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1315011,0,6.302,0,37.47648
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.908813,58.82753,37.08822,5.776403,5.776403,0,-1,0,5.776403,119.6041,0.8283889,0,0,6.908813,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1315011,6.354043,5.527051,0,36.50779
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.490439,47.79733,37.59118,0.0789234,0.0789234,0,-1,0,0.0789234,4422.565,3.407362,0,0,3.490439,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1315011,0.08681574,2.792351,0,33.08942
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.203723,40.15162,36.79884,3.271115,3.271115,0,-1,0,3.271115,36.79856,0,0,0,1.203723,3.443279,3.271115,0,0,0,29.59898,0,2.239556,-2.239556,36.63938,93.94694,0.1315011,3.598227,0.9629787,0,30.8027
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,34.55274,34.55274,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.488395,27.35942,0,5.517737,-5.517737,30.82317,79.03362,0.1315011,5.766036,0,0,27.35942
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,32.41688,32.41688,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.619214,21.84168,0,2.967997,-2.967997,27.69463,71.01173,0.1315011,3.101556,0,0,21.84168
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,30.81154,30.81154,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.91699,18.87369,0,0.3696312,-0.3696312,27.305,70.0127,0.1315011,0.3862646,0,0,18.87369
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,29.29577,29.29577,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.32769,18.50406,0,3.978884,-3.978884,23.11089,59.25858,0.1315011,4.157934,0,0,18.50406
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,27.74554,27.74554,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.74867,14.52517,0,1.336238,-1.336238,21.70238,55.647,0.1315011,1.396368,0,0,14.52517
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,26.40891,26.40891,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.23338,13.18894,0,0.4035533,-0.4035533,21.27699,54.55628,0.1315011,0.4217132,0,0,13.18894
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,25.40298,25.40298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.68177,12.78538,0,0,0,21.27699,54.55628,0.1315011,0,0,0,12.78538
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,24.37639,24.37639,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.68177,12.78538,0,0.7864004,-0.7864004,20.44805,52.4308,0.1315011,0.8217884,0,0,12.78538
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,23.50827,23.50827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55555,11.99898,0,0,0,20.44805,52.4308,0.1315011,0,0,0,11.99898
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,22.68837,22.68837,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.55555,11.99898,0,2.615349,-2.615349,17.69123,45.36205,0.1315011,2.73304,0,0,11.99898
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,21.84092,21.84092,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.46149,9.383633,0,2.257367,-2.257367,15.31176,39.26085,0.1315011,2.358948,0,0,9.383633
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,21.20016,21.20016,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.96968,7.126266,0,1.32187,-1.32187,13.91839,35.6881,0.1315011,1.381354,0,0,7.126266
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,20.58007,20.58007,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.43842,5.804397,0,1.883828,-1.883828,11.93266,30.5965,0.1315011,1.968601,0,0,5.804397
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.134704,25.35597,19.91864,3.119403,3.119403,0,0,0,3.119403,68.43308,0,4.440892E-16,0,2.134704,3.283582,3.119403,0,0,28.53157,3.920568,0,1.148879,-1.148879,10.72163,27.49131,0.1315011,3.431344,1.707763,0,6.055272
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.516608,33.34024,21.27595,1.794963,1.794963,0,0,0,1.794963,251.6268,0,0,0,4.516608,1.889435,1.794963,0,0,29.8081,2.77169,2.627173,0,2.627173,13.21399,33.88195,0.1314669,1.97446,3.613286,0,7.288298
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.667024,43.39051,24.4384,5.396044,5.396044,0,-1,0,5.396044,123.5539,0,0,0,6.667024,5.680046,5.396044,0,0,27.18093,5.136146,0.9869776,0,0.9869776,14.15032,36.28279,0.1314541,5.935648,5.333619,0,11.80317
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.401151,53.17938,27.73176,1.533024,1.533024,0,0,0,1.533024,548.0116,0,0,0,8.401151,1.61371,1.533024,0,0,26.19395,6.024426,6.787441,0,6.787441,20.58945,52.79335,0.1313659,1.686327,6.720921,0,14.42558
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.435158,60.46371,30.43949,2.136533,2.136533,0,0,0,2.136533,441.6107,0,0,0,9.435158,2.248982,2.136533,0,0,19.40651,12.13312,7.186176,0,7.186176,27.40685,70.27385,0.1312726,2.350186,7.548126,0,21.56828
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.26471,62.7663,32.8096,5.20534,5.20534,0,0,0,5.20534,177.9847,0,0,0,9.26471,5.479306,5.20534,0,0,12.22033,18.60068,3.785404,0,3.785404,30.998,79.4819,0.1312235,5.725874,7.411768,0,27.86539
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.28253,61.64995,35.07637,3.559282,3.559282,0,0,0,3.559282,232.7023,0,0,0,8.28253,3.746612,3.559282,0,0,8.434926,22.00755,4.535917,0,4.535917,35.30116,90.51559,0.1311647,3.91521,6.626023,0,30.29008
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.643555,60.81594,36.43368,5.006517,5.006517,0,-1,0,5.006517,152.6721,0,0,0,7.643555,5.270019,5.006517,0,0,3.899009,26.08987,2.373537,0,2.373537,37.55289,96.28927,0.131134,5.507169,6.114844,0,33.73343
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.33857,53.09886,36.93664,2.313898,2.313898,0,-1,0,2.313898,230.7176,1.377416,0,0,5.33857,2.435682,2.313898,0,0,1.525472,28.22605,1.525472,0,1.525472,39.00008,100,0.1311142,2.545287,4.270856,0,33.56462
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.138432,49.69034,37.4396,2.693683,2.693683,0,-1,0,2.693683,153.6347,1.302976,0,0,4.138432,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1311142,2.963052,3.310745,0,33.73741
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.220971,42.95723,36.66105,1.280482,1.280482,0,-1,0,1.280482,173.4481,0.8730951,0,0,2.220971,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1311142,1.40853,1.776776,0,31.81995
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,34.43562,34.43562,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1311142,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,32.32042,32.32042,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1311142,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,30.71508,30.71508,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1311142,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,29.19931,29.19931,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1311142,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,27.64909,27.64909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1311142,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,26.31245,26.31245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1311142,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,25.30653,25.30653,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1311142,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.27993,24.27993,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1311142,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.39114,23.39114,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1311142,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,22.57813,22.57813,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1311142,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,21.75824,21.75824,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1311142,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,21.1037,21.1037,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1311142,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,20.48361,20.48361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1311142,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.755852,24.25908,19.81529,4.87872,4.87872,0,0,0,4.87872,35.99001,0,8.881784E-16,0,1.755852,5.135494,4.87872,0,0,24.06041,7.944609,0,3.379643,-3.379643,12.61191,32.33817,0.1311142,5.366591,1.404681,0,9.70046
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.998283,34.61333,21.15882,0,0,0,0,0,0,0,0,0,0,4.998283,0,0,0,0,27.81557,4.564966,4.998283,0,4.998283,17.3537,44.49658,0.1310496,0,3.998626,0,9.563249
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.562572,42.89768,24.3006,8.284469,8.284469,0,-1,0,8.284469,79.21537,0,0,0.7529151,6.562572,8.720493,8.284469,0,0,22.81729,9.06342,0,2.157921,-2.157921,15.07905,38.66416,0.1310496,9.112915,5.250058,0,15.62599
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.525819,53.44402,27.5733,2.569912,2.569912,0,0,0,2.569912,331.7552,0,0,0,8.525819,2.705171,2.569912,0,0,25.21498,6.905499,5.820648,0,5.820648,20.601,52.82298,0.1309744,2.826903,6.820655,0,15.43132
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.306193,59.73235,30.26724,0.3576092,0.3576092,0,0,0,0.3576092,2602.336,0,0,0,9.306193,0.3764307,0.3576092,0,0,19.39433,12.14408,8.929762,0,8.929762,29.07252,74.54477,0.1308591,0.3933701,7.444954,0,21.45028
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.0422,65.80261,32.63047,2.329372,2.329372,0,0,0,2.329372,431.1119,0,0,0,10.0422,2.451971,2.329372,0,0,10.46457,20.18087,7.590231,0,7.590231,36.27324,93.00813,0.1307614,2.56231,8.033761,0,30.22307
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.045662,64.50446,34.89724,2.340312,2.340312,0,0,0,2.340312,386.5151,3.70784,0,0,9.045662,2.463487,2.340312,0,0,2.874335,27.01208,2.874335,0,2.874335,39.00008,100,0.1307244,2.574344,7.23653,0,36.05774
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.921187,61.69793,36.27521,5.31208,5.31208,0,-1,0,5.31208,149.1165,2.329524,0,0,7.921187,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1307244,5.843288,6.33695,0,37.52016
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.283968,56.22561,36.79884,1.29483,1.29483,0,-1,0,1.29483,485.3123,4.92099,0,0,6.283968,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1307244,1.424313,5.027175,0,35.88295
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.945005,48.92158,37.3018,0,0,0,-1,0,0,0,3.945005,0,0,3.945005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307244,0,3.156004,0,33.54398
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.64181,41.14544,36.54392,4.230012,4.230012,0,-1,0,4.230012,38.81336,0,0,0,1.64181,4.452645,4.230012,0,0,0,29.59898,0,2.810835,-2.810835,36.0372,92.40289,0.1307244,4.653014,1.313448,0,31.24079
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,34.31849,34.31849,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.12315,26.78814,0,8.58441,-8.58441,26.98844,69.20098,0.1307244,8.970708,0,0,26.78814
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,32.2033,32.2033,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.66138,18.20373,0,0.9499509,-0.9499509,25.9871,66.63345,0.1307244,0.9926987,0,0,18.20373
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,30.61862,30.61862,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.71688,17.25378,0,1.382143,-1.382143,24.53019,62.8978,0.1307244,1.44434,0,0,17.25378
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,29.08907,29.08907,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.2526,15.87164,0,8.025627,-8.025627,16.07044,41.20617,0.1307244,8.386781,0,0,15.87164
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,27.53885,27.53885,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.16996,7.846013,0,0.5165069,-0.5165069,15.52599,39.81016,0.1307244,0.5397497,0,0,7.846013
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,26.19532,26.19532,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.74386,7.329505,0,1.183342,-1.183342,14.27864,36.61183,0.1307244,1.236592,0,0,7.329505
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,25.1894,25.1894,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.05868,6.146164,0,0.7132869,-0.7132869,13.52677,34.68396,0.1307244,0.7453848,0,0,6.146164
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,24.18348,24.18348,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.85122,5.432877,0,1.326525,-1.326525,12.12849,31.09863,0.1307244,1.386219,0,0,5.432877
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,23.30846,23.30846,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.32514,4.106352,0,0.6930909,-0.6930909,11.39791,29.22535,0.1307244,0.7242799,0,0,4.106352
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,22.49545,22.49545,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.09524,3.413261,0,0.6324659,-0.6324659,10.73123,27.51592,0.1307244,0.6609269,0,0,3.413261
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,21.68245,21.68245,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.79798,2.780795,0,0.480606,-0.480606,10.22463,26.21694,0.1307244,0.5022333,0,0,2.780795
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.00724,21.00724,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.33199,2.300189,0,0.4932522,-0.4932522,9.704695,24.88378,0.1307244,0.5154486,0,0,2.300189
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,20.40782,20.40782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.88004,1.806937,0,0,0,9.704695,24.88378,0.1307244,0,0,0,1.806937
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.405378,20.74481,19.7395,4.481871,4.481871,12,0,3.372,4.481871,9.04484,0,0,0,0.405378,0,0,7.518129,7.142222,30.88004,1.806937,7.547601,0,7.547601,16.86498,43.24344,0.1308458,4.930058,0.3243024,12,2.212315
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.984322,23.5222,21.04169,3.274697,3.274697,11.51562,0,3.249451,3.274697,30.05841,0,0,0,0.984322,0,0,8.240918,7.828872,23.33245,8.599777,8.813194,0,8.813194,25.22591,64.68169,0.1309677,3.602167,0.7874576,12,9.5841
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.426374,27.87076,24.18348,0.5409214,0.5409214,0,-1,0,0.5409214,263.6934,0,0,0,1.426374,0.569391,0.5409214,0,0,14.51925,16.53165,0.8569828,0,0.8569828,26.03891,66.76631,0.1309567,0.5950136,1.141099,0,17.95802
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.325731,33.64547,27.42172,4.992229,4.992229,0,0,0,4.992229,46.58702,0,8.881784E-16,0,2.325731,5.254977,4.992229,0,0,13.66227,17.30294,0,2.929247,-2.929247,22.95122,58.84915,0.1309567,5.491451,1.860584,0,19.62867
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.298642,39.25214,30.11566,1.632375,1.632375,0,0,0,1.632375,202.0763,0,0,0,3.298642,1.718289,1.632375,0,0,16.91699,14.37369,1.580353,0,1.580353,24.45047,62.69339,0.1309364,1.795612,2.638913,0,17.67233
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.192857,38.52525,32.47889,0,0,0,0,0,0,0,0,0,0,2.192857,0,0,0,0,15.33663,15.79601,2.192857,0,2.192857,26.5308,68.02754,0.1309082,0,1.754285,0,17.98886
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.705925,36.69086,34.76633,3.422201,3.422201,0,0,0,3.422201,20.62781,0,4.440892E-16,0,0.705925,3.602317,3.422201,0,0,13.14378,17.76958,0,2.896392,-2.896392,23.47773,60.19919,0.1309082,3.764421,0.56474,0,18.4755
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05212403,36.27916,36.13742,0,0,0,-1,0,0,0,0,0,0,0.05212403,0,0,0,0,16.36199,14.87319,0.05212403,0,0.05212403,23.52718,60.32598,0.1309075,0,0.04169923,0,14.92531
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6908594,38.56644,36.66105,5.726895,5.726895,0,-1,0,5.726895,12.06342,0,8.881784E-16,0,0.6908594,6.02831,5.726895,0,0,16.30987,14.9201,0,5.337451,-5.337451,17.90101,45.89994,0.1309075,6.299584,0.5526875,0,15.61096
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03752354,37.28735,37.18468,2.510606,2.510606,0,-1,0,2.510606,1.494601,0,4.440892E-16,0,0.03752354,2.642743,2.510606,0,0,22.24037,9.582646,0,2.605219,-2.605219,15.15487,38.85856,0.1309075,2.761666,0.03001883,0,9.620171
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1279832,36.78279,36.43368,0,0,0,-1,0,0,0,0,0,0,0.1279832,0,0,0,0,25.13506,6.977427,0.1279832,0,0.1279832,15.27629,39.16988,0.1309059,0,0.1023866,0,7.105411
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,34.22203,34.22203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.00707,7.092612,0,0,0,15.27629,39.16988,0.1309059,0,0,0,7.092612
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,32.12751,32.12751,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.00707,7.092612,0,0.7178878,-0.7178878,14.51957,37.22958,0.1309059,0.7501928,0,0,7.092612
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,30.52216,30.52216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80473,6.374725,0,0,0,14.51957,37.22958,0.1309059,0,0,0,6.374725
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.00639,29.00639,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,25.80473,6.374725,0,2.830663,-2.830663,11.53578,29.57887,0.1309059,2.958043,0,0,6.374725
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,27.45617,27.45617,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,28.94991,3.544061,0,0.1516011,-0.1516011,11.37598,29.16913,0.1309059,0.1584232,0,0,3.544061
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,26.11953,26.11953,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.11835,3.39246,0,0.3862124,-0.3862124,10.96888,28.12527,0.1309059,0.403592,0,0,3.39246
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,25.11361,25.11361,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.54748,3.006248,0,1.743289,-1.743289,9.13129,23.41352,0.1309059,1.821738,0,0,3.006248
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,24.08702,24.08702,1.754043,1.19981,0,-1,0,1.19981,0,0,0.5542328,0.729637,0,1.262958,1.19981,0,0,31.48447,1.262958,0,1.262958,-1.262958,7.800015,20,0.1309059,1.929447,0,0,1.262958
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,23.212,23.212,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309059,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.41967,22.41967,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309059,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,21.58599,21.58599,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1309059,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,20.91078,20.91078,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1309991,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.30447,20.30447,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1310619,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.053111,24.85021,19.63615,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.053111,0,0,8.8,8.36,16.16775,15.048,10.41311,0,10.41311,33.54074,86.00174,0.1310879,0,1.642489,12,17.10111
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.051527,28.88105,20.94523,4.31014,4.31014,0,0,0,4.31014,70.79878,0,0,0,3.051527,4.536989,4.31014,0,0,5.754643,24.4198,0,1.485463,-1.485463,31.97493,81.98683,0.1310879,4.741154,2.441221,0,27.47133
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.350697,35.86773,24.06635,0,0,0,-1,0,0,0,0,0,0,4.350697,0,0,0,0,7.405157,22.93434,4.350697,0,4.350697,36.10236,92.56998,0.1310321,0,3.480557,0,27.28503
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.185546,45.05449,27.28392,0.2759011,0.2759011,0,0,0,0.2759011,2241.943,2.840663,0,0,6.185546,0.2904223,0.2759011,0,0,3.054461,26.84996,3.054461,0,3.054461,39.00008,100,0.1309929,0.3034913,4.948437,0,33.03551
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.858015,46.99799,29.95719,4.341166,4.341166,0,0,0,4.341166,134.941,1.288366,0,0,5.858015,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1309929,4.775282,4.686412,0,35.45699
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.152326,50.64721,32.32042,2.717456,2.717456,0,0,0,2.717456,226.4002,3.291846,0,0,6.152326,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1309929,2.989202,4.921861,0,35.7513
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.317102,53.82518,34.60786,4.19826,4.19826,0,0,0,4.19826,150.4696,1.897882,0,0,6.317102,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1309929,4.618085,5.053682,0,35.91608
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.482853,59.69203,36.00651,5.348304,5.348304,0,-1,0,5.348304,139.9108,1.853059,0,0,7.482853,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1309929,5.883135,5.986282,0,37.08183
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.327116,56.06974,36.53014,9.427985,8.36,0,-1,0,8.36,75.6832,0,1.067985,2.010783,6.327116,8.8,8.36,0,0,0,29.59898,0,2.472884,-2.472884,36.39343,93.3163,0.1309929,10.37078,5.061693,0,35.92609
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.053443,45.88669,37.06755,1.819288,1.819288,0,-1,0,1.819288,167.8372,0,0,0,3.053443,1.91504,1.819288,0,0,2.747649,27.12609,1.138403,0,1.138403,37.47341,96.08548,0.1309783,2.001217,2.442755,0,30.17954
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.902079,41.66495,36.31655,0.09880601,0.09880601,0,-1,0,0.09880601,1925.065,0.1888268,0,0,1.902079,0.1040063,0.09880601,0,0,1.609246,28.15066,1.609246,0,1.609246,39.00008,100,0.1309577,0.1086866,1.521664,0,30.05274
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,34.12557,34.12557,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1309577,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.03105,32.03105,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1309577,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,30.46016,30.46016,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1309577,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,28.9306,28.9306,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1309577,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,27.38038,27.38038,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1309577,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,26.04374,26.04374,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1309577,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,25.03782,25.03782,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1309577,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,24.01123,24.01123,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1309577,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,23.13621,23.13621,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1309577,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,22.34388,22.34388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1309577,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,21.5102,21.5102,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1309577,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,20.82811,20.82811,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1309577,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,20.20802,20.20802,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1309577,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.044737,22.16563,19.55348,2.266171,2.266171,11.06617,0,3.135741,2.266171,46.10142,1.776357E-15,0,0,1.044737,0,0,8.8,8.36,32.1676,0.6481374,9.404737,0,9.404737,17.40533,44.62896,0.131059,2.492788,0.8357895,12,1.692874
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.838798,25.53737,20.84877,3.935596,3.935596,11.42037,0,3.225353,3.935596,46.72222,0,0,0,1.838798,0,0,7.484771,7.110533,22.76286,9.112401,8.94933,0,8.94933,25.89541,66.39835,0.1311756,4.329156,1.471038,12,10.9512
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.150648,35.1593,23.94922,0.6897771,0.6897771,0,-1,0,0.6897771,601.7375,0,0,0,4.150648,0.7260812,0.6897771,0,0,13.81353,17.1668,3.424567,0,3.424567,29.14424,74.72867,0.1311317,0.7587548,3.320518,0,21.31745
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.812542,46.95858,27.14612,2.069854,2.069854,0,0,0,2.069854,329.1315,0,0,0,6.812542,2.178794,2.069854,0,0,10.38897,20.24891,4.633748,0,4.633748,33.5402,86.00034,0.1310724,2.276839,5.450034,0,27.06145
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.333101,51.81881,29.80562,6.735658,6.735658,0,0,0,6.735658,108.8699,0,0,0,7.333101,7.090166,6.735658,0,0,5.755219,24.41928,0.2429353,0,0.2429353,33.77067,86.59128,0.1310693,7.409224,5.866481,0,31.75238
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.782407,52.66367,32.18951,0,0,0,0,0,0,0,1.270124,0,0,6.782407,0,0,0,0,5.512283,24.63792,5.512283,0,5.512283,39.00008,100,0.1309989,0,5.425926,0,31.42033
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.001546,52.57656,34.47007,3.137353,3.137353,0,0,0,3.137353,191.2933,2.699069,0,0,6.001546,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1309989,3.451088,4.801237,0,35.60052
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.378145,59.13349,35.86871,1.920507,1.920507,0,-1,0,1.920507,384.1769,5.356558,0,0,7.378145,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1309989,2.112558,5.902516,0,36.97712
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.099094,51.70885,36.41301,2.232714,2.232714,0,-1,0,2.232714,228.381,2.748869,0,0,5.099094,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1309989,2.455986,4.079275,0,34.69807
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.541072,41.27306,36.95042,6.060036,6.060036,0,-1,0,6.060036,25.43009,0,8.881784E-16,0,1.541072,6.378985,6.060036,0,0,0,29.59898,0,4.837913,-4.837913,33.90047,86.92411,0.1309989,6.666039,1.232858,0,31.14005
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6781464,38.06395,36.19942,1.89515,1.89515,0,-1,0,1.89515,35.78326,0,2.220446E-16,0,0.6781464,1.994894,1.89515,0,0,5.375459,24.76106,0,1.316748,-1.316748,32.5125,83.3652,0.1309989,2.084665,0.5425171,0,25.43921
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,34.02911,34.02911,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.838512,23.44432,0,5.512733,-5.512733,26.70156,68.46542,0.1309989,5.760806,0,0,23.44432
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,31.95526,31.95526,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.96377,17.93159,0,1.995058,-1.995058,24.59859,63.07318,0.1309989,2.084836,0,0,17.93159
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,30.38437,30.38437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1805,15.93653,0,0,0,24.59859,63.07318,0.1309989,0,0,0,15.93653
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,28.85481,28.85481,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.1805,15.93653,0,2.291691,-2.291691,22.18294,56.87921,0.1309989,2.394817,0,0,15.93653
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,27.30459,27.30459,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.72682,13.64484,0,0.2166685,-0.2166685,21.95455,56.2936,0.1309989,0.2264186,0,0,13.64484
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,25.96795,25.96795,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.96757,13.42817,0,0.7981122,-0.7981122,21.11326,54.13646,0.1309989,0.8340272,0,0,13.42817
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.95514,24.95514,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.85436,12.63006,0,0.5275966,-0.5275966,20.55713,52.71048,0.1309989,0.5513384,0,0,12.63006
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,23.92855,23.92855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.44058,12.10246,0,0,0,20.55713,52.71048,0.1309989,0,0,0,12.10246
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,23.06042,23.06042,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.44058,12.10246,0,0.04750719,-0.04750719,20.50705,52.58207,0.1309989,0.04964501,0,0,12.10246
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,22.26809,22.26809,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.49336,12.05495,0,1.499078,-1.499078,18.92688,48.53037,0.1309989,1.566536,0,0,12.05495
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,21.44819,21.44819,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.159,10.55587,0,0.8574718,-0.8574718,18.02303,46.2128,0.1309989,0.896058,0,0,10.55587
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,20.75232,20.75232,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.11175,9.698401,0,2.464396,-2.464396,15.42533,39.55204,0.1309989,2.575293,0,0,9.698401
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,20.13223,20.13223,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.84997,7.234006,0,1.873249,-1.873249,13.45075,34.48903,0.1309989,1.957545,0,0,7.234006
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.317667,22.78405,19.47769,5.805254,5.805254,12,0,3.372,5.805254,22.69783,0,0,0,1.317667,0,0,6.194746,5.885008,26.93136,5.360757,7.202675,0,7.202675,20.28381,52.00966,0.1311109,6.38578,1.054133,12,6.678424
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.324375,29.42576,20.75232,5.340384,5.340384,12,0,3.372,5.340384,62.24973,0,0,0,3.324375,0,0,6.659616,6.326635,19.72868,11.84317,9.65101,0,9.65101,29.43956,75.4859,0.1312341,5.874423,2.6595,12,15.16754
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.140586,44.2402,23.83209,2.827471,2.827471,0,-1,0,2.827471,252.5433,0,0,0,7.140586,2.976285,2.827471,0,0,10.07767,20.52907,4.164301,0,4.164301,33.39016,85.61563,0.1311809,3.110218,5.712469,0,27.66966
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.733289,53.53079,27.01521,5.074709,5.074709,0,0,0,5.074709,172.0944,0,0,0,8.733289,5.341799,5.074709,0,0,5.91337,24.27695,3.39149,0,3.39149,36.60761,93.86549,0.1311376,5.58218,6.986631,0,33.01023
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.422423,51.99588,29.68849,4.952404,4.952404,0,0,0,4.952404,149.8752,0,0,0,7.422423,5.213056,4.952404,0,0,2.52188,27.32929,2.209367,0,2.209367,38.7036,99.23981,0.1311094,5.447644,5.937939,0,34.75171
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.347537,54.5055,32.05172,3.864712,3.864712,0,0,0,3.864712,190.1186,2.966905,0,0,7.347537,4.068118,3.864712,0,0,0.3125133,29.31772,0.3125133,0,0.3125133,39.00008,100,0.1311054,4.251184,5.878029,0,36.66525
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.047269,52.58457,34.33916,4.197416,4.197416,0,0,0,4.197416,144.0712,1.628936,0,0,6.047269,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1311054,4.617158,4.837815,0,35.64625
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.341561,51.75943,35.73091,3.246095,3.246095,0,-1,0,3.246095,164.5534,1.924619,0,0,5.341561,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1311054,3.570705,4.273249,0,34.94054
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.676071,53.52909,36.29588,4.127828,4.127828,0,-1,0,4.127828,137.5074,1.330988,0,0,5.676071,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1311054,4.540611,4.540856,0,35.27505
