Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.500397,53.00571,45.44059,1.592955,1.592955,0,-1,0,1.592955,156.9659,0,0,0,2.500397,1.676795,1.592955,0,0,2.209855,27.61011,0.8236021,0,0.8236021,37.68496,96.62791,0.1256873,1.752251,2.000318,0,30.11051
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,42.88461,42.88461,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,1.386253,28.35135,0,8.8,-8.8,28.40895,72.84332,0.1256873,10.47326,0,0,28.35135
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,40.43331,40.43331,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,11.16403,19.55135,0,8.8,-8.8,19.13293,49.05871,0.1256873,11.91762,0,0,19.55135
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,38.41819,38.41819,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.94181,10.75135,0,8.8,-8.8,9.85692,25.2741,0.1256873,10.23025,0,0,10.75135
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,36.45541,36.45541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.71959,1.951351,0,0,0,9.85692,25.2741,0.1256873,0,0,0,1.951351
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,34.42284,34.42284,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,30.71959,1.951351,0,1.318231,-1.318231,8.467382,21.71119,0.1256873,1.377552,0,0,1.951351
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,32.73048,32.73048,0.876074,0.6014634,0,-1,0,0.6014634,0,0,0.2746106,0.362218,0,0.6331193,0.6014634,0,0,32.18429,0.6331193,0,0.6331193,-0.6331193,7.800015,20,0.1256873,0.9636813,0,0,0.6331193
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,31.37834,31.37834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256873,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,30.00876,30.00876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256873,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,28.92705,28.92705,0.5545206,0,0,-1,0,0,0,0,0.5545206,0.6099727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256873,0.6099727,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,27.94129,27.94129,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256873,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,26.93809,26.93809,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256873,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,25.88255,25.88255,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1292209,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,25.03638,25.03638,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.132494,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.105011,29.65487,24.1553,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.105011,0,0,8.8,8.36,16.16775,15.048,10.46501,0,10.46501,33.58998,86.12798,0.1335209,0,1.684009,12,17.15301
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.508008,37.95462,25.56851,2.907259,2.907259,0,0,0,2.907259,155.0604,0,0,0,4.508008,3.060273,2.907259,0,0,5.702742,24.46651,1.447735,0,1.447735,34.96342,89.64963,0.132712,3.197985,3.606407,0,28.97452
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.607725,48.79203,29.34577,1.822536,1.822536,0,-1,0,1.822536,362.5565,0.4342589,0,0,6.607725,1.918459,1.822536,0,0,4.255006,25.76947,4.255006,0,4.255006,39.00008,100,0.1303903,2.00479,5.28618,0,32.3772
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.819359,61.44943,33.19283,4.570286,4.570286,0,0,0,4.570286,192.9717,4.008532,0,0,8.819359,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1303903,5.027314,7.055487,0,38.41833
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.178202,67.07589,36.48158,7.993592,7.993592,3,0,1.095,7.993592,114.8195,3.921788,0,0,9.178202,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1303903,8.792952,7.342561,12,38.77718
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.776558,69.39606,39.6482,0,0,0,0,0,0,0,8.776558,0,0,8.776558,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303903,0,7.021246,0,38.37554
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.831048,69.19772,42.69269,4.26986,4.26986,0,0,0,4.26986,183.4029,3.336459,0,0,7.831048,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1303903,4.696846,6.264839,0,37.43003
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.288945,69.28979,44.60313,2.472693,2.472693,0,-1,0,2.472693,294.7776,4.68611,0,0,7.288945,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1303903,2.719962,5.831156,0,36.88792
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.998589,65.16646,45.44059,4.237622,4.237622,0,-1,0,4.237622,141.5556,1.537935,0,0,5.998589,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1303903,4.661384,4.798872,0,35.59757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.61953,61.05584,46.29549,0,0,0,-1,0,0,0,4.61953,0,0,4.61953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303903,0,3.695624,0,34.21851
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.687952,53.70716,45.53654,3.232779,3.232779,0,-1,0,3.232779,83.14679,0,0,0,2.687952,3.402925,3.232779,0,0,0,29.59898,0,0.7149733,-0.7149733,38.24643,98.06757,0.1303903,3.556057,2.150362,0,32.28693
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,43.00674,43.00674,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.7944148,28.884,0,5.06887,-5.06887,32.90337,84.36745,0.1303903,5.296968,0,0,28.884
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,40.55544,40.55544,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.426492,23.81514,0,8.563218,-8.563218,23.87695,61.22282,0.1303903,8.948564,0,0,23.81514
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,38.52287,38.52287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.94118,15.25192,0,0,0,23.87695,61.22282,0.1303903,0,0,0,15.25192
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,36.56009,36.56009,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.94118,15.25192,0,8.139811,-8.139811,15.29683,39.22257,0.1303903,8.506103,0,0,15.25192
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,34.5188,34.5188,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.98541,7.112106,0,0.5720592,-0.5720592,14.69383,37.67641,0.1303903,0.5978019,0,0,7.112106
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,32.82644,32.82644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62103,6.540047,0,0,0,14.69383,37.67641,0.1303903,0,0,0,6.540047
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,31.45685,31.45685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62103,6.540047,0,0,0,14.69383,37.67641,0.1303903,0,0,0,6.540047
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,30.07854,30.07854,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.62103,6.540047,0,2.207478,-2.207478,12.36694,31.71005,0.1303903,2.306814,0,0,6.540047
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,28.97939,28.97939,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,28.07379,4.332569,0,1.533131,-1.533131,10.75088,27.56631,0.1303903,1.602122,0,0,4.332569
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,27.99363,27.99363,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.77727,2.799438,0,0.5633871,-0.5633871,10.15702,26.04359,0.1303903,0.5887395,0,0,2.799438
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,26.99043,26.99043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.40325,2.236051,0,0,0,10.15702,26.04359,0.1303903,0,0,0,2.236051
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,25.96106,25.96106,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.40325,2.236051,0,1.831031,-1.831031,8.226945,21.09469,0.1303903,1.913427,0,0,2.236051
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,25.08872,25.08872,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.43773,0.4050204,8.36,0,8.36,16.15794,41.43053,0.1352696,2.688954,0,12,0.4050204
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4787231,25.42752,24.20765,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4787231,0,0,8.8,8.36,24.07773,7.92902,8.838723,0,8.838723,24.54309,62.93086,0.1369393,0,0.3829785,12,8.407743
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.404882,34.78719,25.61213,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2511.895,0,0,0,3.404882,0,0,8.8,8.36,15.23901,15.88387,11.76488,0,11.76488,35.70424,91.54913,0.1371505,0.1491054,2.723906,12,19.28875
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.769526,46.10255,29.41556,5.04218,5.04218,0,-1,0,5.04218,114.4252,0,0,0,5.769526,5.307557,5.04218,0,0,3.474125,26.47227,0.4619692,0,0.4619692,36.14249,92.67288,0.1369181,5.546397,4.615621,0,32.24179
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.901589,50.87786,33.27134,0,0,0,0,0,0,0,2.889433,0,0,5.901589,0,0,0,0,3.012156,26.88804,3.012156,0,3.012156,39.00008,100,0.135422,0,4.721271,0,32.78963
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.119245,59.00643,36.57753,3.005318,3.005318,0,0,0,3.005318,236.8882,3.955752,0,0,7.119245,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.135422,3.30585,5.695395,0,36.71822
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.135752,62.85798,39.77032,0.9378358,0.9378358,0,0,0,0.9378358,760.8743,6.148556,0,0,7.135752,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.135422,1.031619,5.708601,0,36.73473
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.661651,53.96431,42.81482,3.856593,3.856593,0,0,0,3.856593,94.94523,0,4.440892E-16,0,3.661651,4.059572,3.856593,0,0,0,29.59898,0,0.3979205,-0.3979205,38.58063,98.9245,0.135422,4.242252,2.929321,0,33.26063
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.280047,54.79454,44.75143,4.151196,4.151196,0,-1,0,4.151196,79.01449,0,0,0,3.280047,4.369681,4.151196,0,0,0.4421339,29.20106,0,1.089634,-1.089634,37.43206,95.97945,0.135422,4.566316,2.624038,0,32.48111
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.044415,54.91825,45.58888,2.105811,2.105811,0,-1,0,2.105811,144.5721,0,0,0,3.044415,2.216643,2.105811,0,0,1.652838,28.11142,0.8277723,0,0.8277723,38.21735,97.99301,0.1350166,2.316392,2.435532,0,31.15584
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.900661,52.16233,46.44379,1.265183,1.265183,0,-1,0,1.265183,150.2282,0,0,0,1.900661,1.331771,1.265183,0,0,0.8250659,28.85642,0.5688897,0,0.5688897,38.75705,99.37685,0.1347393,1.391701,1.520529,0,30.75708
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.369108,49.73901,45.68484,4.330113,4.330113,0,-1,0,4.330113,31.61829,0,8.881784E-16,0,1.369108,4.558014,4.330113,0,0,0.2561761,29.36842,0,3.188906,-3.188906,35.39565,90.75788,0.1347393,4.763124,1.095286,0,30.73753
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,43.12886,43.12886,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.799405,26.17951,0,7.421256,-7.421256,27.57295,70.69975,0.1347393,7.755213,0,0,26.17951
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,40.67757,40.67757,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,12.04525,18.75826,0,6.147127,-6.147127,21.09332,54.08531,0.1347393,6.423748,0,0,18.75826
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,38.645,38.645,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.87539,12.61113,0,6.306774,-6.306774,14.44539,37.03939,0.1347393,6.590579,0,0,12.61113
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,36.65604,36.65604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.88291,6.304356,0,0,0,14.44539,37.03939,0.1347393,0,0,0,6.304356
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,34.61475,34.61475,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.88291,6.304356,0,0.1767825,-0.1767825,14.25905,36.56158,0.1347393,0.1847377,0,0,6.304356
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,32.9224,32.9224,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,26.07934,6.127574,0,1.13397,-1.13397,13.06374,33.49669,0.1347393,1.184999,0,0,6.127574
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,31.52664,31.52664,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.3393,4.993604,0,0.6865846,-0.6865846,12.34001,31.641,0.1347393,0.7174809,0,0,4.993604
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,30.15705,30.15705,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,28.10218,4.307019,0,0.6715723,-0.6715723,11.63211,29.82587,0.1347393,0.701793,0,0,4.307019
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,29.04918,29.04918,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.84837,3.635447,0,0.8891247,-0.8891247,10.69489,27.42275,0.1347393,0.9291353,0,0,3.635447
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,28.07214,28.07214,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.83628,2.746322,0,0.5769866,-0.5769866,10.0867,25.86327,0.1347393,0.602951,0,0,2.746322
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,27.08639,27.08639,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.47738,2.169336,0,1.275491,-1.275491,8.74221,22.41588,0.1347393,1.332888,0,0,2.169336
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,26.03085,26.03085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.89459,0.8938446,0,0,0,8.74221,22.41588,0.1347393,0,0,0,0.8938446
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,25.17595,25.17595,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.89459,0.8938446,8.36,0,8.36,16.6732,42.75172,0.1380395,1.713519,0,12,0.8938446
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.18619,27.36077,24.3036,1.193483,1.193483,9.993483,0,2.864351,1.193483,99.38895,0,0,0,1.18619,0,0,8.8,8.36,23.53459,8.417845,9.54619,0,9.54619,25.72951,65.97298,0.140237,1.312831,0.9489518,12,9.604034
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.658002,32.78402,25.70808,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,540.6255,1.776357E-15,0,0,2.658002,0,0,8.8,8.36,13.9884,17.00941,11.018,0,11.018,36.18211,92.77445,0.1409675,0.5408185,2.126402,12,19.66742
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.142406,47.42942,29.51152,4.662795,4.662795,0,-1,0,4.662795,131.7323,0,0,0,6.142406,4.908205,4.662795,0,0,2.970401,26.92562,1.234201,0,1.234201,37.35297,95.77666,0.1404012,5.129074,4.913925,0,33.06802
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.725806,53.82837,33.36729,0,0,0,0,0,0,0,4.989606,0,0,6.725806,0,0,0,0,1.7362,28.0364,1.7362,0,1.7362,39.00008,100,0.1396122,0,5.380644,0,34.7622
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.156951,52.17292,36.65604,3.772237,3.772237,0,0,0,3.772237,136.708,1.186175,0,0,5.156951,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1396122,4.149461,4.125561,0,34.75593
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.845931,51.37785,39.86628,6.105278,6.105278,0,0,0,6.105278,62.99355,0,0,0,3.845931,6.426609,6.105278,0,0,0,29.59898,0,2.580677,-2.580677,36.2798,93.02496,0.1396122,6.715806,3.076745,0,33.44491
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.246115,59.49375,42.91078,9.854874,9.854874,7.595112,0,2.257563,9.854874,53.23372,0,0,0,5.246115,2.378696,2.259761,0,0,2.867419,27.0183,2.867419,0,2.867419,39.00008,100,0.1407841,10.84036,4.196892,12,32.26442
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.618758,52.7576,44.84739,2.760384,2.760384,0,-1,0,2.760384,94.86932,0,0,0,2.618758,2.905667,2.760384,0,0,0,29.59898,0,0.2869097,-0.2869097,38.69765,99.22454,0.1407841,3.036422,2.095006,0,32.21774
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.976082,51.63585,45.71101,5.893291,5.893291,0,-1,0,5.893291,33.53104,0,8.881784E-16,0,1.976082,6.203464,5.893291,0,0,0.3187885,29.31207,0,4.227382,-4.227382,34.2416,87.79879,0.1407841,6.48262,1.580866,0,31.28815
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9710566,49.40903,46.53975,1.968921,1.968921,0,-1,0,1.968921,49.31923,0,4.440892E-16,0,0.9710566,2.072549,1.968921,0,0,5.01588,25.08469,0,1.101492,-1.101492,33.08052,84.82169,0.1407841,2.165813,0.7768453,0,26.05574
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.693017,47.83385,45.80697,0,0,0,-1,0,0,0,0,0,0,0.693017,0,0,0,0,6.239759,23.98319,0.693017,0,0.693017,33.73798,86.50745,0.1404719,0,0.5544136,0,24.67621
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,43.27716,43.27716,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.546742,24.60691,0,3.409816,-3.409816,30.14371,77.29142,0.1404719,3.563257,0,0,24.60691
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,40.82587,40.82587,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,9.335426,21.19709,0,8.8,-8.8,20.8677,53.50682,0.1404719,9.99011,0,0,21.19709
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,38.76713,38.76713,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,19.1132,12.39709,0,6.787718,-6.787718,13.71282,35.161,0.1404719,7.093165,0,0,12.39709
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,36.77818,36.77818,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0.215923,0,5.306058,5.040755,0,0,26.65511,5.609376,0,5.306058,-5.306058,8.119741,20.81981,0.1404719,5.54483,0,0,5.609376
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,34.73688,34.73688,1.187872,0.2881525,0,-1,0,0.2881525,0,0,0.899719,1.018506,0,0.3033184,0.2881525,0,0,32.55073,0.3033184,0,0.3033184,-0.3033184,7.800015,20,0.1404719,1.306659,0,0,0.3033184
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,33.02708,33.02708,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404719,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,31.64877,31.64877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404719,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,30.27918,30.27918,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404719,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,29.1713,29.1713,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404719,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,28.19427,28.19427,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404719,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,27.18235,27.18235,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404719,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,26.12681,26.12681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1404719,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,25.27191,25.27191,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.144021,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.075474,29.82755,24.39956,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,339.6589,0,0,0,2.075474,0,0,8.8,8.36,24.52775,7.524,10.43547,0,10.43547,25.63097,65.7203,0.1449244,0.6721512,1.660379,12,9.599474
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.993719,36.67334,25.78659,4.380526,4.380526,12,0,3.372,4.380526,91.16985,-8.881784E-16,0,0,3.993719,0,0,7.619474,7.2385,14.09228,16.91593,11.23222,0,11.23222,36.28679,93.04285,0.1475581,4.818579,3.194975,12,20.90965
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.511491,45.46579,29.59003,0,0,0,-1,0,0,0,2.651431,0,0,5.511491,0,0,0,0,2.86006,27.02492,2.86006,0,2.86006,39.00008,100,0.1463363,0,4.409193,0,32.53642
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.001031,54.88663,33.43708,2.799872,2.799872,0,0,0,2.799872,250.0483,4.053798,0,0,7.001031,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1463363,3.079859,5.600825,0,36.60001
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.045962,66.82546,36.72583,0.3340946,0.3340946,0,0,0,0.3340946,2707.605,8.694284,0,0,9.045962,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1463363,0.367504,7.23677,0,38.64494
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.115105,71.26279,39.94479,0,0,0,0,0,0,0,9.115105,0,0,9.115105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463363,0,7.292084,0,38.71408
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.903892,74.25625,42.98057,0,0,0,0,0,0,0,8.903892,0,0,8.903892,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463363,0,7.123113,0,38.50287
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.4604,70.39716,44.9259,2.325493,2.325493,0,-1,0,2.325493,320.8094,5.012513,0,0,7.4604,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1463363,2.558042,5.96832,0,37.05938
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.588425,63.97843,45.75463,0,0,0,-1,0,0,0,5.588425,0,0,5.588425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463363,0,4.47074,0,35.1874
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.719051,54.95248,46.61826,0,0,0,-1,0,0,0,2.719051,0,0,2.719051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1463363,0,2.175241,0,32.31803
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.581789,50.58679,45.87676,6.922986,6.922986,0,-1,0,6.922986,22.84837,0,0,0,1.581789,7.287353,6.922986,0,0,0,29.59898,0,5.705564,-5.705564,32.98589,84.57903,0.1463363,7.615284,1.265431,0,31.18077
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,43.35567,43.35567,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.339516,23.89341,0,3.476025,-3.476025,29.32183,75.18404,0.1463363,3.632446,0,0,23.89341
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,40.89566,40.89566,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.20177,20.41739,0,6.979725,-6.979725,21.96456,56.31927,0.1463363,7.293813,0,0,20.41739
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,38.86309,38.86309,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.95702,13.43766,0,4.331,-4.331,17.39928,44.61345,0.1463363,4.525896,0,0,13.43766
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,36.87413,36.87413,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.76924,9.106664,0,4.800706,-4.800706,12.33889,31.63813,0.1463363,5.016737,0,0,9.106664
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,34.81539,34.81539,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.10336,4.305958,0,0.1637052,-0.1637052,12.16633,31.19567,0.1463363,0.171072,0,0,4.305958
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,33.09687,33.09687,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.28525,4.142253,0,1.437715,-1.437715,10.65085,27.30982,0.1463363,1.502412,0,0,4.142253
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,31.70111,31.70111,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.88271,2.704538,0,2.185677,-2.185677,8.346944,21.40238,0.1463363,2.284032,0,0,2.704538
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,30.3228,30.3228,0.7750739,0.4929187,0,-1,0,0.4929187,0,0,0.2821551,0.3596625,0,0.5188618,0.4929187,0,0,32.31124,0.5188618,0,0.5188618,-0.5188618,7.800015,20,0.1463363,0.8525813,0,0,0.5188618
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,29.24109,29.24109,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463363,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,28.26406,28.26406,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463363,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,27.26086,27.26086,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1463363,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,26.17915,26.17915,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1475136,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,25.32425,25.32425,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1500951,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.107836,27.31508,24.46063,5.126307,5.126307,12,0,3.372,5.126307,21.6108,0,0,0,1.107836,0,0,6.873693,6.530008,16.16775,15.048,7.637844,0,7.637844,30.9079,79.25085,0.1530206,5.638938,0.8862687,12,16.15584
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.274529,37.55456,25.83893,5.781219,5.781219,9.82383,0,2.821429,5.781219,73.9382,0,0,0,4.274529,0,0,4.042611,3.840481,8.529909,21.92206,8.115009,0,8.115009,38.60647,98.99075,0.1548108,6.359341,3.419623,12,26.19659
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.487298,45.43679,29.63365,2.001248,2.001248,0,-1,0,2.001248,274.1938,2.965822,0,0,5.487298,2.106577,2.001248,0,0,0.4148996,29.22557,0.4148996,0,0.4148996,39.00008,100,0.154641,2.201373,4.389839,0,34.71287
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.489618,46.5085,33.48943,0.3277737,0.3277737,0,0,0,0.3277737,1369.731,4.144594,0,0,4.489618,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.154641,0.360551,3.591695,0,34.0886
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.587471,50.42347,36.77818,0,0,0,0,0,0,0,4.587471,0,0,4.587471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154641,0,3.669977,0,34.18645
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.81442,61.88788,39.98841,0,0,0,0,0,0,0,6.81442,0,0,6.81442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154641,0,5.451536,0,36.4134
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.231655,67.15174,43.03291,2.808376,2.808376,0,0,0,2.808376,257.5031,4.27547,0,0,7.231655,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.154641,3.089214,5.785324,0,36.83064
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.184434,65.33009,44.96952,2.494377,2.494377,0,-1,0,2.494377,247.9351,3.558775,0,0,6.184434,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.154641,2.743814,4.947547,0,35.78341
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.996676,58.36985,45.83314,2.49394,2.49394,0,-1,0,2.49394,160.2555,1.371476,0,0,3.996676,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.154641,2.743334,3.197341,0,33.59565
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.876741,55.54049,46.68804,0,0,0,-1,0,0,0,2.876741,0,0,2.876741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.154641,0,2.301393,0,32.47572
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.481714,50.36077,45.95527,3.857709,3.857709,0,-1,0,3.857709,38.40918,0,0,0,1.481714,4.060746,3.857709,0,0,0,29.59898,0,2.579032,-2.579032,36.28154,93.0294,0.154641,4.24348,1.185371,0,31.08069
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,43.45163,43.45163,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.865591,27.01995,0,4.226603,-4.226603,31.82631,81.60576,0.154641,4.4168,0,0,27.01995
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,41.00034,41.00034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.561816,22.79334,0,0,0,31.82631,81.60576,0.154641,0,0,0,22.79334
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,38.93287,38.93287,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.561816,22.79334,0,8.8,-8.8,22.55029,57.82116,0.154641,10.58571,0,0,22.79334
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,36.95264,36.95264,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.33959,13.99334,0,8.8,-8.8,13.27428,34.03655,0.154641,11.86154,0,0,13.99334
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,34.88518,34.88518,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.11737,5.193344,0,1.840947,-1.840947,11.33375,29.06084,0.154641,1.923789,0,0,5.193344
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,33.16666,33.16666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.16287,3.352397,0,0,0,11.33375,29.06084,0.154641,0,0,0,3.352397
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,31.7709,31.7709,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.16287,3.352397,0,0.2500618,-0.2500618,11.07016,28.38498,0.154641,0.2613145,0,0,3.352397
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,30.37514,30.37514,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.44071,3.102335,0,1.895697,-1.895697,9.071923,23.2613,0.154641,1.981004,0,0,3.102335
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,29.29343,29.29343,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.54704,1.206638,0,0.5950684,-0.5950684,8.444667,21.65295,0.154641,0.6218464,0,0,1.206638
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,28.3164,28.3164,1.353894,0.5809911,0,-1,0,0.5809911,0,0,0.7729028,0.9082922,0,0.6115696,0.5809911,0,0,32.20823,0.6115696,0,0.6115696,-0.6115696,7.800015,20,0.154641,1.489283,0,0,0.6115696
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,27.30448,27.30448,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.154641,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,26.23149,26.23149,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1561996,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,25.36787,25.36787,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1578601,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.32794,30.6124,24.49552,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.32794,0,0,8.8,8.36,16.16775,15.048,10.68794,0,10.68794,33.80147,86.67027,0.1577202,0,1.862352,12,17.37594
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.358912,40.87677,25.88255,5.582711,5.582711,0,0,0,5.582711,95.99122,0,8.881784E-16,0,5.358912,5.876538,5.582711,0,0,5.479813,24.66715,0,0.5176257,-0.5176257,33.25584,85.27122,0.1577202,6.140982,4.28713,0,30.02606
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.075714,50.78207,29.68599,0.7083393,0.7083393,0,-1,0,0.7083393,998.916,0.2751409,0,0,7.075714,0.7456203,0.7083393,0,0,6.054953,24.14952,6.054953,0,6.054953,39.00008,100,0.1554009,0.7791732,5.660571,0,31.22523
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.911702,58.35687,33.54176,5.386504,5.386504,0,0,0,5.386504,146.8801,2.241698,0,0,7.911702,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1554009,5.925154,6.329361,0,37.51068
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.090868,67.20541,36.87413,0.5123512,0.5123512,0,0,0,0.5123512,1774.343,8.551551,0,0,9.090868,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1554009,0.5635864,7.272694,0,38.68985
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.22875,67.59933,40.06693,3.455737,3.455737,0,0,0,3.455737,238.1185,4.591133,0,0,8.22875,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1554009,3.801311,6.583,0,37.82773
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.644656,73.27319,43.12886,0,0,0,0,0,0,0,8.644656,0,0,8.644656,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1554009,0,6.915725,0,38.24363
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.765995,71.87735,45.0742,2.087664,2.087664,0,-1,0,2.087664,371.9945,5.568454,0,0,7.765995,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1554009,2.29643,6.212796,0,37.36497
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.320372,63.18217,45.9291,5.167995,5.167995,0,-1,0,5.167995,102.9485,8.881784E-16,0,0,5.320372,5.439995,5.167995,0,0,0,29.59898,0,0.1196232,-0.1196232,38.87399,99.67668,0.1554009,5.684795,4.256298,0,34.91935
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.661818,61.75147,46.784,0.9853058,0.9853058,0,-1,0,0.9853058,473.1341,3.491739,0,0,4.661818,1.037164,0.9853058,0,0,0.1329147,29.47935,0.1329147,0,0.1329147,39.00008,100,0.1553507,1.083836,3.729454,0,34.14117
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.461664,53.55246,46.0774,6.096034,6.096034,0,-1,0,6.096034,40.3814,0,0,0,2.461664,6.416878,6.096034,0,0,0,29.59898,0,3.955214,-3.955214,34.83092,89.30986,0.1553507,6.705637,1.969331,0,32.06064
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,43.54759,43.54759,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.394682,25.64376,0,4.722072,-4.722072,29.85341,76.54707,0.1553507,4.934566,0,0,25.64376
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,41.09629,41.09629,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.641429,20.92169,0,8.8,-8.8,20.5774,52.76246,0.1553507,10.0835,0,0,20.92169
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,39.03755,39.03755,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.41921,12.12169,0,6.955054,-6.955054,13.24613,33.96437,0.1553507,7.268032,0,0,12.12169
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,37.0486,37.0486,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.14705,5.166638,0,2.794159,-2.794159,10.30083,26.41233,0.1553507,2.919896,0,0,5.166638
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,34.96369,34.96369,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.25167,2.372479,0,0.5104361,-0.5104361,9.762781,25.03272,0.1553507,0.5334057,0,0,2.372479
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,33.24517,33.24517,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.81882,1.862043,0,1.136437,-1.136437,8.564872,21.96116,0.1553507,1.187577,0,0,1.862043
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,31.84941,31.84941,0.8591927,0.6893256,0,-1,0,0.6893256,0,0,0.1698671,0.2557863,0,0.7256059,0.6893256,0,0,32.08152,0.7256059,0,0.7256059,-0.7256059,7.800015,20,0.1553507,0.9451119,0,0,0.7256059
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,30.40131,30.40131,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553507,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,29.3196,29.3196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553507,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,28.33385,28.33385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553507,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,27.30448,27.30448,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1553507,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,26.24894,26.24894,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1565148,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,25.39404,25.39404,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.157266,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.586364,28.64133,24.52169,2.975453,2.975453,11.77545,0,3.31519,2.975453,53.31503,0,0,0,1.586364,0,0,8.8,8.36,16.16775,15.048,9.946363,0,9.946363,33.09795,84.86637,0.1593243,3.272999,1.269091,12,16.63436
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.886108,36.49021,25.90872,0,0,0,0,0,0,0,0,0,0,3.886108,0,0,0,0,6.22139,23.99973,3.886108,0,3.886108,36.78464,94.31939,0.1579249,0,3.108887,0,27.88584
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.820195,40.36701,29.71216,1.964427,1.964427,0,-1,0,1.964427,194.4687,0,0,0,3.820195,2.067818,1.964427,0,0,2.335281,27.49722,1.752377,0,1.752377,38.44709,98.58208,0.1573019,2.16087,3.056156,0,31.31742
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.562515,43.73454,33.58538,1.65595,1.65595,0,0,0,1.65595,215.1342,1.236506,0,0,3.562515,1.743106,1.65595,0,0,0.582904,29.07436,0.582904,0,0.582904,39.00008,100,0.1570957,1.821545,2.850012,0,32.63688
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.388622,56.71617,36.9003,0,0,0,0,0,0,0,6.388622,0,0,6.388622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570957,0,5.110898,0,35.9876
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.671701,61.4926,40.11054,1.971633,1.971633,0,0,0,1.971633,338.3846,4.596298,0,0,6.671701,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1570957,2.168796,5.337361,0,36.27068
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.213799,49.73656,43.18121,0,0,0,0,0,0,0,2.213799,0,0,2.213799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570957,0,1.77104,0,31.81278
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.328907,49.06178,45.14399,1.125063,1.125063,0,-1,0,1.125063,118.1185,0.1446306,0,0,1.328907,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1570957,1.237569,1.063126,0,30.92789
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.818028,51.44291,45.99889,0,0,0,-1,0,0,0,1.818028,0,0,1.818028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570957,0,1.454422,0,31.41701
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.956864,52.77405,46.86251,0,0,0,-1,0,0,0,1.956864,0,0,1.956864,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1570957,0,1.565491,0,31.55584
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8427401,48.62464,46.14719,2.885458,2.885458,0,-1,0,2.885458,29.20646,0,0,0,0.8427401,3.037324,2.885458,0,0,0,29.59898,0,2.194584,-2.194584,36.68678,94.06849,0.1570957,3.174004,0.6741921,0,30.44172
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,43.66972,43.66972,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.438427,27.40439,0,3.47937,-3.47937,33.0192,84.66446,0.1570957,3.635942,0,0,27.40439
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,41.21842,41.21842,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.304394,23.92502,0,5.475483,-5.475483,27.24754,69.86534,0.1570957,5.72188,0,0,23.92502
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,39.15968,39.15968,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.38826,18.44954,0,3.288782,-3.288782,23.78086,60.97644,0.1570957,3.436777,0,0,18.44954
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04247,15.16076,0,0,0,23.78086,60.97644,0.1570957,0,0,0,15.16076
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,35.05965,35.05965,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.04247,15.16076,0,0.3243045,-0.3243045,23.43901,60.09991,0.1570957,0.3388982,0,0,15.16076
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,33.34113,33.34113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.40281,14.83645,0,0,0,23.43901,60.09991,0.1570957,0,0,0,14.83645
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,31.94537,31.94537,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.40281,14.83645,0,0.6407295,-0.6407295,22.76362,58.36815,0.1570957,0.6695623,0,0,14.83645
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,30.52344,30.52344,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.11473,14.19572,0,0.8924402,-0.8924402,21.82291,55.95606,0.1570957,0.9326,0,0,14.19572
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,29.41556,29.41556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.10633,13.30328,0,0,0,21.82291,55.95606,0.1570957,0,0,0,13.30328
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,28.41236,28.41236,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.10633,13.30328,0,0.3827526,-0.3827526,21.41945,54.92156,0.1570957,0.3999765,0,0,13.30328
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,27.40916,27.40916,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.53161,12.92053,0,0.7058455,-0.7058455,20.67542,53.01381,0.1570957,0.7376086,0,0,12.92053
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,26.35362,26.35362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.31588,12.21469,0,0,0,20.67542,53.01381,0.1570957,0,0,0,12.21469
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,25.46383,25.46383,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.31588,12.21469,0,0.5848899,-0.5848899,20.0589,51.43297,0.1570957,0.61121,0,0,12.21469
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.082645,30.05432,24.6002,0.3254424,0.3254424,0,0,0,0.3254424,639.9428,0,0,0,2.082645,0.3425709,0.3254424,0,0,19.96576,11.6298,1.740074,0,1.740074,21.70968,55.66573,0.1564835,0.3579866,1.666116,0,13.71244
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.866938,39.47774,25.97851,5.698459,5.698459,0,0,0,5.698459,85.40797,0,0,0,4.866938,5.998377,5.698459,0,0,18.22568,13.19586,0,1.13144,-1.13144,20.51703,52.60767,0.1564835,6.268304,3.89355,0,18.0628
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.262623,51.54411,29.78195,5.393353,5.393353,0,-1,0,5.393353,134.6588,0,0,0,7.262623,5.677214,5.393353,0,0,19.48284,12.06442,1.58541,0,1.58541,22.02109,56.46421,0.1559298,5.932688,5.810099,0,19.32705
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.445777,60.55705,33.66389,0,0,0,0,0,0,0,0,0,0,8.445777,0,0,0,0,17.89743,13.49129,8.445777,0,8.445777,30.03345,77.0087,0.1530452,0,6.756621,0,21.93707
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.45628,68.94325,36.99626,4.373496,4.373496,0,0,0,4.373496,216.2179,0,0,0,9.45628,4.60368,4.373496,0,0,9.451653,21.09249,4.852601,0,4.852601,34.63704,88.81273,0.1514356,4.810845,7.565024,0,30.54877
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.130488,71.68274,40.21522,0,0,0,0,0,0,0,4.531437,0,0,9.130488,0,0,0,0,4.599052,25.45983,4.599052,0,4.599052,39.00008,100,0.1499411,0,7.304391,0,34.59032
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.217518,71.57605,43.27716,2.147643,2.147643,0,0,0,2.147643,382.6296,5.956841,0,0,8.217518,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1499411,2.362407,6.574014,0,37.8165
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.784512,76.69089,45.26612,0.4191019,0.4191019,0,-1,0,0.4191019,2096.032,8.343352,0,0,8.784512,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1499411,0.4610121,7.027609,0,38.38349
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.126633,70.47531,46.12974,4.574494,4.574494,0,-1,0,4.574494,155.7906,2.311376,0,0,7.126633,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1499411,5.031943,5.701306,0,36.72561
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.528241,65.19345,47.01081,1.158426,1.158426,0,-1,0,1.158426,477.2201,4.308846,0,0,5.528241,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1499411,1.274269,4.422593,0,35.12722
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.829012,54.96764,46.29549,6.641122,6.641122,0,-1,0,6.641122,42.59841,0,8.881784E-16,0,2.829012,6.990655,6.641122,0,0,0,29.59898,0,4.161643,-4.161643,34.61332,88.75193,0.1499411,7.305234,2.26321,0,32.42799
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,43.81802,43.81802,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.624047,25.43734,0,4.286828,-4.286828,30.09461,77.1655,0.1499411,4.479735,0,0,25.43734
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,41.36672,41.36672,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.387189,21.15051,0,5.009169,-5.009169,24.81448,63.62675,0.1499411,5.234581,0,0,21.15051
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,39.28181,39.28181,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.95293,16.14134,0,4.602511,-4.602511,19.96301,51.1871,0.1499411,4.809624,0,0,16.14134
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,37.29286,37.29286,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,20.06683,11.53883,0,0.2112622,-0.2112622,19.74032,50.6161,0.1499411,0.220769,0,0,11.53883
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,35.20795,35.20795,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.30157,11.32757,0,0.6820683,-0.6820683,19.02135,48.77261,0.1499411,0.7127614,0,0,11.32757
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,33.46325,33.46325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.05942,10.6455,0,0,0,19.02135,48.77261,0.1499411,0,0,0,10.6455
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,32.0675,32.0675,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,21.05942,10.6455,0,1.47974,-1.47974,17.46157,44.77317,0.1499411,1.546329,0,0,10.6455
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,30.6194,30.6194,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.70358,9.165757,0,1.412562,-1.412562,15.9726,40.9553,0.1499411,1.476127,0,0,9.165757
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,29.51152,29.51152,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.27309,7.753195,0,1.702436,-1.702436,14.17808,36.35397,0.1499411,1.779046,0,0,7.753195
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,28.53449,28.53449,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.16469,6.050759,0,0.3624728,-0.3624728,13.796,35.37428,0.1499411,0.3787841,0,0,6.050759
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,27.50512,27.50512,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.56744,5.688286,0,1.575873,-1.575873,12.13488,31.11501,0.1499411,1.646787,0,0,5.688286
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,26.44958,26.44958,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.31841,4.112413,0,0.1958198,-0.1958198,11.92847,30.58575,0.1499411,0.2046317,0,0,4.112413
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,25.56851,25.56851,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.53598,3.916593,0,1.843541,-1.843541,9.985205,25.60304,0.1499411,1.926501,0,0,3.916593
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.799055,29.38895,24.69616,4.878098,4.878098,11.71451,0,3.299771,4.878098,36.88026,0,0,0,1.799055,0,0,6.83641,6.494589,30.58436,2.073052,8.293645,0,8.293645,17.85325,45.77747,0.1523841,5.365908,1.439244,12,3.872107
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.12643,40.3539,26.05702,3.193059,3.193059,11.49461,0,3.244137,3.193059,160.5492,0,0,0,5.12643,0,0,8.301553,7.886475,22.29072,9.537333,13.01291,0,13.01291,30.19837,77.43157,0.1532151,3.512365,4.101144,12,14.66376
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.576526,52.77486,29.88663,1.490283,1.490283,0,-1,0,1.490283,508.3951,0,0,0,7.576526,1.568719,1.490283,0,0,9.277812,21.24895,6.007807,0,6.007807,35.89788,92.04566,0.1513492,1.639311,6.061221,0,28.82547
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.000852,62.92102,33.78602,4.528041,4.528041,0,0,0,4.528041,198.7802,0.9644872,0,0,9.000852,4.766359,4.528041,0,0,3.270005,26.65597,3.270005,0,3.270005,39.00008,100,0.1503525,4.980845,7.200681,0,35.65683
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.667481,70.03925,37.11839,4.99552,4.99552,0,0,0,4.99552,193.523,4.409039,0,0,9.667481,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1503525,5.495072,7.733985,0,39.26646
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,9.962532,75.71545,40.33735,7.013492,7.013492,0,0,0,7.013492,142.0481,2.579909,0,0,9.962532,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1503525,7.714841,7.970026,0,39.56151
