Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.311358,76.74973,43.42546,1.526409,1.526409,0,0,0,1.526409,610.0173,7.704613,0,0,9.311358,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1503525,1.67905,7.449087,0,38.91034
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,7.924149,72.95523,45.38824,6.048069,6.048069,0,-1,0,6.048069,131.0195,1.557761,0,0,7.924149,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1503525,6.652876,6.339319,0,37.52313
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.112597,66.57165,46.26932,3.702101,3.702101,0,-1,0,3.702101,165.1116,2.215649,0,0,6.112597,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1503525,4.072311,4.890078,0,35.71157
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.156198,63.94307,47.13294,0.8564061,0.8564061,0,-1,0,0.8564061,602.074,4.254718,0,0,5.156198,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1503525,0.9420468,4.124959,0,34.75518
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.116788,56.04113,46.41761,9.266849,8.36,0,-1,0,8.36,37.28216,0,0.9068483,1.833533,3.116788,8.8,8.36,0,0,0,29.59898,0,5.683212,-5.683212,33.00945,84.63943,0.1503525,10.19353,2.493431,0,32.71577
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,43.94015,43.94015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.31468,23.91577,0,0,0,33.00945,84.63943,0.1503525,0,0,0,23.91577
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,41.48885,41.48885,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.31468,23.91577,0,2.135863,-2.135863,30.75805,78.86664,0.1503525,2.231977,0,0,23.91577
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,39.43011,39.43011,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.687861,21.7799,0,4.578302,-4.578302,25.93209,66.49242,0.1503525,4.784326,0,0,21.7799
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,37.41499,37.41499,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.77486,17.2016,0,8.8,-8.8,16.65608,42.70781,0.1503525,9.246846,0,0,17.2016
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,35.33008,35.33008,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.55264,8.401601,0,0.1853035,-0.1853035,16.46075,42.20697,0.1503525,0.1936422,0,0,8.401601
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,33.58538,33.58538,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.75853,8.216297,0,0.5123548,-0.5123548,15.92068,40.82219,0.1503525,0.5354107,0,0,8.216297
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,32.18962,32.18962,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.32782,7.703942,0,0.7384824,-0.7384824,15.14225,38.82622,0.1503525,0.7717141,0,0,7.703942
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,30.7677,30.7677,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.14835,6.96546,0,2.518787,-2.518787,12.48722,32.01845,0.1503525,2.632132,0,0,6.96546
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,29.63365,29.63365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.94701,4.446673,0,0,0,12.48722,32.01845,0.1503525,0,0,0,4.446673
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,28.63045,28.63045,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.94701,4.446673,0,1.631788,-1.631788,10.76717,27.60806,0.1503525,1.705218,0,0,4.446673
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,27.60108,27.60108,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.7601,2.814885,0,2.024537,-2.024537,8.633117,22.13615,0.1503525,2.115641,0,0,2.814885
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,26.54554,26.54554,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,32.00959,0.7903487,0,0.4709094,-0.4709094,8.136734,20.86338,0.1503525,0.4921004,0,0,0.7903487
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,25.66446,25.66446,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.53282,0.3194393,8.36,0,8.36,16.06773,41.19921,0.1516931,1.187282,0,12,0.3194393
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.060699,30.19324,24.79212,4.57651,4.57651,12,0,3.372,4.57651,45.02773,0,0,0,2.060699,0,0,7.42349,7.052315,24.17282,7.843439,9.113013,0,9.113013,24.71309,63.36677,0.1539256,5.034162,1.648559,12,9.904138
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.1379,40.49445,26.15298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.1379,0,0,8.8,8.36,15.05981,16.04515,13.4979,0,13.4979,37.51832,96.20064,0.1530778,0,4.110321,12,21.18305
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.148976,51.38124,29.98259,3.84712,3.84712,0,-1,0,3.84712,185.8267,1.53747,0,0,7.148976,4.0496,3.84712,0,0,1.561907,28.19326,1.561907,0,1.561907,39.00008,100,0.152626,4.231832,5.719181,0,35.34224
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.000065,59.10244,33.88198,0,0,0,0,0,0,0,8.000065,0,0,8.000065,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.152626,0,6.400052,0,37.59904
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.19553,68.12368,37.24052,8.064651,8.064651,3,0,1.095,8.064651,114.0226,3.864317,0,0,9.19553,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.152626,8.871117,7.356423,12,38.79451
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,9.845047,75.35115,40.48565,2.744302,2.744302,0,0,0,2.744302,358.7451,6.956308,0,0,9.845047,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.152626,3.018732,7.876038,0,39.44403
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,8.707542,74.13133,43.57376,1.012199,1.012199,0,0,0,1.012199,860.2601,7.64207,0,0,8.707542,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.152626,1.113419,6.966033,0,38.30652
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.332296,74.95808,45.53654,0,0,0,-1,0,0,0,8.332296,0,0,8.332296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.152626,0,6.665837,0,37.93127
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.011988,70.31794,46.39145,6.244573,6.244573,0,-1,0,6.244573,112.2893,0.4387533,0,0,7.011988,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.152626,6.86903,5.60959,0,36.61097
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.474136,61.63447,47.28124,1.718202,1.718202,0,-1,0,1.718202,260.3965,2.665503,0,0,4.474136,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.152626,1.890022,3.579309,0,34.07312
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.349492,53.70774,46.56591,4.05615,4.05615,0,-1,0,4.05615,57.92419,0,0,0,2.349492,4.269632,4.05615,0,0,0,29.59898,0,1.92014,-1.92014,36.97607,94.81026,0.152626,4.461765,1.879594,0,31.94847
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.3981808,45.2337,44.08845,4.728398,4.728398,0,-1,0,4.728398,8.421052,0,0,0,0.3981808,4.977261,4.728398,0,0,2.133488,27.67884,0,4.57908,-4.57908,32.1493,82.43394,0.152626,5.201237,0.3185447,0,28.07702
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,41.66332,41.66332,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.221355,23.09976,0,6.574861,-6.574861,25.21879,64.66343,0.152626,6.870729,0,0,23.09976
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,39.55224,39.55224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.52676,16.5249,0,0,0,25.21879,64.66343,0.152626,0,0,0,16.5249
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,37.56329,37.56329,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.52676,16.5249,0,2.907986,-2.907986,22.1535,56.80373,0.152626,3.038846,0,0,16.5249
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,35.45221,35.45221,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.75785,13.61691,0,0.4666633,-0.4666633,21.66159,55.54244,0.152626,0.4876631,0,0,13.61691
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,33.73368,33.73368,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.27637,13.15025,0,2.477631,-2.477631,19.04994,48.84591,0.152626,2.589124,0,0,13.15025
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,32.31176,32.31176,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,21.02929,10.67262,0,0.2551714,-0.2551714,18.78097,48.15623,0.152626,0.2666542,0,0,10.67262
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,30.88983,30.88983,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.31281,10.41745,0,0.3740545,-0.3740545,18.38668,47.14524,0.152626,0.3908869,0,0,10.41745
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,29.7645,29.7645,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.72843,10.04339,0,1.682989,-1.682989,16.61265,42.59647,0.152626,1.758723,0,0,10.04339
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,28.75258,28.75258,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.59842,8.360403,0,2.055084,-2.055084,14.44641,37.04199,0.152626,2.147563,0,0,8.360403
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,27.72321,27.72321,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.88184,6.305319,0,0.8559963,-0.8559963,13.54411,34.72841,0.152626,0.8945161,0,0,6.305319
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,26.6415,26.6415,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.83295,5.449323,0,1.144403,-1.144403,12.3378,31.63532,0.152626,1.195901,0,0,5.449323
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,25.76042,25.76042,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.10451,4.30492,0,2.088431,-2.088431,10.1364,25.99072,0.152626,2.18241,0,0,4.30492
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.471519,31.43164,24.90552,0.5696797,0.5696797,0,0,0,0.5696797,433.8436,0,0,0,2.471519,0.5996629,0.5696797,0,0,30.42499,2.21649,1.871856,0,1.871856,11.9122,30.54404,0.1520879,0.6266478,1.977215,0,4.688009
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,4.98059,40.14736,26.27511,0.2728285,0.2728285,0,0,0,0.2728285,1825.539,0,0,0,4.98059,0.2871879,0.2728285,0,0,28.55313,3.90116,4.693403,0,4.693403,16.36475,41.96082,0.1507554,0.3001113,3.984472,0,8.881751
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.240481,51.8434,30.10472,1.358286,1.358286,0,-1,0,1.358286,533.0601,0,0,0,7.240481,1.429775,1.358286,0,0,23.85973,8.125222,5.810706,0,5.810706,21.87727,56.09546,0.1491376,1.494115,5.792385,0,15.3657
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,8.897258,62.77428,34.00411,7.291321,7.291321,0,0,0,7.291321,122.0253,0,0,0,8.897258,7.675074,7.291321,0,0,18.04902,13.35486,1.222184,0,1.222184,23.03674,59.06844,0.1488018,8.020452,7.117806,0,22.25212
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.210424,68.37883,37.38882,4.499138,4.499138,0,0,0,4.499138,204.7153,0,0,0,9.210424,4.735935,4.499138,0,0,16.82684,14.45482,4.474489,0,4.474489,27.28161,69.95271,0.147585,4.949052,7.36834,0,23.66525
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.360085,73.26144,40.62523,0,0,0,0,0,0,0,0,0,0,9.360085,0,0,0,0,12.35235,18.48186,9.360085,0,9.360085,36.16137,92.72127,0.1451029,0,7.488068,0,27.84195
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.52695,78.2289,43.74823,1.834326,1.834326,0,0,0,1.834326,519.3706,4.603817,0,0,9.52695,1.93087,1.834326,0,0,2.992264,26.90594,2.992264,0,2.992264,39.00008,100,0.1443269,2.017759,7.62156,0,36.43289
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.689175,72.33932,45.71101,1.291565,1.291565,0,-1,0,1.291565,595.338,6.329634,0,0,7.689175,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1443269,1.420721,6.15134,0,37.28815
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.020854,70.59769,46.59208,1.8587,1.8587,0,-1,0,1.8587,377.7292,5.064327,0,0,7.020854,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1443269,2.04457,5.616683,0,36.61983
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.325944,64.93191,47.44699,0.1679072,0.1679072,0,-1,0,0.1679072,3171.957,5.149199,0,0,5.325944,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1443269,0.1846979,4.260755,0,34.92492
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.08837,53.08854,46.76655,3.219094,3.219094,0,-1,0,3.219094,64.87446,0,0,0,2.08837,3.38852,3.219094,0,0,0,29.59898,0,1.30015,-1.30015,37.6296,96.48596,0.1443269,3.541003,1.670696,0,31.68735
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.6844755,46.27091,44.28909,3.61683,3.61683,0,-1,0,3.61683,18.92474,0,0,0,0.6844755,3.807189,3.61683,0,0,1.444611,28.29883,0,3.122714,-3.122714,34.33797,88.0459,0.1443269,3.978513,0.5475804,0,28.9833
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,41.85524,41.85524,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.914293,25.17612,0,6.54568,-6.54568,27.43822,70.35426,0.1443269,6.840235,0,0,25.17612
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,39.77032,39.77032,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.18727,18.63043,0,6.725025,-6.725025,20.34942,52.17789,0.1443269,7.027651,0,0,18.63043
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,37.7552,37.7552,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.65952,11.90541,0,2.474499,-2.474499,17.74107,45.48983,0.1443269,2.585851,0,0,11.90541
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,35.65284,35.65284,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.40896,9.430911,0,1.161548,-1.161548,16.51669,42.3504,0.1443269,1.213818,0,0,9.430911
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,33.90815,33.90815,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.69957,8.269362,0,0.2630968,-0.2630968,16.23936,41.6393,0.1443269,0.2749362,0,0,8.269362
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,32.48623,32.48623,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.9919,8.006266,0,0.853081,-0.853081,15.34013,39.3336,0.1443269,0.8914697,0,0,8.006266
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,31.03813,31.03813,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.93977,7.153184,0,1.115311,-1.115311,14.16449,36.31914,0.1443269,1.1655,0,0,7.153184
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,29.90408,29.90408,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.179,6.037873,0,0.329475,-0.329475,13.8172,35.42863,0.1443269,0.3443013,0,0,6.037873
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,28.90088,28.90088,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.54509,5.708398,0,0.6335391,-0.6335391,13.14939,33.71631,0.1443269,0.6620484,0,0,5.708398
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,27.87151,27.87151,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.24902,5.074859,0,2.111261,-2.111261,10.92392,28.01,0.1443269,2.206268,0,0,5.074859
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,26.78979,26.78979,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.59487,2.963598,0,0.3780498,-0.3780498,10.52542,26.98821,0.1443269,0.3950621,0,0,2.963598
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,25.90872,25.90872,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,30.01492,2.585548,0,0.8678252,-0.8678252,9.610655,24.64266,0.1443269,0.9068773,0,0,2.585548
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.644435,29.31524,25.02765,4.951782,4.951782,12,0,3.372,4.951782,33.20896,0,0,0,1.644435,0,0,7.048218,6.695807,30.97917,1.717723,8.340242,0,8.340242,17.5229,44.93043,0.1464696,5.44696,1.315548,12,3.362159
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.040124,40.49171,26.42341,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.040124,0,0,8.8,8.36,22.63893,9.223941,13.40012,0,13.40012,30.23538,77.52645,0.145898,0,4.032099,12,14.26406
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.764591,46.99562,30.22684,1.008071,1.008071,0,-1,0,1.008071,571.8436,0,0,0,5.764591,1.061128,1.008071,0,0,9.238806,21.28405,4.703464,0,4.703464,34.69748,88.9677,0.1447269,1.108879,4.611673,0,27.04865
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.303849,53.22704,34.12624,3.409073,3.409073,0,0,0,3.409073,184.9139,0,0,0,6.303849,3.588498,3.409073,0,0,4.535342,25.51717,2.715351,0,2.715351,37.27348,95.57284,0.1440593,3.749981,5.043079,0,31.82102
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.734632,62.5,37.53712,0.9833666,0.9833666,0,0,0,0.9833666,786.5461,4.879518,0,0,7.734632,1.035123,0.9833666,0,0,1.819991,27.96099,1.819991,0,1.819991,39.00008,100,0.1436153,1.081703,6.187705,0,35.69562
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,8.825676,71.04993,40.77353,3.318504,3.318504,0,0,0,3.318504,265.9535,5.332514,0,0,8.825676,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1436153,3.650354,7.060541,0,38.42465
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.534767,73.73312,43.87036,0.5317591,0.5317591,0,0,0,0.5317591,1605.006,7.975021,0,0,8.534767,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1436153,0.5849349,6.827814,0,38.13375
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,7.92431,73.54808,45.85931,5.595352,5.595352,0,-1,0,5.595352,141.6231,2.034466,0,0,7.92431,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1436153,6.154887,6.339448,0,37.52329
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,4.928215,62.63455,46.71421,7.927351,7.927351,0,-1,0,7.927351,62.16723,0,8.881784E-16,0.3600862,4.928215,8.34458,7.927351,0,0,0,29.59898,0,3.416366,-3.416366,35.39891,90.76626,0.1436153,8.720086,3.942572,0,34.52719
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.139724,57.37765,47.59528,4.869905,4.869905,0,-1,0,4.869905,64.47197,0,0,0,3.139724,5.126215,4.869905,0,0,3.795962,26.18261,0,1.986492,-1.986492,33.30497,85.39718,0.1436153,5.356895,2.511779,0,29.32234
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.050829,53.11559,46.90613,1.417453,1.417453,0,-1,0,1.417453,144.6841,0,0,0,2.050829,1.492056,1.417453,0,0,6.003175,24.19612,0.5587733,0,0.5587733,33.83506,86.7564,0.1434796,1.559199,1.640664,0,26.24695
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6695907,46.36861,44.42867,4.525589,4.525589,0,-1,0,4.525589,14.79566,0,8.881784E-16,0,0.6695907,4.763778,4.525589,0,0,5.444402,24.69902,0,4.094187,-4.094187,29.51941,75.69065,0.1434796,4.978148,0.5356725,0,25.36861
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,41.97737,41.97737,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.993499,20.60483,0,6.917299,-6.917299,22.22794,56.9946,0.1434796,7.228577,0,0,20.60483
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,39.91862,39.91862,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.67939,13.68753,0,4.687446,-4.687446,17.28694,44.32539,0.1434796,4.898381,0,0,13.68753
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,37.9035,37.9035,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.88766,9.000085,0,2.928006,-2.928006,14.20055,36.41159,0.1434796,3.059767,0,0,9.000085
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,35.77497,35.77497,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,26.141,6.072078,0,0.6209063,-0.6209063,13.54606,34.73341,0.1434796,0.648847,0,0,6.072078
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,34.03028,34.03028,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.8309,5.451172,0,1.284225,-1.284225,12.19236,31.26241,0.1434796,1.342015,0,0,5.451172
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,32.58218,32.58218,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,28.25781,4.166947,0,1.789762,-1.789762,10.30579,26.42505,0.1434796,1.870302,0,0,4.166947
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,31.16026,31.16026,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,30.24644,2.377185,0,1.378433,-1.378433,8.852793,22.69942,0.1434796,1.440463,0,0,2.377185
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,30.03493,30.03493,3.570586,0.9488141,0,-1,0,0.9488141,0,0,2.621772,2.97883,0,0.9987517,0.9488141,0,0,31.77803,0.9987517,0,0.9987517,-0.9987517,7.800015,20,0.1434796,3.927644,0,0,0.9987517
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,28.99683,28.99683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434796,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,27.96746,27.96746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1434796,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,26.91192,26.91192,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1450153,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,26.03085,26.03085,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.146031,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,1.979846,30.34365,25.14978,6.565833,6.565833,12,0,3.372,6.565833,30.15376,0,0,0,1.979846,0,0,5.434167,5.162459,16.16775,15.048,7.142305,0,7.142305,30.43779,78.04545,0.1476789,7.222415,1.583877,12,17.02785
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.42609,38.73966,26.51937,4.771672,4.771672,9.141063,0,2.648689,4.771672,92.75763,0,0,0,4.42609,0,0,4.36939,4.150921,9.025449,21.47607,8.577011,0,8.577011,38.57465,98.90917,0.1484161,5.248839,3.540872,12,25.90216
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.652265,46.76678,30.34897,3.01833,3.01833,0,-1,0,3.01833,187.2646,2.026638,0,0,5.652265,3.17719,3.01833,0,0,0.4484375,29.19538,0.4484375,0,0.4484375,39.00008,100,0.1483095,3.320163,4.521812,0,34.84765
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,7.870465,59.05162,34.24837,0,0,0,0,0,0,0,7.870465,0,0,7.870465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483095,0,6.296371,0,37.46944
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.111626,68.33286,37.68542,6.181251,6.181251,0,0,0,6.181251,147.4075,2.605046,0,0,9.111626,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1483095,6.799376,7.289301,0,38.71061
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.012123,67.76041,40.92183,4.396227,4.396227,0,0,0,4.396227,182.25,3.384516,0,0,8.012123,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1483095,4.83585,6.409699,0,37.6111
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,8.798615,75.12576,44.01866,1.469649,1.469649,0,0,0,1.469649,598.6883,7.251617,0,0,8.798615,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1483095,1.616614,7.038892,0,38.39759
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.109686,74.54653,45.99889,7.196218,7.196218,0,-1,0,7.196218,112.6937,0.5347199,0,0,8.109686,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1483095,7.915839,6.487749,0,37.70866
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.591927,69.16896,46.86251,4.153506,4.153506,0,-1,0,4.153506,158.7075,2.219815,0,0,6.591927,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1483095,4.568857,5.273541,0,36.19091
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.811482,63.36657,47.74358,0,0,0,-1,0,0,0,4.811482,0,0,4.811482,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1483095,0,3.849186,0,34.41046
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.55893,54.89483,47.05443,5.606844,5.606844,0,-1,0,5.606844,45.6394,0,8.881784E-16,0,2.55893,5.901941,5.606844,0,0,0,29.59898,0,3.343011,-3.343011,35.47623,90.96452,0.1483095,6.167529,2.047144,0,32.15791
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4806309,45.93945,44.55079,13.29571,8.36,0,-1,0,8.36,5.749174,0,4.935706,6.265276,0.4806309,8.8,8.36,0,0,3.714457,26.25597,0,8.319369,-8.319369,26.70685,68.47897,0.1483095,14.62528,0.3845047,0,26.7366
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.9582,17.9366,0,0,0,26.70685,68.47897,0.1483095,0,0,0,17.9366
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,40.04075,40.04075,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.9582,17.9366,0,8.064262,-8.064262,18.20637,46.68291,0.1483095,8.427154,0,0,17.9366
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,38.02563,38.02563,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.91849,9.872335,0,7.515761,-7.515761,10.28406,26.36934,0.1483095,7.85397,0,0,9.872335
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,35.8971,35.8971,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.26934,2.356575,0,1.209059,-1.209059,9.009604,23.1015,0.1483095,1.263467,0,0,2.356575
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,34.12624,34.12624,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.61274,1.147516,0,0.9029652,-0.9029652,8.057795,20.66097,0.1483095,0.9435987,0,0,1.147516
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,32.70431,32.70431,1.028159,0.2323228,0,-1,0,0.2323228,0,0,0.7958363,0.8986522,0,0.2445503,0.2323228,0,0,32.61603,0.2445503,0,0.2445503,-0.2445503,7.800015,20,0.1483095,1.130975,0,0,0.2445503
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,31.25621,31.25621,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483095,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,30.13088,30.13088,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483095,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,29.10151,29.10151,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483095,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,28.07214,28.07214,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1483095,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,26.99043,26.99043,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1491579,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,26.10064,26.10064,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1501976,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6021224,26.76599,25.21957,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.20819,0,0,0,0.6021224,0,0,8.8,8.36,16.16775,15.048,8.962122,0,8.962122,32.16422,82.47218,0.1516294,2.527205,0.4816979,12,15.65012
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.898679,31.64396,26.62405,0.419022,0.419022,0,0,0,0.419022,453.1216,0,0,0,1.898679,0.4410758,0.419022,0,0,7.205631,23.11391,1.457604,0,1.457604,33.54702,86.01783,0.15129,0.4609242,1.518944,0,25.01259
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.361318,42.79615,30.44493,0,0,0,-1,0,0,0,0,0,0,4.361318,0,0,0,0,5.748027,24.42575,4.361318,0,4.361318,37.68453,96.62681,0.1502833,0,3.489055,0,28.78707
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,7.89781,59.3028,34.37049,0,0,0,0,0,0,0,6.511101,0,0,7.89781,0,0,0,0,1.386709,28.35094,1.386709,0,1.386709,39.00008,100,0.1499661,0,6.318248,0,36.24875
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.341748,65.2561,37.80754,9.033574,9.033574,3,0,1.095,9.033574,92.34161,1.990617,0,0,8.341748,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1499661,9.936932,6.673398,12,37.94073
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.721176,70.93726,41.04395,1.042973,1.042973,0,0,0,1.042973,836.184,7.62331,0,0,8.721176,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1499661,1.147271,6.976941,0,38.32016
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.041286,63.84973,44.16696,0.7855339,0.7855339,0,0,0,0.7855339,769.0675,5.214408,0,0,6.041286,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1499661,0.8640873,4.833029,0,35.64026
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.296063,63.32064,46.12974,3.693898,3.693898,0,-1,0,3.693898,143.3733,1.407749,0,0,5.296063,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1499661,4.063288,4.23685,0,34.89504
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.068233,63.48063,47.01081,0,0,0,-1,0,0,0,5.068233,0,0,5.068233,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1499661,0,4.054586,0,34.66721
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.561868,55.76091,47.86571,4.946546,4.946546,0,-1,0,4.946546,51.79105,0,8.881784E-16,0,2.561868,5.206891,4.946546,0,0,0,29.59898,0,2.645022,-2.645022,36.21198,92.85104,0.1499661,5.441201,2.049495,0,32.16085
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3343934,48.15661,47.17656,1.487378,1.487378,0,-1,0,1.487378,22.48207,0,0,0,0.3343934,1.565661,1.487378,0,0,2.938914,26.95396,0,1.231268,-1.231268,34.91411,89.52318,0.1499661,1.636116,0.2675147,0,27.28835
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2540767,45.43079,44.69909,0,0,0,-1,0,0,0,0,0,0,0.2540767,0,0,0,0,4.306989,25.72269,0.2540767,0,0.2540767,35.15515,90.14123,0.1499081,0,0.2032613,0,25.97676
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,42.27396,42.27396,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,4.052912,25.95136,0,3.817053,-3.817053,31.13162,79.82451,0.1499081,3.98882,0,0,25.95136
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,40.18905,40.18905,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.294083,22.1343,0,8.02415,-8.02415,22.67342,58.13687,0.1499081,8.385236,0,0,22.1343
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,38.14776,38.14776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.2098,14.11015,0,0,0,22.67342,58.13687,0.1499081,0,0,0,14.11015
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,36.01923,36.01923,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.2098,14.11015,0,1.708265,-1.708265,20.87276,53.51978,0.1499081,1.785137,0,0,14.11015
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,34.24837,34.24837,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,19.10788,12.40189,0,1.623789,-1.623789,19.16113,49.13101,0.1499081,1.696859,0,0,12.40189
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,32.82644,32.82644,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.91208,10.7781,0,0.9859943,-0.9859943,18.1218,46.46607,0.1499081,1.030364,0,0,10.7781
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,31.37834,31.37834,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,22.00764,9.792107,0,0.1226581,-0.1226581,17.99251,46.13455,0.1499081,0.1281777,0,0,9.792107
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,30.22684,30.22684,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.14392,9.669449,0,1.502825,-1.502825,16.40839,42.07272,0.1499081,1.570452,0,0,9.669449
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,29.19747,29.19747,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.81373,8.166624,0,0.5343097,-0.5343097,15.84518,40.62859,0.1499081,0.5583537,0,0,8.166624
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,28.14193,28.14193,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.4074,7.632314,0,1.346933,-1.346933,14.42539,36.9881,0.1499081,1.407545,0,0,7.632314
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,27.08639,27.08639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.904,6.285381,0,0,0,14.42539,36.9881,0.1499081,0,0,0,6.285381
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,26.17915,26.17915,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.904,6.285381,0,0.7573269,-0.7573269,13.6271,34.9412,0.1499081,0.7914066,0,0,6.285381
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9563873,27.76893,25.29808,2.521475,2.521475,0,0,0,2.521475,37.92967,0,4.440892E-16,0,0.9563873,2.654184,2.521475,0,0,26.74547,5.528054,0,1.697797,-1.697797,11.83746,30.3524,0.1499081,2.773623,0.7651098,0,6.484441
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.357037,35.79588,26.69384,5.208231,5.208231,11.83293,0,3.32973,5.208231,64.45636,0,0,0,3.357037,0,0,6.624694,6.293459,28.63191,3.830257,9.650496,0,9.650496,20.99273,53.82739,0.1514624,5.729054,2.685629,12,7.187294
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.807244,50.85497,30.54961,3.724298,3.724298,0,-1,0,3.724298,182.7792,0,0,0,6.807244,3.920314,3.724298,0,0,18.98142,12.5157,2.88693,0,2.88693,23.73151,60.8499,0.1508094,4.096728,5.445795,0,19.32295
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.135231,56.5876,34.47517,5.942134,5.942134,0,0,0,5.942134,120.0786,0,0,0,7.135231,6.254879,5.942134,0,0,16.09449,15.11394,0.8803523,0,0.8803523,24.56668,62.99137,0.1506114,6.536348,5.708185,0,22.24917
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.184249,64.73479,37.9035,0,0,0,0,0,0,0,0,0,0,8.184249,0,0,0,0,15.21413,15.90626,8.184249,0,8.184249,32.33094,82.89969,0.1487952,0,6.547399,0,24.09051
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.790779,63.1884,41.16608,0,0,0,0,0,0,0,0,0,0,6.790779,0,0,0,0,7.029886,23.27208,6.790779,0,6.790779,38.77324,99.41837,0.1473212,0,5.432623,0,30.06286
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.433857,61.73308,44.28909,1.249157,1.249157,0,0,0,1.249157,435.0019,3.879848,0,0,5.433857,1.314902,1.249157,0,0,0.2391066,29.38378,0.2391066,0,0.2391066,39.00008,100,0.1472699,1.374073,4.347086,0,34.81764
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.085965,62.68793,46.25187,5.408918,5.408918,0,-1,0,5.408918,94.02924,8.881784E-16,0,0,5.085965,5.693598,5.408918,0,0,0,29.59898,0,0.6076337,-0.6076337,38.35958,98.35769,0.1472699,5.94981,4.068772,0,34.68494
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,3.927492,59.55277,47.13294,5.722936,5.722936,0,-1,0,5.722936,68.62723,0,0,0,3.927492,6.024143,5.722936,0,0,0.6751485,28.99134,0,2.096651,-2.096651,36.14951,92.69087,0.1472699,6.295229,3.141994,0,32.91884
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.778708,53.38295,47.98784,0,0,0,-1,0,0,0,0,0,0,1.778708,0,0,0,0,3.00476,26.89469,1.778708,0,1.778708,37.83694,97.01761,0.1468889,0,1.422966,0,28.6734
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,1.95232,53.21374,47.29869,5.783694,5.783694,0,-1,0,5.783694,33.7556,0,8.881784E-16,0,1.95232,6.088099,5.783694,0,0,1.226053,28.49553,0,4.135779,-4.135779,33.47745,85.83944,0.1468889,6.362063,1.561856,0,30.44785
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.5843319,46.54221,44.84739,6.303105,6.303105,0,-1,0,6.303105,9.270539,0,8.881784E-16,0,0.5843319,6.634848,6.303105,0,0,5.821362,24.35975,0,6.050516,-6.050516,27.09965,69.48613,0.1468889,6.933416,0.4674655,0,24.94408
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,42.39609,42.39609,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.54416,18.30924,0,3.643239,-3.643239,23.25933,59.6392,0.1468889,3.807184,0,0,18.30924
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,40.31118,40.31118,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.5922,14.666,0,3.110194,-3.110194,19.9809,51.23298,0.1468889,3.250153,0,0,14.666
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,38.25244,38.25244,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,20.04797,11.5558,0,3.193719,-3.193719,16.61443,42.60101,0.1468889,3.337437,0,0,11.5558
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,36.11519,36.11519,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.59655,8.362083,0,1.133616,-1.133616,15.41949,39.53707,0.1468889,1.184629,0,0,8.362083
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,34.35305,34.35305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85612,7.228467,0,0,0,15.41949,39.53707,0.1468889,0,0,0,7.228467
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,32.90495,32.90495,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.85612,7.228467,0,0.1028421,-0.1028421,15.31108,39.25911,0.1468889,0.10747,0,0,7.228467
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,31.4743,31.4743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.97039,7.125625,0,0,0,15.31108,39.25911,0.1468889,0,0,0,7.125625
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,30.29663,30.29663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.97039,7.125625,0,0,0,15.31108,39.25911,0.1468889,0,0,0,7.125625
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,29.26726,29.26726,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.97039,7.125625,0,1.807508,-1.807508,13.4058,34.37379,0.1468889,1.888846,0,0,7.125625
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,28.21172,28.21172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97873,5.318117,0,0,0,13.4058,34.37379,0.1468889,0,0,0,5.318117
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,27.15618,27.15618,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.97873,5.318117,0,0.9438215,-0.9438215,12.41093,31.82283,0.1468889,0.9862935,0,0,5.318117
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,26.24894,26.24894,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,28.02743,4.374295,0,0.3459272,-0.3459272,12.04629,30.88786,0.1468889,0.3614939,0,0,4.374295
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.002814,30.63103,25.36787,2.044655,2.044655,0,0,0,2.044655,97.95361,0,0,0,2.002814,2.152269,2.044655,0,0,28.41179,4.028368,0,0.149455,-0.149455,11.88875,30.48391,0.1468889,2.249121,1.602251,0,6.031182
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.388043,38.89019,26.76362,7.929419,7.929419,12,0,3.372,7.929419,55.33877,0,0,0,4.388043,0,0,4.070581,3.867052,28.57785,3.878913,8.255095,0,8.255095,19.72022,50.56456,0.1484749,8.722361,3.510434,12,8.266956
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.261919,49.08288,30.6194,1.15666,1.15666,0,-1,0,1.15666,541.3795,0,0,0,6.261919,1.217536,1.15666,0,0,20.32275,11.3085,5.044382,0,5.044382,24.50574,62.83511,0.1474062,1.272326,5.009535,0,17.57042
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.437227,57.81155,34.57113,0.4597129,0.4597129,0,0,0,0.4597129,1617.798,0,0,0,7.437227,0.4839083,0.4597129,0,0,15.27837,15.84844,6.953319,0,6.953319,31.10224,79.74917,0.1459581,0.5056841,5.949781,0,23.28567
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.229648,65.04807,38.00818,5.309702,5.309702,0,0,0,5.309702,154.9926,0,0,0,8.229648,5.58916,5.309702,0,0,8.325054,22.10643,2.640487,0,2.640487,33.60722,86.1722,0.1454156,5.840673,6.583718,0,30.33608
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.275737,73.74691,41.28821,7.209206,7.209206,0,0,0,7.209206,128.6652,0,0,0,9.275737,7.588638,7.209206,0,0,5.684567,24.48287,1.687099,0,1.687099,35.20774,90.27609,0.1450711,7.930127,7.420589,0,33.75861
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.339561,69.2648,44.41121,1.26058,1.26058,0,0,0,1.26058,582.237,2.015166,0,0,7.339561,1.326926,1.26058,0,0,3.997469,26.00126,3.997469,0,3.997469,39.00008,100,0.1442612,1.386637,5.871648,0,33.34082
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.671858,61.32991,46.374,2.400915,2.400915,0,-1,0,2.400915,194.5866,2.14458,0,0,4.671858,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1442612,2.641006,3.737487,0,34.27084
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.179278,60.56336,47.25507,0,0,0,-1,0,0,0,4.179278,0,0,4.179278,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442612,0,3.343422,0,33.77826
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.56229,62.87274,48.10997,0,0,0,-1,0,0,0,4.56229,0,0,4.56229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442612,0,3.649832,0,34.16127
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.898796,53.18118,47.42954,0,0,0,-1,0,0,0,1.898796,0,0,1.898796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442612,0,1.519037,0,31.49777
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.049082,48.04193,44.96952,0,0,0,-1,0,0,0,1.049082,0,0,1.049082,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1442612,0,0.8392654,0,30.64806
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,42.51822,42.51822,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1442612,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,40.43331,40.43331,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1442612,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,38.37457,38.37457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1442612,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,36.21115,36.21115,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1442612,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,34.44901,34.44901,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1442612,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,33.02708,33.02708,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1442612,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,31.57898,31.57898,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1442612,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,30.40131,30.40131,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1442612,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,29.34577,29.34577,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1442612,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,28.29023,28.29023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1442612,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,27.23469,27.23469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1442612,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,26.32745,26.32745,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1442612,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.002022,30.70995,25.44638,0,0,0,0,0,0,0,0,0,0,2.002022,0,0,0,0,13.63162,17.33052,2.002022,0,2.002022,27.96727,71.71081,0.143859,0,1.601617,0,19.33254
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.5373,39.45115,26.86831,4.155066,4.155066,0,0,0,4.155066,109.1992,0,0,0,4.5373,4.373754,4.155066,0,0,11.6296,19.13234,0.1635462,0,0.1635462,28.12242,72.10863,0.1438263,4.570573,3.62984,0,23.66964
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.683767,50.62192,30.71536,0.04849434,0.04849434,0,-1,0,0.04849434,13782.57,0,0,0,6.683767,0.05104668,0.04849434,0,0,11.46605,19.27953,6.63272,0,6.63272,34.41478,88.24284,0.1425103,0.05334378,5.347013,0,25.96329
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,8.845206,63.45852,34.71943,1.520814,1.520814,0,0,0,1.520814,581.61,2.411015,0,0,8.845206,1.600857,1.520814,0,0,4.833335,25.24898,4.833335,0,4.833335,39.00008,100,0.1415664,1.672895,7.076165,0,34.09418
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.588195,71.07129,38.17393,0,0,0,0,0,0,0,9.588195,0,0,9.588195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415664,0,7.670556,0,39.18717
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.0891,77.80907,41.41034,0,0,0,0,0,0,0,10.0891,0,0,10.0891,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415664,0,8.071279,0,39.68808
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.494889,79.13739,44.53334,2.518711,2.518711,0,0,0,2.518711,376.9741,6.843614,0,0,9.494889,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1415664,2.770582,7.595912,0,39.09387
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,8.96009,79.17895,46.51357,0,0,0,-1,0,0,0,8.96009,0,0,8.96009,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1415664,0,7.168072,0,38.55907
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.72354,70.31974,47.3772,2.206074,2.206074,0,-1,0,2.206074,304.7741,4.401358,0,0,6.72354,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1415664,2.426681,5.378832,0,36.32252
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.164784,65.25259,48.25827,5.167231,5.167231,0,-1,0,5.167231,99.95264,0,0,0,5.164784,5.43919,5.167231,0,0,0,29.59898,0,0.2744065,-0.2744065,38.71083,99.25834,0.1415664,5.683954,4.131827,0,34.76376
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.52562,55.3577,47.59528,4.222981,4.222981,0,-1,0,4.222981,59.80656,0,0,0,2.52562,4.445244,4.222981,0,0,0.3048961,29.32457,0,1.919623,-1.919623,36.68737,94.06998,0.1415664,4.645279,2.020496,0,31.85019
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.226943,48.72714,45.11782,0,0,0,-1,0,0,0,0,0,0,1.226943,0,0,0,0,2.437811,27.40495,1.226943,0,1.226943,37.85135,97.05454,0.1413287,0,0.9815545,0,28.63189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,42.66652,42.66652,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,1.210868,28.5092,0,3.167851,-3.167851,34.51214,88.49249,0.1413287,3.310405,0,0,28.5092
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,40.58161,40.58161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.730703,25.34134,0,0,0,34.51214,88.49249,0.1413287,0,0,0,25.34134
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,38.4967,38.4967,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.730703,25.34134,0,1.529645,-1.529645,32.89975,84.35817,0.1413287,1.598479,0,0,25.34134
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,36.33328,36.33328,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.430308,23.8117,0,1.601131,-1.601131,31.21201,80.03064,0.1413287,1.673182,0,0,23.8117
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,34.57113,34.57113,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,8.209343,22.21057,0,0.8130183,-0.8130183,30.35501,77.83321,0.1413287,0.8496042,0,0,22.21057
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,33.12304,33.12304,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,9.112697,21.39755,0,1.694692,-1.694692,28.56865,73.25281,0.1413287,1.770953,0,0,21.39755
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,31.70111,31.70111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99569,19.70286,0,0,0,28.56865,73.25281,0.1413287,0,0,0,19.70286
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,30.49727,30.49727,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.99569,19.70286,0,1.858197,-1.858197,26.60994,68.23048,0.1413287,1.941816,0,0,19.70286
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,29.4679,29.4679,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,13.06035,17.84466,0,0.3866139,-0.3866139,26.20242,67.18555,0.1413287,0.4040115,0,0,17.84466
