Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,28.41236,28.41236,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,13.48992,17.45805,0,0.5770172,-0.5770172,25.59418,65.62598,0.1413287,0.602983,0,0,17.45805
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,27.33065,27.33065,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,14.13105,16.88103,0,1.81075,-1.81075,23.68549,60.7319,0.1413287,1.892234,0,0,16.88103
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,26.44958,26.44958,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,16.143,15.07028,0,0.8132178,-0.8132178,22.82828,58.53394,0.1413287,0.8498126,0,0,15.07028
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7324333,27.45728,25.56851,2.488904,2.488904,0,0,0,2.488904,29.42795,0,0,0,0.7324333,2.619899,2.488904,0,0,17.04657,14.25706,0,1.887465,-1.887465,20.83872,53.4325,0.1413287,2.737794,0.5859466,0,14.9895
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.619988,34.01748,26.99043,4.113496,4.113496,0,0,0,4.113496,63.6925,0,0,0,2.619988,4.329996,4.113496,0,0,19.14375,12.3696,0,1.710007,-1.710007,19.03621,48.8107,0.1413287,4.524846,2.09599,0,14.98959
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.351131,43.21903,30.86366,6.636457,6.636457,0,-1,0,6.636457,65.56407,0,0,0,4.351131,6.985744,6.636457,0,0,21.04376,10.65959,0,2.634613,-2.634613,16.25908,41.68988,0.1413287,7.300102,3.480905,0,15.01072
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.493061,44.91129,34.88518,3.208828,3.208828,0,0,0,3.208828,108.8578,0,0,0,3.493061,3.377714,3.208828,0,0,23.97111,8.024978,0.1153474,0,0.1153474,16.36851,41.97046,0.1413064,3.529711,2.794449,0,11.51804
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.134368,50.66549,38.3484,4.339729,4.339729,0,0,0,4.339729,95.26788,0,0,0,4.134368,4.568136,4.339729,0,0,23.85576,8.128791,0,0.4337679,-0.4337679,15.91128,40.79808,0.1413064,4.773702,3.307494,0,12.26316
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.69653,59.60534,41.58481,3.653309,3.653309,0,0,0,3.653309,155.928,0,0,0,5.69653,3.845588,3.653309,0,0,24.33773,7.695023,1.850942,0,1.850942,17.66724,45.30053,0.1409496,4.01864,4.557224,0,13.39155
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.337218,58.29728,44.69909,5.780865,5.780865,0,0,0,5.780865,75.02715,0,0,0,4.337218,6.085121,5.780865,0,0,22.48679,9.36087,0,1.747903,-1.747903,15.82479,40.5763,0.1409496,6.358952,3.469775,0,13.69809
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.231262,53.43186,46.66187,0,0,0,-1,0,0,0,0,0,0,2.231262,0,0,0,0,24.4289,7.612968,2.231262,0,2.231262,17.94155,46.00388,0.1405218,0,1.78501,0,9.844231
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.065029,60.48956,47.55167,5.407625,5.407625,0,-1,0,5.407625,75.17218,0,0,0,4.065029,5.692236,5.407625,0,0,22.19764,9.621104,0,1.627207,-1.627207,16.22632,41.60587,0.1405218,5.948387,3.252023,0,13.68613
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.316888,62.35064,48.43274,0,0,0,-1,0,0,0,0,0,0,4.316888,0,0,0,0,24.00565,7.993897,4.316888,0,4.316888,20.32168,52.10677,0.1397014,0,3.453511,0,12.31079
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.24604,54.6123,47.74358,0,0,0,-1,0,0,0,0,0,0,2.24604,0,0,0,0,19.68876,11.8791,2.24604,0,2.24604,22.45246,57.5703,0.1392784,0,1.796832,0,14.12514
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6630718,47.22396,45.29229,0,0,0,-1,0,0,0,0,0,0,0.6630718,0,0,0,0,17.44272,13.90053,0.6630718,0,0.6630718,23.08151,59.18324,0.139154,0,0.5304574,0,14.5636
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,42.81482,42.81482,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,16.77965,14.4973,0,5.744498,-5.744498,17.02628,43.65703,0.139154,6.003001,0,0,14.4973
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,40.72991,40.72991,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,23.16242,8.752798,0,1.010247,-1.010247,15.96138,40.92653,0.139154,1.055709,0,0,8.752798
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,38.645,38.645,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,24.28492,7.74255,0,5.43882,-5.43882,10.22836,26.22651,0.139154,5.683568,0,0,7.74255
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,36.43796,36.43796,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,30.32805,2.30373,0,1.732603,-1.732603,8.402036,21.54364,0.139154,1.81057,0,0,2.30373
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,34.69326,34.69326,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,32.25317,0.5711265,0,0.4762276,-0.4762276,7.900048,20.25649,0.139154,0.4976579,0,0,0.5711265
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,33.27134,33.27134,0.6674419,0.09015393,0,-1,0,0.09015393,0,0,0.577288,0.6440322,0,0.09489887,0.09015393,0,0,32.78231,0.09489887,0,0.09489887,-0.09489887,7.800015,20,0.139154,0.7341861,0,0,0.09489887
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,31.82324,31.82324,1.057741,0,0,-1,0,0,0,0,1.057741,1.163515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139154,1.163515,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,30.6194,30.6194,1.140518,0,0,-1,0,0,0,0,1.140518,1.25457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139154,1.25457,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,29.56386,29.56386,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139154,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,28.50832,28.50832,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.139154,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,27.42661,27.42661,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1399273,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,26.54554,26.54554,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1407068,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.052426,28.39351,25.66446,2.112202,2.112202,10.9122,0,3.096787,2.112202,49.82601,1.776357E-15,0,0,1.052426,0,0,8.8,8.36,16.16775,15.048,9.412426,0,9.412426,32.59141,83.56756,0.1418777,2.323422,0.8419408,12,16.10043
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.086785,35.46494,27.11256,2.360401,2.360401,0,0,0,2.360401,130.7738,0,0,0,3.086785,2.484633,2.360401,0,0,6.755327,23.51918,0.6021523,0,0.6021523,33.16266,85.0323,0.1417666,2.596441,2.469428,0,26.60597
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.778549,47.92228,31.01196,4.604822,4.604822,0,-1,0,4.604822,125.4891,0,0,0,5.778549,4.847181,4.604822,0,0,6.153175,24.06112,0.9313676,0,0.9313676,34.04624,87.29787,0.1415952,5.065304,4.622839,0,29.83967
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.712253,59.39548,35.03348,0,0,0,0,0,0,0,2.490445,0,0,7.712253,0,0,0,0,5.221807,24.89935,5.221807,0,5.221807,39.00008,100,0.1406414,0,6.169802,0,32.6116
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.480886,55.36954,38.52287,4.515035,4.515035,0,0,0,4.515035,121.3919,0.7282172,0,0,5.480886,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1406414,4.966539,4.384709,0,35.07986
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.599394,67.12611,41.78545,2.67404,2.67404,0,0,0,2.67404,284.1915,4.784616,0,0,7.599394,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1406414,2.941443,6.079515,0,37.19837
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.209027,69.28949,44.87356,0,0,0,0,0,0,0,7.209027,0,0,7.209027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406414,0,5.767221,0,36.80801
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.070303,71.13161,46.86251,0.1561998,0.1561998,0,-1,0,0.1561998,4526.448,6.905882,0,0,7.070303,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1406414,0.1718198,5.656242,0,36.66928
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.47272,62.11399,47.71741,0.6184332,0.6184332,0,-1,0,0.6184332,723.2341,3.821737,0,0,4.47272,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1406414,0.6802765,3.578176,0,34.0717
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.382763,55.9603,48.60721,2.728959,2.728959,0,-1,0,2.728959,87.314,0,0,0,2.382763,2.872588,2.728959,0,0,0,29.59898,0,0.489825,-0.489825,38.48376,98.6761,0.1406414,3.001854,1.90621,0,31.98174
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.890934,53.66432,47.91805,3.55297,3.55297,0,-1,0,3.55297,53.22123,0,0,0,1.890934,3.739968,3.55297,0,0,0.54425,29.10915,0,1.849034,-1.849034,36.5347,93.67854,0.1406414,3.908267,1.512747,0,31.00009
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.09281,48.68052,45.46675,0,0,0,-1,0,0,0,0,0,0,1.09281,0,0,0,0,2.598732,27.26012,1.09281,0,1.09281,37.57143,96.33682,0.1404435,0,0.8742481,0,28.35293
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,42.98057,42.98057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.505922,28.24365,0,0,0,37.57143,96.33682,0.1404435,0,0,0,28.24365
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,40.87821,40.87821,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.505922,28.24365,0,8.8,-8.8,28.29542,72.55222,0.1404435,10.3836,0,0,28.24365
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,38.76713,38.76713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2837,19.44365,0,0,0,28.29542,72.55222,0.1404435,0,0,0,19.44365
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,36.57753,36.57753,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,11.2837,19.44365,0,0.8439318,-0.8439318,27.40584,70.27124,0.1404435,0.8819087,0,0,19.44365
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,34.84156,34.84156,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,12.2214,18.59972,0,0.1023652,-0.1023652,27.29794,69.99457,0.1404435,0.1069716,0,0,18.59972
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,33.39347,33.39347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.33514,18.49735,0,0,0,27.29794,69.99457,0.1404435,0,0,0,18.49735
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,31.94537,31.94537,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,12.33514,18.49735,0,1.707382,-1.707382,25.4982,65.37986,0.1404435,1.784215,0,0,18.49735
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,30.74153,30.74153,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,14.23223,16.78997,0,1.246157,-1.246157,24.18463,62.01175,0.1404435,1.302234,0,0,16.78997
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,29.68599,29.68599,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.61685,15.54381,0,0.5942573,-0.5942573,23.55823,60.4056,0.1404435,0.6209989,0,0,15.54381
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,28.63045,28.63045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.27714,14.94955,0,0,0,23.55823,60.4056,0.1404435,0,0,0,14.94955
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,27.53129,27.53129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.27714,14.94955,0,0,0,23.55823,60.4056,0.1404435,0,0,0,14.94955
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,26.6415,26.6415,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,16.27714,14.94955,0,1.996299,-1.996299,21.45395,55.01001,0.1404435,2.086132,0,0,14.94955
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7829717,27.80991,25.78659,6.673648,6.673648,0,0,0,6.673648,11.73229,0,8.881784E-16,0,0.7829717,7.024893,6.673648,0,0,18.49525,12.95326,0,6.241921,-6.241921,14.87438,38.13937,0.1404435,7.341013,0.6263773,0,13.73623
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.50096,31.19233,27.23469,1.807308,1.807308,0,0,0,1.807308,83.0495,2.220446E-16,0,0,1.50096,1.902429,1.807308,0,0,25.43072,6.711335,0,0.4014692,-0.4014692,14.4512,37.05428,0.1404435,1.988039,1.200768,0,8.212295
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.117776,49.1845,31.13408,0,0,0,-1,0,0,0,0,0,0,6.117776,0,0,0,0,25.87679,6.309865,6.117776,0,6.117776,20.25503,51.93587,0.1393454,0,4.894221,0,12.42764
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.035747,53.50394,35.18178,0,0,0,0,0,0,0,0,0,0,6.035747,0,0,0,0,19.75902,11.81586,6.035747,0,6.035747,25.98104,66.61793,0.1382788,0,4.828598,0,17.85161
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.278263,58.38409,38.68862,1.532911,1.532911,0,0,0,1.532911,409.5648,0,0,0,6.278263,1.61359,1.532911,0,0,13.72327,17.24804,4.664672,0,4.664672,30.40634,77.96481,0.1374656,1.686202,5.022611,0,23.5263
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.888437,57.15946,41.95119,0,0,0,0,0,0,0,0,0,0,4.888437,0,0,0,0,9.058596,21.44624,4.888437,0,4.888437,35.04392,89.85602,0.1366235,0,3.91075,0,26.33468
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.843429,64.15296,45.0742,0.2657466,0.2657466,0,0,0,0.2657466,2198.872,1.393537,0,0,5.843429,0.2797333,0.2657466,0,0,4.170159,25.84583,4.170159,0,4.170159,39.00008,100,0.1359133,0.2923213,4.674743,0,31.68926
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.433906,61.22038,47.03698,1.733189,1.733189,0,-1,0,1.733189,255.8235,2.609496,0,0,4.433906,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1359133,1.906508,3.547125,0,34.03288
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.682613,63.0643,47.89188,6.516827,6.516827,0,-1,0,6.516827,71.85419,0,0,0,4.682613,6.859818,6.516827,0,0,0,29.59898,0,2.177205,-2.177205,36.7051,94.11546,0.1359133,7.16851,3.74609,0,34.28159
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.95677,54.76308,48.77295,2.653408,2.653408,0,-1,0,2.653408,73.74553,0,0,0,1.95677,2.793061,2.653408,0,0,2.419116,27.42177,0,0.8362912,-0.8362912,35.82357,91.85513,0.1359133,2.918749,1.565416,0,29.37854
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.465949,52.5134,48.09252,4.518559,4.518559,0,-1,0,4.518559,32.44284,0,0,0,1.465949,4.756378,4.518559,0,0,3.348329,26.58548,0,3.290429,-3.290429,32.35516,82.96178,0.1359133,4.970415,1.172759,0,28.05143
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.40259,49.76023,45.60633,6.031775,6.031775,0,-1,0,6.031775,23.25336,0,8.881784E-16,0,1.40259,6.349237,6.031775,0,0,7.004361,23.29505,0,4.946647,-4.946647,27.14093,69.592,0.1359133,6.634953,1.122072,0,24.69764
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,43.15504,43.15504,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,12.50064,18.34841,0,4.275927,-4.275927,22.63371,58.03504,0.1359133,4.468344,0,0,18.34841
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,41.01778,41.01778,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,17.25167,14.07248,0,1.351894,-1.351894,21.20869,54.38115,0.1359133,1.412729,0,0,14.07248
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,38.91542,38.91542,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.75377,12.72058,0,4.423439,-4.423439,16.54598,42.4255,0.1359133,4.622493,0,0,12.72058
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,36.69967,36.69967,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,23.6687,8.297147,0,1.662871,-1.662871,14.79316,37.9311,0.1359133,1.7377,0,0,8.297147
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,34.96369,34.96369,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,25.51634,6.634276,0,0.4350619,-0.4350619,14.33456,36.75521,0.1359133,0.4546396,0,0,6.634276
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,33.54176,33.54176,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.99974,6.199214,0,1.929425,-1.929425,12.30077,31.54037,0.1359133,2.016249,0,0,6.199214
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,32.09367,32.09367,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,28.14354,4.269789,0,1.426416,-1.426416,10.79719,27.68506,0.1359133,1.490605,0,0,4.269789
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,30.86366,30.86366,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.72845,2.843373,0,1.547273,-1.547273,9.166224,23.50309,0.1359133,1.616901,0,0,2.843373
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,29.80812,29.80812,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,31.44764,1.2961,0,0.3579242,-0.3579242,8.788939,22.5357,0.1359133,0.3740307,0,0,1.2961
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,28.75258,28.75258,2.026871,0.8912666,0,-1,0,0.8912666,0,0,1.135605,1.338292,0,0.9381754,0.8912666,0,0,31.84534,0.9381754,0,0.9381754,-0.9381754,7.800015,20,0.1359133,2.229558,0,0,0.9381754
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,27.65342,27.65342,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370539,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,26.76362,26.76362,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1382136,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.945764,31.00733,25.88255,7.163,7.163,12,0,3.372,7.163,27.16409,0,0,0,1.945764,0,0,4.837,4.59515,16.16775,15.048,6.540914,0,6.540914,29.86726,76.58256,0.1393951,7.8793,1.556611,12,16.99376
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.027555,38.45732,27.35682,4.42184,4.42184,9.741159,0,2.800514,4.42184,91.08325,0,0,0,4.027555,0,0,5.31932,5.053354,9.62684,20.93482,9.08091,0,9.08091,38.48216,98.67201,0.140149,4.864024,3.222044,12,24.96238
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.197663,53.06851,31.28238,5.307088,5.307088,0,-1,0,5.307088,135.6236,1.065324,0,0,7.197663,5.586409,5.307088,0,0,0.5459302,29.10764,0.5459302,0,0.5459302,39.00008,100,0.1400574,5.837797,5.75813,0,36.30531
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.15414,65.53824,35.35625,0.6061059,0.6061059,0,0,0,0.6061059,1510.32,8.516134,0,0,9.15414,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1400574,0.6667165,7.323313,0,38.75312
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,8.995927,69.34273,38.86309,0,0,0,0,0,0,0,8.995927,0,0,8.995927,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400574,0,7.196742,0,38.59491
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.281128,70.39954,42.12566,5.02085,5.02085,0,0,0,5.02085,164.9348,2.996023,0,0,8.281128,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1400574,5.522934,6.624902,0,37.8801
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.527947,71.0679,45.23994,5.441687,5.441687,0,0,0,5.441687,138.3385,1.799856,0,0,7.527947,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1400574,5.985856,6.022358,0,37.12693
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.85237,70.63938,47.20273,0,0,0,-1,0,0,0,6.85237,0,0,6.85237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1400574,0,5.481896,0,36.45135
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.759511,71.29668,48.06635,4.193382,4.193382,0,-1,0,4.193382,161.1947,2.345424,0,0,6.759511,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1400574,4.61272,5.407609,0,36.35849
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.128858,65.90132,48.94742,4.812717,4.812717,0,-1,0,4.812717,106.5688,0.06283932,0,0,5.128858,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1400574,5.293989,4.103086,0,34.72784
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.076957,57.87771,48.25827,8.931814,8.36,0,-1,0,8.36,36.8057,0,0.5718139,1.464995,3.076957,8.8,8.36,0,0,0,29.59898,0,5.723043,-5.723043,32.96746,84.53178,0.1400574,9.824995,2.461565,0,32.67593
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9406143,48.54454,45.7808,6.461395,6.461395,0,-1,0,6.461395,14.55745,0,0,0,0.9406143,6.801469,6.461395,0,0,6.358937,23.87593,0,5.860855,-5.860855,26.78958,68.69109,0.1400574,7.107535,0.7524915,0,24.81655
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,43.30333,43.30333,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,12.871,18.01508,0,6.174195,-6.174195,20.2814,52.0035,0.1400574,6.452034,0,0,18.01508
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,41.19225,41.19225,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,19.73121,11.84089,0,8.8,-8.8,11.00539,28.21889,0.1400574,15.61102,0,0,11.84089
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,39.055,39.055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.50899,3.040885,0,0,0,11.00539,28.21889,0.1400574,0,0,0,3.040885
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,36.84796,36.84796,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,29.50899,3.040885,0,0.973044,-0.973044,9.979712,25.58895,0.1400574,1.016831,0,0,3.040885
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,35.11199,35.11199,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,30.59015,2.067841,0,0.8388346,-0.8388346,9.095503,23.32175,0.1400574,0.8765821,0,0,2.067841
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,33.69006,33.69006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.52219,1.229007,0,0,0,9.095503,23.32175,0.1400574,0,0,0,1.229007
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,32.24197,32.24197,1.208325,1.167556,0,-1,0,1.167556,0,0,0.04076904,0.1616016,0,1.229007,1.167556,0,0,31.52219,1.229007,0,1.229007,-1.229007,7.800015,20,0.1400574,1.329158,0,0,1.229007
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,31.01196,31.01196,1.402704,0,0,-1,0,0,0,0,1.402704,1.542975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400574,1.542975,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,29.93025,29.93025,1.325837,0,0,-1,0,0,0,0,1.325837,1.458421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400574,1.458421,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,28.87471,28.87471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1400574,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,27.77555,27.77555,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.141602,3.302411,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,26.88575,26.88575,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1424778,1.171424,0,12,7.524
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.277075,32.06654,26.03085,4.673151,4.673151,11.36576,0,3.211537,4.673151,48.72675,0,0,0,2.277075,0,0,6.692607,6.357976,16.16775,15.048,8.635052,0,8.635052,31.85393,81.67658,0.143781,5.140467,1.82166,12,17.32508
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.366323,39.62708,27.50512,2.843445,2.843445,0,0,0,2.843445,153.5575,0,0,0,4.366323,2.9931,2.843445,0,0,7.532702,22.81955,1.373223,0,1.373223,33.15668,85.01697,0.1435519,3.127789,3.493058,0,27.18587
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.882022,48.73479,31.43068,4.679788,4.679788,0,-1,0,4.679788,125.6899,0,0,0,5.882022,4.926092,4.679788,0,0,6.159479,24.05545,0.9559304,0,0.9559304,34.06356,87.34229,0.1433929,5.147766,4.705618,0,29.93747
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.113357,61.51011,35.50455,1.565752,1.565752,0,0,0,1.565752,518.1765,1.261648,0,0,8.113357,1.64816,1.565752,0,0,5.203548,24.91578,5.203548,0,5.203548,39.00008,100,0.1425333,1.722327,6.490685,0,33.02914
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.582303,59.90275,39.03755,4.736426,4.736426,0,0,0,4.736426,138.9719,1.596591,0,0,6.582303,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1425333,5.210069,5.265842,0,36.18128
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.254156,66.35726,42.30013,2.925285,2.925285,0,0,0,2.925285,247.9812,4.174908,0,0,7.254156,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1425333,3.217813,5.803325,0,36.85313
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.001385,69.09351,45.41441,1.869721,1.869721,0,0,0,1.869721,374.4616,5.033258,0,0,7.001385,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1425333,2.056693,5.601108,0,36.60036
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.845111,70.81987,47.3772,0.07823607,0.07823607,0,-1,0,0.07823607,8749.305,6.762757,0,0,6.845111,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1425333,0.08605967,5.476089,0,36.44409
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.720483,63.58286,48.2321,5.014842,5.014842,0,-1,0,5.014842,94.13026,0,0,0,4.720483,5.27878,5.014842,0,0,0,29.59898,0,0.5582973,-0.5582973,38.41158,98.49104,0.1425333,5.516325,3.776386,0,34.31946
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.023534,62.06856,49.12189,3.320411,3.320411,0,-1,0,3.320411,121.1758,0,0,0,4.023534,3.495169,3.320411,0,0,0.6203304,29.04068,0.5283644,0,0.5283644,38.91283,99.77629,0.1424466,3.652452,3.218827,0,33.06421
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.329399,55.60393,48.43274,4.9221,4.9221,0,-1,0,4.9221,47.32531,0,0,0,2.329399,5.181158,4.9221,0,0,0.09196592,29.51621,0,2.851758,-2.851758,35.90681,92.06857,0.1424466,5.41431,1.863519,0,31.84561
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5305281,47.5036,45.95527,0,0,0,-1,0,0,0,0,0,0,0.5305281,0,0,0,0,3.260587,26.66445,0.5305281,0,0.5305281,36.41012,93.35909,0.1423596,0,0.4244224,0,27.19498
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,43.50397,43.50397,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.730058,27.14193,0,7.519504,-7.519504,28.48386,73.0354,0.1423596,7.857882,0,0,27.14193
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,41.36672,41.36672,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,11.08506,19.62242,0,6.180208,-6.180208,21.96935,56.33156,0.1423596,6.458317,0,0,19.62242
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,39.22947,39.22947,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.95196,13.44221,0,6.560405,-6.560405,15.05408,38.60012,0.1423596,6.855623,0,0,13.44221
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,37.02243,37.02243,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,25.2413,6.881809,0,2.808002,-2.808002,12.09418,31.01067,0.1423596,2.934363,0,0,6.881809
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,35.27774,35.27774,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.3613,4.073807,0,0.2211079,-0.2211079,11.86112,30.41306,0.1423596,0.2310578,0,0,4.073807
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,33.82964,33.82964,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.60698,3.852699,0,1.599258,-1.599258,10.17535,26.09059,0.1423596,1.671224,0,0,3.852699
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,32.36409,32.36409,3.318246,2.140769,0,-1,0,2.140769,0,0,1.177477,1.509301,0,2.253441,2.140769,0,0,30.38393,2.253441,0,2.253441,-2.253441,7.800015,20,0.1423596,3.65007,0,0,2.253441
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,31.10792,31.10792,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423596,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,30.05238,30.05238,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423596,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,28.97939,28.97939,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1423596,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,27.89767,27.89767,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1436983,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,27.0166,27.0166,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1446423,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.587221,30.28933,26.12681,4.882278,4.882278,12,0,3.372,4.882278,32.50984,0,0,0,1.587221,0,0,7.117722,6.761836,16.16775,15.048,8.349056,0,8.349056,31.58261,80.98089,0.1460035,5.370506,1.269777,12,16.63522
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.840496,38.19501,27.62725,1.431747,1.431747,0,0,0,1.431747,268.2384,0,0,0,3.840496,1.507102,1.431747,0,0,7.818697,22.56215,2.333394,0,2.333394,33.79626,86.65691,0.1456235,1.574922,3.072397,0,26.40265
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.128092,49.72352,31.57898,0,0,0,-1,0,0,0,0.6427881,0,0,6.128092,0,0,0,0,5.485303,24.6622,5.485303,0,5.485303,39.00008,100,0.1447379,0,4.902473,0,30.7903
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.159075,61.89178,35.67029,6.093828,6.093828,0,0,0,6.093828,133.8908,1.744518,0,0,8.159075,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1447379,6.703211,6.527259,0,37.75805
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.345157,71.36098,39.22947,6.474194,6.474194,0,0,0,6.474194,144.3447,2.530216,0,0,9.345157,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1447379,7.121614,7.476125,0,38.94413
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.410878,75.97687,42.49205,1.599005,1.599005,0,0,0,1.599005,588.546,7.727715,0,0,9.410878,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1447379,1.758905,7.528702,0,39.00986
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,9.342688,79.83985,45.60633,7.978848,7.978848,3,0,1.095,7.978848,117.0932,4.101794,0,0,9.342688,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1447379,8.776733,7.47415,12,38.94167
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.016547,76.15779,47.59528,3.844534,3.844534,0,-1,0,3.844534,208.518,3.969669,0,0,8.016547,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1447379,4.228988,6.413238,0,37.61552
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.286241,69.83362,48.45891,2.08648,2.08648,0,-1,0,2.08648,301.2845,4.089947,0,0,6.286241,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1447379,2.295128,5.028993,0,35.88522
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.933374,65.55537,49.28764,0.1748781,0.1748781,0,-1,0,0.1748781,2821.037,4.749292,0,0,4.933374,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1447379,0.1923659,3.9467,0,34.53235
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.839142,57.47644,48.62466,1.711189,1.711189,0,-1,0,1.711189,165.9163,1.03789,0,0,2.839142,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1447379,1.882308,2.271313,0,32.43812
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9045928,48.80967,46.14719,9.075001,8.36,0,-1,0,8.36,10.82049,0,0.7150006,1.622501,0.9045928,8.8,8.36,0,0,0,29.59898,0,7.895407,-7.895407,30.67759,78.66032,0.1447379,9.982501,0.7236742,0,30.50357
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,43.69589,43.69589,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,8.772675,21.70357,0,3.854677,-3.854677,26.6144,68.24192,0.1447379,4.028138,0,0,21.70357
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,41.55864,41.55864,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,13.05565,17.84889,0,6.212557,-6.212557,20.06579,51.45065,0.1447379,6.492122,0,0,17.84889
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,39.40394,39.40394,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,19.95849,11.63634,0,2.613812,-2.613812,17.31059,44.38604,0.1447379,2.731433,0,0,11.63634
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,37.17073,37.17073,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,22.86273,9.022525,0,2.638232,-2.638232,14.52965,37.25544,0.1447379,2.756952,0,0,9.022525
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,35.42604,35.42604,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,25.79409,6.384294,0,2.209477,-2.209477,12.20066,31.28368,0.1447379,2.308904,0,0,6.384294
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,33.97794,33.97794,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,28.24907,4.174816,0,1.813993,-1.813993,10.28854,26.38082,0.1447379,1.895623,0,0,4.174816
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,32.52984,32.52984,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,30.26462,2.360822,0,0.1306275,-0.1306275,10.15085,26.02776,0.1447379,0.1365058,0,0,2.360822
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,31.28238,31.28238,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,30.40976,2.230195,0,1.126113,-1.126113,8.96382,22.98411,0.1447379,1.176788,0,0,2.230195
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,30.20067,30.20067,1.457228,1.048877,0,-1,0,1.048877,0,0,0.4083502,0.5540729,0,1.104082,1.048877,0,0,31.661,1.104082,0,1.104082,-1.104082,7.800015,20,0.1447379,1.60295,0,0,1.104082
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,29.11896,29.11896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447379,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,28.0198,28.0198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1447379,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,27.15618,27.15618,0.6880417,0.6880417,9.488042,0,2.736475,0.6880417,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1454122,0.756846,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6416348,27.93441,26.27511,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6416348,0,0,8.8,8.36,24.52775,7.524,9.001635,0,9.001635,24.27071,62.23246,0.1457619,0,0.5133078,12,8.165635
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.270903,33.88769,27.80172,6.918281,6.918281,12,0,3.372,6.918281,32.82468,0,0,0,2.270903,0,0,5.081719,4.827633,15.52612,15.62547,7.098536,0,7.098536,31.00497,79.49977,0.1468417,7.610109,1.816723,12,17.89637
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.456899,38.51887,31.74473,2.976566,2.976566,0,-1,0,2.976566,82.54141,0,4.440892E-16,0,2.456899,3.133227,2.976566,0,0,8.427582,22.01415,0,0.6763278,-0.6763278,30.29206,77.67179,0.1468417,3.274222,1.965519,0,24.47105
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.770327,43.73721,35.84476,0.9292127,0.9292127,0,0,0,0.9292127,298.137,0,0,0,2.770327,0.9781187,0.9292127,0,0,9.179057,21.33783,1.792208,0,1.792208,31.9923,82.03137,0.1465581,1.022134,2.216262,0,24.10815
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.3541,52.56533,39.43011,5.991599,5.991599,0,0,0,5.991599,72.67009,0,0,0,4.3541,6.306946,5.991599,0,0,7.386849,22.95081,0,1.952846,-1.952846,29.93382,76.75323,0.1465581,6.590759,3.48328,0,27.30491
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.636529,68.42105,42.71886,5.241073,5.241073,0,0,0,5.241073,145.7054,0,0,0,7.636529,5.516919,5.241073,0,0,9.556678,20.99797,2.11961,0,2.11961,31.94466,81.90921,0.1462242,5.765181,6.109223,0,28.6345
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.136733,62.37038,45.80697,3.846406,3.846406,0,0,0,3.846406,133.5463,0,0,0,5.136733,4.048849,3.846406,0,0,7.437068,22.90562,1.087885,0,1.087885,32.97672,84.5555,0.1460534,4.231047,4.109386,0,28.04235
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.110961,57.4965,47.79593,0,0,0,-1,0,0,0,0,0,0,3.110961,0,0,0,0,6.349184,23.88471,3.110961,0,3.110961,35.92803,92.12297,0.1455672,0,2.488769,0,26.99567
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.902593,61.12652,48.65083,2.03688,2.03688,0,-1,0,2.03688,191.5966,0,0,0,3.902593,2.144084,2.03688,0,0,3.238222,26.68458,1.758509,0,1.758509,37.5963,96.40057,0.1452938,2.240568,3.122075,0,30.58717
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.400677,60.29739,49.48828,7.029453,7.029453,0,-1,0,7.029453,48.37756,0,0,0,3.400677,7.399424,7.029453,0,0,1.479713,28.26724,0,3.998747,-3.998747,33.38125,85.59278,0.1452938,7.732398,2.720542,0,31.66791
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.160628,55.47097,48.82529,3.79246,3.79246,0,-1,0,3.79246,56.97168,0,0,0,2.160628,3.992063,3.79246,0,0,5.922765,24.26849,0,1.831435,-1.831435,31.45075,80.64278,0.1452938,4.171706,1.728502,0,26.42912
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8055569,48.74398,46.374,0,0,0,-1,0,0,0,0,0,0,0.8055569,0,0,0,0,7.957693,22.43706,0.8055569,0,0.8055569,32.21497,82.60231,0.1451689,0,0.6444455,0,23.24261
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,43.91398,43.91398,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,7.152136,23.16206,0,5.646041,-5.646041,26.26352,67.34222,0.1451689,5.900113,0,0,23.16206
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,41.75928,41.75928,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,13.42551,17.51601,0,7.03331,-7.03331,18.84976,48.33261,0.1451689,7.349809,0,0,17.51601
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,39.59586,39.59586,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,21.2403,10.48271,0,3.477994,-3.477994,15.18363,38.9323,0.1451689,3.634504,0,0,10.48271
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,37.36265,37.36265,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,25.10474,7.004711,0,0.9039205,-0.9039205,14.23081,36.48919,0.1451689,0.9445969,0,0,7.004711
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,35.62667,35.62667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1091,6.100791,0,0,0,14.23081,36.48919,0.1451689,0,0,0,6.100791
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,34.17858,34.17858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1091,6.100791,0,0,0,14.23081,36.48919,0.1451689,0,0,0,6.100791
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,32.73048,32.73048,1.800813,1.800813,0,-1,0,1.800813,0,0,2.220446E-16,0,0,1.895593,1.800813,0,0,26.1091,6.100791,0,1.895593,-1.895593,12.23268,31.36579,0.1451689,1.980895,0,0,6.100791
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,31.4743,31.4743,0.1722531,0.1722531,0,-1,0,0.1722531,0,0,0,0,0,0.1813191,0.1722531,0,0,28.21531,4.205197,0,0.1813191,-0.1813191,12.04156,30.87572,0.1451689,0.1894784,0,0,4.205197
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,30.37514,30.37514,0.3877222,0.3877222,0,-1,0,0.3877222,0,0,5.551115E-17,0,0,0.4081286,0.3877222,0,0,28.41678,4.023879,0,0.4081286,-0.4081286,11.61135,29.77263,0.1451689,0.4264944,0,0,4.023879
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,29.29343,29.29343,0.5933559,0.5933559,0,-1,0,0.5933559,0,0,1.110223E-16,0,0,0.6245852,0.5933559,0,0,28.87025,3.61575,0,0.6245852,-0.6245852,10.95298,28.08451,0.1451689,0.6526915,0,0,3.61575
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,28.21172,28.21172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.56424,2.991165,0,0,0,10.95298,28.08451,0.1451689,0,0,0,2.991165
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,27.33065,27.33065,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0,0.6938681,0.6591747,0,0,29.56424,2.991165,0,0.6938681,-0.6938681,10.22158,26.20912,0.1451689,0.7250922,0,0,2.991165
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.874653,31.39867,26.44958,2.809633,2.809633,11.60963,0,3.273237,2.809633,66.72233,0,0,0,1.874653,0,0,8.8,8.36,30.3352,2.297297,10.23465,0,10.23465,19.93102,51.10508,0.1461554,3.090596,1.499722,12,4.171949
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.010442,36.17493,27.99363,5.634143,5.634143,12,0,3.372,5.634143,53.43213,0,0,0,3.010442,0,0,6.365857,6.047565,20.10055,11.50848,9.058006,0,9.058006,28.5242,73.13883,0.1474165,6.197557,2.408354,12,14.51893
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.748628,42.54459,31.94537,2.773999,2.773999,0,-1,0,2.773999,135.1344,0,0,0,3.748628,2.919999,2.773999,0,0,11.04254,19.66069,0.8286287,0,0.8286287,29.31031,75.15449,0.1472889,3.051399,2.998902,0,23.40932
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.794564,53.67264,36.06285,0.9081695,0.9081695,0,0,0,0.9081695,638.0488,0,0,0,5.794564,0.9559679,0.9081695,0,0,10.21391,20.40646,4.838596,0,4.838596,33.9006,86.92445,0.1465481,0.9989864,4.635651,0,26.20102
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.622799,60.76723,39.6482,1.715387,1.715387,0,0,0,1.715387,386.0818,0,0,0,6.622799,1.805671,1.715387,0,0,5.375318,24.76119,4.817128,0,4.817128,38.47053,98.6422,0.145818,1.886926,5.298239,0,31.38399
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.542706,64.32468,42.93695,0.6885646,0.6885646,0,0,0,0.6885646,950.1949,5.259711,0,0,6.542706,0.7248048,0.6885646,0,0,0.5581896,29.09661,0.5581896,0,0.5581896,39.00008,100,0.1457339,0.7574211,5.234165,0,35.63931
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.044199,66.0218,46.02506,1.619067,1.619067,0,0,0,1.619067,373.3137,4.339918,0,0,6.044199,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1457339,1.780974,4.835359,0,35.64318
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.717884,63.29974,47.98784,1.169336,1.169336,0,-1,0,1.169336,403.4667,3.487003,0,0,4.717884,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1457339,1.28627,3.774307,0,34.31686
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.889281,64.89912,48.85146,0,0,0,-1,0,0,0,4.889281,0,0,4.889281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457339,0,3.911425,0,34.48826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.917928,58.86406,49.68019,0,0,0,-1,0,0,0,2.917928,0,0,2.917928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457339,0,2.334343,0,32.51691
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.430979,53.35685,49.01721,0,0,0,-1,0,0,0,1.430979,0,0,1.430979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457339,0,1.144783,0,31.02996
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.391958,47.71137,46.56591,0,0,0,-1,0,0,0,0.391958,0,0,0.391958,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457339,0,0.3135664,0,29.99094
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,44.11462,44.11462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1457339,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,41.95119,41.95119,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1457339,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,39.82267,39.82267,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1457339,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,37.56329,37.56329,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1457339,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,35.79242,35.79242,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1457339,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,34.37049,34.37049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1457339,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,32.90495,32.90495,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1457339,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,31.6226,31.6226,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1457339,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,30.54961,30.54961,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1457339,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,29.4679,29.4679,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1457339,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,28.38619,28.38619,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1457339,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,27.53129,27.53129,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1457339,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.206983,29.79755,26.6415,3.641071,3.641071,0,0,0,3.641071,33.14912,0,4.440892E-16,0,1.206983,3.832707,3.641071,0,0,12.12313,18.68816,0,2.625723,-2.625723,24.73131,63.41348,0.1457339,4.005178,0.9655867,0,19.89514
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.484767,37.75728,28.19427,3.795027,3.795027,0,0,0,3.795027,91.82455,0,4.440892E-16,0,3.484767,3.994766,3.795027,0,0,15.04061,16.06243,0,0.5099987,-0.5099987,24.19372,62.03506,0.1457339,4.174531,2.787814,0,19.5472
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.915188,46.37853,32.13729,4.867235,4.867235,0,-1,0,4.867235,100.9852,0,0,0,4.915188,5.123406,4.867235,0,0,15.60727,15.55243,0,0.208218,-0.208218,23.97424,61.47229,0.1457339,5.353959,3.93215,0,20.46762
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.353607,52.42516,36.28966,0,0,0,0,0,0,0,0,0,0,5.353607,0,0,0,0,15.83862,15.34422,5.353607,0,5.353607,29.05312,74.49503,0.1449318,0,4.282886,0,20.69782
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.481332,68.40944,39.86628,2.898896,2.898896,0,0,0,2.898896,292.5711,0,0,0,8.481332,3.05147,2.898896,0,0,10.48502,20.16246,5.429862,0,5.429862,34.20434,87.70325,0.1441274,3.188786,6.785066,0,28.6438
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.758078,73.78471,43.12886,0,0,0,0,0,0,0,3.702923,0,0,8.758078,0,0,0,0,5.055154,25.04934,5.055154,0,5.055154,39.00008,100,0.1433864,0,7.006462,0,33.80742
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.255515,63.28014,46.2257,0,0,0,0,0,0,0,5.255515,0,0,5.255515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433864,0,4.204412,0,34.85449
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.730085,67.32271,48.18848,10.2028,8.36,0,-1,0,8.36,68.54169,0,1.842804,2.863085,5.730085,8.8,8.36,0,0,0,29.59898,0,3.069915,-3.069915,35.7641,91.70264,0.1433864,11.22308,4.584068,0,35.32906
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.892773,68.95284,49.04338,5.992543,5.992543,0,-1,0,5.992543,98.33511,0,0,0,5.892773,6.30794,5.992543,0,0,3.411016,26.52906,0,0.4151666,-0.4151666,35.32648,90.58054,0.1433864,6.591797,4.714219,0,32.42184
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.567066,64.86757,49.88083,1.886827,1.886827,0,-1,0,1.886827,242.0502,0,0,0,4.567066,1.986133,1.886827,0,0,3.872313,26.1139,2.580933,0,2.580933,37.77497,96.8587,0.143011,2.075509,3.653653,0,30.68096
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.681983,57.58587,49.21785,4.865246,4.865246,0,-1,0,4.865246,55.12534,0,0,0,2.681983,5.121311,4.865246,0,0,1.291379,28.43674,0,2.439328,-2.439328,35.20369,90.26569,0.143011,5.35177,2.145586,0,31.11872
