Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.528909,66.81422,61.72731,4.623084,4.623084,0,-1,0,4.623084,33.07119,0,0,0,1.528909,4.866404,4.623084,0,0,3.902497,26.08673,0,3.337495,-3.337495,31.77982,81.48654,0.1344618,5.085392,1.223127,0,27.61564
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2416669,60.88474,60.11347,1.70848,1.70848,0,-1,0,1.70848,14.14514,0,2.220446E-16,0,0.2416669,1.7984,1.70848,0,0,7.610825,22.74924,0,1.556733,-1.556733,30.13888,77.27901,0.1344618,1.879328,0.1933335,0,22.9909
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,58.7875,58.7875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.340528,21.1925,0,0,0,30.13888,77.27901,0.1344618,0,0,0,21.1925
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,56.86834,56.86834,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.340528,21.1925,0,3.339301,-3.339301,26.61894,68.25356,0.1344618,3.48957,0,0,21.1925
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,54.71364,54.71364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.05086,17.8532,0,0,0,26.61894,68.25356,0.1344618,0,0,0,17.8532
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,52.45426,52.45426,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,13.05086,17.8532,0,0.706953,-0.706953,25.87375,66.34281,0.1344618,0.7387659,0,0,17.8532
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,50.78807,50.78807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83637,17.14625,0,0,0,25.87375,66.34281,0.1344618,0,0,0,17.14625
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83637,17.14625,0,0,0,25.87375,66.34281,0.1344618,0,0,0,17.14625
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,48.28444,48.28444,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.83637,17.14625,0,1.13248,-1.13248,24.68001,63.28195,0.1344618,1.183441,0,0,17.14625
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,47.25507,47.25507,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,15.09468,16.01377,0,2.700762,-2.700762,21.83316,55.98234,0.1344618,2.822296,0,0,16.01377
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,46.34783,46.34783,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,18.09552,13.31301,0,1.013072,-1.013072,20.76529,53.24422,0.1344618,1.05866,0,0,13.31301
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,45.44059,45.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.22116,12.29994,0,0,0,20.76529,53.24422,0.1344618,0,0,0,12.29994
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,44.87356,44.87356,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.22116,12.29994,0,0.1503184,-0.1503184,20.60684,52.83794,0.1344618,0.1570827,0,0,12.29994
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1766223,45.1895,44.68164,1.253913,1.253913,0,0,0,1.253913,14.08569,0,2.220446E-16,0,0.1766223,1.319908,1.253913,0,0,19.38818,12.14962,0,1.143286,-1.143286,19.40171,49.74787,0.1344618,1.379304,0.1412979,0,12.32624
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.993243,50.15518,44.23675,0,0,0,0,0,0,0,0,0,0,1.993243,0,0,0,0,20.6585,11.00633,1.993243,0,1.993243,21.29266,54.59646,0.1343982,0,1.594594,0,12.99957
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.782789,57.26081,45.4842,4.73348,4.73348,0,0,0,4.73348,79.9156,0,0,0,3.782789,4.982611,4.73348,0,0,18.66525,12.80025,0,1.199822,-1.199822,20.02794,51.35359,0.1343982,5.206829,3.026231,0,16.58304
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.490489,67.13482,48.82529,7.401749,7.401749,0,-1,0,7.401749,74.17828,0,0,0,5.490489,7.791315,7.401749,0,0,19.99839,11.60043,0,2.300825,-2.300825,17.60266,45.13493,0.1343982,8.141924,4.392392,0,17.09092
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.708596,75.50731,51.72149,0,0,0,0,0,0,0,0,0,0,6.708596,0,0,0,0,22.55486,9.299603,6.708596,0,6.708596,23.96699,61.4537,0.1341845,0,5.366877,0,16.0082
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.279163,81.53805,54.513,2.292656,2.292656,0,0,0,2.292656,317.4991,0,0,0,7.279163,2.413322,2.292656,0,0,15.84626,15.33734,4.865841,0,4.865841,28.58313,73.28994,0.1340299,2.521922,5.82333,0,22.6165
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.926649,87.86408,56.92068,1.705579,1.705579,0,0,0,1.705579,464.7484,0,0,0,7.926649,1.795346,1.705579,0,0,10.98042,19.7166,6.131303,0,6.131303,34.3998,88.20443,0.1338356,1.876136,6.341319,0,27.64325
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.728766,90.09725,59.37198,6.613645,6.613645,0,0,0,6.613645,116.8609,0,0,0,7.728766,6.961732,6.613645,0,0,4.849122,25.23477,0.7670342,0,0.7670342,35.12747,90.07026,0.1338113,7.27501,6.183013,0,32.96354
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.748887,87.07759,60.89858,1.76379,1.76379,0,-1,0,1.76379,382.6356,0.8101792,0,0,6.748887,1.856621,1.76379,0,0,4.082087,25.9251,4.082087,0,4.082087,39.00008,100,0.1336823,1.940169,5.39911,0,32.67399
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.372504,81.40939,61.48306,0,0,0,-1,0,0,0,5.372504,0,0,5.372504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336823,0,4.298003,0,34.97148
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.559782,74.66176,62.11987,3.07883,3.07883,0,-1,0,3.07883,115.6212,0.3189078,0,0,3.559782,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1336823,3.386714,2.847826,0,33.15876
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.790222,67.6769,61.6837,1.582471,1.582471,0,-1,0,1.582471,113.1282,0.1244622,0,0,1.790222,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1336823,1.740719,1.432177,0,31.3892
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1858992,60.60091,60.00879,0,0,0,-1,0,0,0,0.1858992,0,0,0.1858992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336823,0,0.1487193,0,29.78488
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,58.69154,58.69154,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1336823,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,56.82472,56.82472,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1336823,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,54.6613,54.6613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1336823,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,52.45426,52.45426,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1336823,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,50.73574,50.73574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1336823,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,49.5319,49.5319,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1336823,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,48.25827,48.25827,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1336823,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,47.28124,47.28124,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1336823,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,46.374,46.374,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1336823,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1336823,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,44.89973,44.89973,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1336823,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2617509,45.453,44.69909,1.282483,1.282483,0,0,0,1.282483,20.4097,0,0,0,0.2617509,1.349982,1.282483,0,0,16.34553,14.888,0,1.088231,-1.088231,22.34625,57.29796,0.1336823,1.410731,0.2094007,0,15.14975
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.593432,48.98436,44.28909,4.0603,4.0603,0,0,0,4.0603,39.24419,0,0,0,1.593432,4.274,4.0603,0,0,17.55468,13.79977,0,2.680568,-2.680568,19.52068,50.05293,0.1336823,4.46633,1.274746,0,15.3932
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.90868,51.24456,45.53654,0,0,0,0,0,0,0,0,0,0,1.90868,0,0,0,0,20.53308,11.1192,1.90868,0,1.90868,21.33142,54.69583,0.1336221,0,1.526944,0,13.02788
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.127104,62.08012,48.79913,2.39878,2.39878,0,-1,0,2.39878,172.0502,0,0,0,4.127104,2.525031,2.39878,0,0,18.62441,12.83701,1.602073,0,1.602073,22.85127,58.5929,0.1335716,2.638658,3.301684,0,16.96412
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.271017,73.53537,51.62553,1.109589,1.109589,0,0,0,1.109589,565.1659,0,0,0,6.271017,1.167988,1.109589,0,0,17.02233,14.27888,5.103029,0,5.103029,27.69243,71.0061,0.1334109,1.220548,5.016814,0,20.5499
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.103259,68.14788,54.3647,0.4072828,0.4072828,0,0,0,0.4072828,1007.472,0,0,0,4.103259,0.4287187,0.4072828,0,0,11.9193,18.8716,3.67454,0,3.67454,31.17841,79.94447,0.1332955,0.4480111,3.282607,0,22.97486
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.215937,71.31558,56.82472,4.608135,4.608135,0,0,0,4.608135,91.489,0,0,0,4.215937,4.850668,4.608135,0,0,8.244764,22.17869,0,0.6347318,-0.6347318,30.50934,78.22893,0.1332955,5.068949,3.372749,0,26.39463
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.838054,80.76954,59.22368,4.744052,4.744052,0,0,0,4.744052,123.0605,0,0,0,5.838054,4.99374,4.744052,0,0,8.950022,21.54396,0.8443148,0,0.8443148,31.31033,80.28274,0.133269,5.218458,4.670444,0,27.38201
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.231364,79.93279,60.75029,4.15142,4.15142,0,-1,0,4.15142,126.0138,0,0,0,5.231364,4.369915,4.15142,0,0,8.105706,22.30384,0.8614483,0,0.8614483,32.12757,82.37822,0.133242,4.566562,4.185091,0,27.53521
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.203647,76.33176,61.33476,2.888965,2.888965,0,-1,0,2.888965,145.507,0,0,0,4.203647,3.041016,2.888965,0,0,7.244258,23.07915,1.162631,0,1.162631,33.23054,85.20634,0.1332055,3.177861,3.362918,0,27.28279
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.621604,71.01501,62.02391,0,0,0,-1,0,0,0,0,0,0,2.621604,0,0,0,0,6.081627,24.12551,2.621604,0,2.621604,35.71761,91.58344,0.1331234,0,2.097283,0,26.74712
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.05496,65.0452,61.57902,0,0,0,-1,0,0,0,0,0,0,1.05496,0,0,0,0,3.460023,26.48496,1.05496,0,1.05496,36.71843,94.14964,0.1330904,0,0.8439683,0,27.53992
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2688393,60.77013,59.91283,3.222254,3.222254,0,-1,0,3.222254,8.343208,0,0,0,0.2688393,3.391846,3.222254,0,0,2.405063,27.43442,0,3.123007,-3.123007,33.4265,85.70879,0.1330904,3.544479,0.2150715,0,27.70326
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,58.63921,58.63921,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,5.87507,24.31141,0,4.363379,-4.363379,28.82709,73.91547,0.1330904,4.559731,0,0,24.31141
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,56.72876,56.72876,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,10.72327,19.94804,0,2.2501,-2.2501,26.45528,67.83391,0.1330904,2.351354,0,0,19.94804
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,54.61768,54.61768,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,13.22338,17.69794,0,6.440528,-6.440528,19.66636,50.42648,0.1330904,6.730352,0,0,17.69794
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,52.40192,52.40192,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,20.37952,11.25741,0,1.509179,-1.509179,18.07555,46.34747,0.1330904,1.577092,0,0,11.25741
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,50.69212,50.69212,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,22.05639,9.748229,0,0.2732104,-0.2732104,17.78756,45.60904,0.1330904,0.2855048,0,0,9.748229
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,49.51445,49.51445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.35995,9.475019,0,0,0,17.78756,45.60904,0.1330904,0,0,0,9.475019
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,48.25827,48.25827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.35995,9.475019,0,0,0,17.78756,45.60904,0.1330904,0,0,0,9.475019
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,47.28124,47.28124,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,22.35995,9.475019,0,1.043198,-1.043198,16.68793,42.78949,0.1330904,1.090142,0,0,9.475019
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.51906,8.43182,0,0,0,16.68793,42.78949,0.1330904,0,0,0,8.43182
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,45.4842,45.4842,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,23.51906,8.43182,0,0.6520388,-0.6520388,16.00063,41.02716,0.1330904,0.6813805,0,0,8.43182
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,44.89973,44.89973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.24355,7.779781,0,0,0,16.00063,41.02716,0.1330904,0,0,0,7.779781
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2114543,45.30756,44.69909,0,0,0,0,0,0,0,0,0,0,0.2114543,0,0,0,0,24.24355,7.779781,0.2114543,0,0.2114543,16.20123,41.54153,0.1330838,0,0.1691634,0,7.991236
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.39464,51.43311,44.26292,3.992625,3.992625,0,0,0,3.992625,59.97658,0,4.440892E-16,0,2.39464,4.202763,3.992625,0,0,24.0321,7.97009,0,1.808123,-1.808123,14.2953,36.65454,0.1330838,4.391887,1.915712,0,10.36473
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.112775,55.05817,45.51037,9.380025,9.380025,12,0,3.372,9.380025,33.18515,0,0,0,3.112775,0,0,2.619975,2.488976,26.04112,6.161967,5.601751,0,5.601751,19.60959,50.28089,0.1332768,10.31803,2.49022,12,9.274742
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.540619,67.26714,48.77295,1.691741,1.691741,0,-1,0,1.691741,327.5099,0,0,0,5.540619,1.78078,1.691741,0,0,20.43937,11.20354,3.759839,0,3.759839,23.17648,59.42676,0.1331593,1.860915,4.432495,0,16.74416
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.646146,75.05852,51.57319,5.065425,5.065425,0,0,0,5.065425,131.2061,0,0,0,6.646146,5.332026,5.065425,0,0,16.67953,14.5874,1.31412,0,1.31412,24.42317,62.62338,0.1331182,5.571968,5.316917,0,21.23355
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.589215,78.09209,54.26875,0.8772026,0.8772026,0,0,0,0.8772026,751.1623,0,0,0,6.589215,0.9233711,0.8772026,0,0,15.36541,15.77011,5.665844,0,5.665844,29.79826,76.40564,0.1329416,0.9649228,5.271372,0,22.35932
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.93346,82.70605,56.72876,6.31777,6.31777,0,0,0,6.31777,109.7454,0,0,0,6.93346,6.650284,6.31777,0,0,9.69957,20.86937,0.2831757,0,0.2831757,30.0669,77.09447,0.1329328,6.949547,5.546768,0,27.80283
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.090952,77.50439,59.18006,6.183683,6.183683,0,0,0,6.183683,82.3288,0,0,0,5.090952,6.50914,6.183683,0,0,9.416394,21.12422,0,1.418188,-1.418188,28.572,73.2614,0.1329328,6.802052,4.072762,0,26.21518
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.383766,76.3383,60.69794,4.010988,4.010988,0,-1,0,4.010988,109.2939,0,0,0,4.383766,4.222093,4.010988,0,0,10.99216,19.70604,0.1616728,0,0.1616728,28.72538,73.65466,0.1329277,4.412087,3.507013,0,24.0898
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.742566,78.49001,61.29114,4.191578,4.191578,0,-1,0,4.191578,113.1451,0,0,0,4.742566,4.412188,4.191578,0,0,10.83049,19.85154,0.3303781,0,0.3303781,29.0388,74.45831,0.1329175,4.610736,3.794053,0,24.59411
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.060653,68.93273,61.97157,8.553732,8.36,0,-1,0,8.36,24.64895,0,0.1937315,1.049105,2.060653,8.8,8.36,0,0,10.50011,20.14888,0,6.739347,-6.739347,21.93491,56.24324,0.1329175,9.409104,1.648522,0,22.20953
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.392749,66.14731,61.5354,3.383922,3.383922,0,-1,0,3.383922,41.15784,0,4.440892E-16,0,1.392749,3.562023,3.383922,0,0,17.98827,13.40953,0,2.169274,-2.169274,19.64829,50.38013,0.1329175,3.722315,1.114199,0,14.80228
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2661415,60.71761,59.86921,1.39639,1.39639,0,-1,0,1.39639,19.05925,0,2.220446E-16,0,0.2661415,1.469885,1.39639,0,0,20.39858,11.24026,0,1.203743,-1.203743,18.37943,47.12666,0.1329175,1.536029,0.2129132,0,11.5064
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,58.58686,58.58686,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,21.73607,10.03652,0,1.671537,-1.671537,16.61748,42.60883,0.1329175,1.746756,0,0,10.03652
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,56.67642,56.67642,8.158031,7.946731,0,-1,0,7.946731,0,0,0.2112996,1.027103,0,8.36498,7.946731,0,0,23.59333,8.36498,0,8.36498,-8.36498,7.800015,20,0.1329175,8.973834,0,0,8.36498
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,54.56534,54.56534,0.3071414,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3071414,0.3378555,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1329175,0.3378555,0,0,8.426001E-16
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,52.3583,52.3583,0.09073498,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.09073498,0.09980848,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1329175,0.09980848,0,0,8.426001E-16
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,50.69212,50.69212,0.5892474,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5892474,0.6481722,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1329175,0.6481722,0,0,8.426001E-16
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,49.48828,49.48828,0.2688831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2688831,0.2957714,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1329175,0.2957714,0,0,8.426001E-16
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,48.2321,48.2321,0.7645712,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7645712,0.8410283,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1329175,0.8410283,0,0,8.426001E-16
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,47.25507,47.25507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1329175,0,0,0,8.426001E-16
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,46.34783,46.34783,0.9235925,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9235925,1.015952,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1329175,1.015952,0,0,8.426001E-16
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1329175,0,0,0,8.426001E-16
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,44.9259,44.9259,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1331012,1.044244,0,12,8.426001E-16
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1844742,45.25592,44.72526,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1844742,0,0,8.8,8.36,24.52775,7.524,8.544475,0,8.544475,23.83701,61.12041,0.1332162,0,0.1475794,12,7.708474
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.501151,51.79615,44.28909,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.501151,0,0,8.8,8.36,15.98328,15.21403,10.86115,0,10.86115,34.1408,87.54034,0.1332589,0,2.000921,12,17.71518
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.668928,60.35671,45.51037,6.349527,6.349527,0,0,0,6.349527,73.53191,8.881784E-16,0,0,4.668928,6.683712,6.349527,0,0,5.122128,24.98906,0,2.014784,-2.014784,32.01703,82.09479,0.1332589,6.98448,3.735143,0,29.65799
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.382802,70.54494,48.72934,3.775826,3.775826,0,-1,0,3.775826,169.0439,0,0,0,6.382802,3.974553,3.775826,0,0,7.360777,22.97428,2.408248,0,2.408248,34.3017,87.95289,0.1331843,4.153409,5.106241,0,29.35708
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.451294,78.50169,51.47723,1.710493,1.710493,0,0,0,1.710493,435.6226,0.6982455,0,0,7.451294,1.800519,1.710493,0,0,4.952529,25.1417,4.952529,0,4.952529,39.00008,100,0.1330311,1.881542,5.961035,0,32.59299
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.879898,83.99741,54.17279,3.953747,3.953747,0,0,0,3.953747,199.302,3.718059,0,0,7.879898,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1330311,4.349122,6.303918,0,37.47887
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.847736,87.06162,56.62408,0,0,0,0,0,0,0,7.847736,0,0,7.847736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330311,0,6.278189,0,37.44672
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.183504,86.9006,59.07538,0,0,0,0,0,0,0,7.183504,0,0,7.183504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330311,0,5.746803,0,36.78248
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.716617,86.54437,60.60199,2.458817,2.458817,0,-1,0,2.458817,273.1646,4.128388,0,0,6.716617,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1330311,2.704699,5.373293,0,36.31559
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.04241,79.69459,61.2388,2.264104,2.264104,0,-1,0,2.264104,222.7111,2.659143,0,0,5.04241,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1330311,2.490514,4.033928,0,34.64139
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.190412,73.03335,61.92796,6.729735,6.729735,0,-1,0,6.729735,47.40769,0,8.881784E-16,0,3.190412,7.083931,6.729735,0,0,0,29.59898,0,3.893519,-3.893519,34.89595,89.47661,0.1330311,7.402708,2.552329,0,32.78939
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.875894,67.76713,61.48306,3.5827,3.5827,0,-1,0,3.5827,52.35978,0,0,0,1.875894,3.771263,3.5827,0,0,4.326133,25.70546,0,1.89537,-1.89537,32.89805,84.35381,0.1330311,3.94097,1.500715,0,27.58135
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2674857,60.66927,59.81688,0,0,0,-1,0,0,0,0,0,0,0.2674857,0,0,0,0,6.432099,23.81009,0.2674857,0,0.2674857,33.15181,85.00448,0.1330228,0,0.2139886,0,24.07758
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,58.49091,58.49091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.164613,24.05083,0,0,0,33.15181,85.00448,0.1330228,0,0,0,24.05083
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,56.58046,56.58046,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,6.164613,24.05083,0,4.682255,-4.682255,28.21628,72.3493,0.1330228,4.892957,0,0,24.05083
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,54.46938,54.46938,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.36712,19.36857,0,6.525863,-6.525863,21.33742,54.71122,0.1330228,6.819527,0,0,19.36857
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,52.26234,52.26234,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.61808,12.84271,0,0.1050576,-0.1050576,21.22668,54.42727,0.1330228,0.1097852,0,0,12.84271
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,50.63978,50.63978,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.73481,12.73765,0,1.653303,-1.653303,19.48394,49.95873,0.1330228,1.727701,0,0,12.73765
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,49.46211,49.46211,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.57181,11.08435,0,0.3315232,-0.3315232,19.13449,49.06269,0.1330228,0.3464417,0,0,11.08435
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,48.2321,48.2321,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.94017,10.75282,0,0.750429,-0.750429,18.34347,47.03444,0.1330228,0.7841983,0,0,10.75282
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,47.25507,47.25507,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.77398,10.00239,0,0.3808394,-0.3808394,17.94203,46.0051,0.1330228,0.3979771,0,0,10.00239
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.19714,9.621555,0,0,0,17.94203,46.0051,0.1330228,0,0,0,9.621555
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,45.51037,45.51037,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,22.19714,9.621555,0,1.644167,-1.644167,16.20892,41.56125,0.1330228,1.718155,0,0,9.621555
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,44.94335,44.94335,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,24.02399,7.977388,0,0.1412741,-0.1412741,16.06001,41.17942,0.1330228,0.1476315,0,0,7.977388
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2620618,45.50649,44.75143,0,0,0,0,0,0,0,0,0,0,0.2620618,0,0,0,0,24.18096,7.836114,0.2620618,0,0.2620618,16.30862,41.81689,0.1330147,0,0.2096494,0,8.098176
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.290324,48.08656,44.30653,0.8278417,0.8278417,0,0,0,0.8278417,155.8661,0,0,0,1.290324,0.8714123,0.8278417,0,0,23.9189,8.07197,0.4189121,0,0.4189121,16.70603,42.8359,0.1330018,0.9106259,1.03226,0,9.362294
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.163252,55.25179,45.53654,0,0,0,0,0,0,0,0,0,0,3.163252,0,0,0,0,23.49998,8.448991,3.163252,0,3.163252,19.70696,50.53056,0.1329042,0,2.530601,0,11.61224
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.810194,60.83257,48.67699,2.327373,2.327373,0,-1,0,2.327373,163.7122,0,0,0,3.810194,2.449866,2.327373,0,0,20.33673,11.29592,1.360328,0,1.360328,20.99748,53.83958,0.1328622,2.56011,3.048155,0,15.10611
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.532537,66.46812,51.42489,0,0,0,0,0,0,0,0,0,0,4.532537,0,0,0,0,18.97641,12.52021,4.532537,0,4.532537,25.29742,64.86505,0.1327227,0,3.62603,0,17.05275
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.354239,76.83206,54.07683,3.989148,3.989148,0,0,0,3.989148,159.2881,0,0,0,6.354239,4.199103,3.989148,0,0,14.44387,16.5995,2.155136,0,2.155136,27.34196,70.10745,0.1326565,4.388063,5.083392,0,22.95374
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.493923,80.43208,56.52812,3.449507,3.449507,0,0,0,3.449507,188.2566,0,0,0,6.493923,3.63106,3.449507,0,0,12.28873,18.53912,2.862864,0,2.862864,30.05791,77.07142,0.1325686,3.794457,5.195138,0,25.03304
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.986844,76.83876,58.97942,0,0,0,0,0,0,0,0,0,0,4.986844,0,0,0,0,9.425869,21.1157,4.986844,0,4.986844,34.78885,89.202,0.1324157,0,3.989475,0,26.10254
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.081285,79.00611,60.50603,2.008959,2.008959,0,-1,0,2.008959,252.9313,0,0,0,5.081285,2.114693,2.008959,0,0,4.439026,25.60386,2.966591,0,2.966591,37.6032,96.41828,0.132325,2.209854,4.065027,0,30.68514
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.489794,77.27531,61.14284,6.068231,6.068231,0,-1,0,6.068231,73.98851,0,8.881784E-16,0,4.489794,6.387612,6.068231,0,0,1.472435,28.27379,0,1.897818,-1.897818,35.60273,91.28886,0.132325,6.675054,3.591835,0,32.76358
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.342835,66.28291,61.832,0.3350339,0.3350339,0,-1,0,0.3350339,400.8058,0,0,0,1.342835,0.3526672,0.3350339,0,0,3.581121,26.37597,0.9901679,0,0.9901679,36.54208,93.69746,0.1322947,0.3685372,1.074268,0,27.7188
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4717004,62.91388,61.3871,5.721869,5.721869,0,-1,0,5.721869,8.243815,0,8.881784E-16,0,0.4717004,6.023021,5.721869,0,0,2.590953,27.26712,0,5.551321,-5.551321,30.69048,78.69337,0.1322947,6.294056,0.3773603,0,27.73882
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2795394,60.61136,59.72091,0,0,0,-1,0,0,0,0,0,0,0.2795394,0,0,0,0,8.759087,21.7158,0.2795394,0,0.2795394,30.95567,79.37336,0.1322862,0,0.2236315,0,21.99534
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,58.39495,58.39495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.479548,21.96739,0,0,0,30.95567,79.37336,0.1322862,0,0,0,21.96739
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,56.47578,56.47578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.479548,21.96739,0,0,0,30.95567,79.37336,0.1322862,0,0,0,21.96739
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.479548,21.96739,0,0,0,30.95567,79.37336,0.1322862,0,0,0,21.96739
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,52.21,52.21,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,8.479548,21.96739,0,1.190705,-1.190705,29.70056,76.15513,0.1322862,1.244287,0,0,21.96739
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,50.58744,50.58744,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,9.802553,20.77668,0,1.282988,-1.282988,28.34817,72.68748,0.1322862,1.340722,0,0,20.77668
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,49.43594,49.43594,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,11.2281,19.49369,0,0.05028816,-0.05028816,28.29516,72.55155,0.1322862,0.05255113,0,0,19.49369
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,48.21465,48.21465,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,11.28397,19.4434,0,2.638392,-2.638392,25.51405,65.42052,0.1322862,2.75712,0,0,19.4434
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,47.2289,47.2289,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,14.21552,16.80501,0,1.772723,-1.772723,23.64544,60.62921,0.1322862,1.852496,0,0,16.80501
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,46.374,46.374,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,16.18521,15.03229,0,1.833434,-1.833434,21.71283,55.67381,0.1322862,1.915939,0,0,15.03229
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,45.51037,45.51037,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,18.22236,13.19885,0,1.778796,-1.778796,19.83781,50.86609,0.1322862,1.858842,0,0,13.19885
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,44.94335,44.94335,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,20.1988,11.42006,0,1.061488,-1.061488,18.71891,47.9971,0.1322862,1.109255,0,0,11.42006
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1413193,45.13146,44.72526,0.2338109,0.2338109,0,0,0,0.2338109,60.44171,2.775558E-17,0,0,0.1413193,0.2461167,0.2338109,0,0,21.37823,10.35857,0,0.1047974,-0.1047974,18.60844,47.71386,0.1322862,0.257192,0.1130554,0,10.49989
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.099145,50.5558,44.30653,4.898097,4.898097,0,0,0,4.898097,42.85634,0,8.881784E-16,0,2.099145,5.155891,4.898097,0,0,21.49467,10.25377,0,3.056746,-3.056746,15.38635,39.4521,0.1322862,5.387906,1.679316,0,12.35292
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.086462,58.32478,45.51037,3.453433,3.453433,0,0,0,3.453433,118.3304,0,0,0,4.086462,3.635193,3.453433,0,0,24.89106,7.197027,0.451269,0,0.451269,15.81446,40.54982,0.1322724,3.798776,3.269169,0,11.28349
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.125013,69.38327,48.62466,3.795653,3.795653,0,-1,0,3.795653,161.3691,0,0,0,6.125013,3.995425,3.795653,0,0,24.43979,7.603169,2.129588,0,2.129588,17.83476,45.73007,0.1322074,4.175219,4.90001,0,13.72818
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.182656,77.10373,51.32893,1.556613,1.556613,0,0,0,1.556613,461.4286,0,0,0,7.182656,1.63854,1.556613,0,0,22.3102,9.519798,5.544116,0,5.544116,23.09438,59.21623,0.1320384,1.712274,5.746125,0,16.70246
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.295992,80.94373,53.98087,7.873811,7.873811,12,0,3.372,7.873811,92.6615,0,0,0,7.295992,0,0,4.126189,3.919879,16.76608,14.5095,11.21587,0,11.21587,33.73468,86.49902,0.1322796,8.661192,5.836793,12,21.80549
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.471666,80.15007,56.37983,3.474316,3.474316,0,0,0,3.474316,186.2717,0,0,0,6.471666,3.657175,3.474316,0,0,5.550212,24.60379,2.814492,0,2.814492,36.40475,93.34531,0.1321941,3.821748,5.177333,0,31.07545
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.238585,86.86071,58.83112,0,0,0,0,0,0,0,4.502864,0,0,7.238585,0,0,0,0,2.73572,27.13683,2.73572,0,2.73572,39.00008,100,0.132111,0,5.790868,0,34.37542
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.581679,85.58445,60.35773,5.075471,5.075471,0,-1,0,5.075471,129.6762,1.239078,0,0,6.581679,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.132111,5.583018,5.265343,0,36.18066
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.502775,81.45488,61.03816,0.7783159,0.7783159,0,-1,0,0.7783159,707.0105,4.683495,0,0,5.502775,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.132111,0.8561475,4.40222,0,35.10175
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.350325,73.42303,61.72731,0.337137,0.337137,0,-1,0,0.337137,993.7576,2.995444,0,0,3.350325,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.132111,0.3708507,2.68026,0,32.9493
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.739665,67.0907,61.29114,0,0,0,-1,0,0,0,1.739665,0,0,1.739665,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132111,0,1.391732,0,31.33864
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2824217,60.51527,59.61623,4.500679,4.500679,0,-1,0,4.500679,6.275092,0,0,0,0.2824217,4.737556,4.500679,0,0,0,29.59898,0,4.455135,-4.455135,34.30396,87.95868,0.132111,4.950747,0.2259374,0,29.8814
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,58.29027,58.29027,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.95015,25.14384,0,1.660452,-1.660452,32.55368,83.47082,0.132111,1.735173,0,0,25.14384
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,56.37983,56.37983,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.795097,23.48339,0,0.4264711,-0.4264711,32.10415,82.31815,0.132111,0.4456623,0,0,23.48339
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,54.32108,54.32108,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.268953,23.05692,0,8.409188,-8.409188,23.24008,59.58983,0.132111,8.787602,0,0,23.05692
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,52.11404,52.11404,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.6125,14.64773,0,2.369411,-2.369411,20.7425,53.1858,0.132111,2.476034,0,0,14.64773
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,50.54382,50.54382,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.24517,12.27832,0,0.2233523,-0.2233523,20.50707,52.58212,0.132111,0.2334032,0,0,12.27832
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,49.39232,49.39232,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.49334,12.05497,0,1.057761,-1.057761,19.39209,49.72321,0.132111,1.105361,0,0,12.05497
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,48.18848,48.18848,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.66863,10.99721,0,0.8534607,-0.8534607,18.49246,47.41648,0.132111,0.8918664,0,0,10.99721
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,47.20273,47.20273,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.61692,10.14375,0,1.018154,-1.018154,17.41924,44.66462,0.132111,1.063971,0,0,10.14375
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,46.34783,46.34783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74821,9.125593,0,0,0,17.41924,44.66462,0.132111,0,0,0,9.125593
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,45.4842,45.4842,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.74821,9.125593,0,0.6799799,-0.6799799,16.70247,42.82677,0.132111,0.7105789,0,0,9.125593
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,44.89973,44.89973,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.50374,8.445613,0,1.041647,-1.041647,15.60448,40.01141,0.132111,1.088521,0,0,8.445613
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2608069,45.45027,44.69909,0.1732837,0.1732837,0,0,0,0.1732837,150.5087,0,0,0,0.2608069,0.1824038,0.1732837,0,0,24.66113,7.403966,0.07840309,0,0.07840309,15.67886,40.20213,0.1321086,0.190612,0.2086456,0,7.664773
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.013952,50.24641,44.26292,3.462153,3.462153,0,0,0,3.462153,58.17052,0,0,0,2.013952,3.644372,3.462153,0,0,24.58272,7.474528,0,1.630419,-1.630419,13.96025,35.79544,0.1321086,3.808368,1.611162,0,9.488481
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.143924,58.47465,45.46675,11.01559,11.01559,12,0,3.372,11.01559,37.61872,0,0,0,4.143924,0,0,0.9844112,0.9351907,26.3943,5.844109,5.079114,0,5.079114,18.77872,48.15046,0.132272,12.11715,3.315139,12,9.988033
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.03318,65.06843,48.5287,3.017796,3.017796,0,-1,0,3.017796,166.7833,0,0,0,5.03318,3.176627,3.017796,0,0,21.31518,10.41531,1.856552,0,1.856552,20.54,52.66656,0.1322157,3.319576,4.026544,0,15.44849
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.293663,77.41572,51.18063,1.421773,1.421773,0,0,0,1.421773,512.9977,0,0,0,7.293663,1.496603,1.421773,0,0,19.45863,12.08621,5.79706,0,5.79706,26.03957,66.768,0.1320403,1.56395,5.83493,0,19.37987
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.949628,83.89736,53.83257,5.032989,5.032989,0,0,0,5.032989,157.9504,0,0,0,7.949628,5.297883,5.032989,0,0,13.66157,17.30356,2.651745,0,2.651745,28.55524,73.21841,0.1319601,5.536287,6.359702,0,25.25319
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.942268,87.02716,56.23153,3.956376,3.956376,0,0,0,3.956376,200.746,0,0,0,7.942268,4.164607,3.956376,0,0,11.00983,19.69013,3.777661,0,3.777661,32.13904,82.40764,0.1318462,4.352014,6.353814,0,27.6324
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.594209,83.56501,58.69154,2.562799,2.562799,0,0,0,2.562799,257.305,0,0,0,6.594209,2.697683,2.562799,0,0,7.232167,23.09003,3.896527,0,3.896527,35.83561,91.886,0.1317288,2.819078,5.275367,0,29.68424
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.483729,80.38802,60.20943,0,0,0,-1,0,0,0,2.148089,0,0,5.483729,0,0,0,0,3.33564,26.5969,3.33564,0,3.33564,39.00008,100,0.1316285,0,4.386983,0,32.08063
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.643414,73.5799,60.84624,1.609935,1.609935,0,-1,0,1.609935,226.3082,1.948746,0,0,3.643414,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1316285,1.770928,2.914731,0,33.24239
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.946571,68.11622,61.57902,0,0,0,-1,0,0,0,1.946571,0,0,1.946571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1316285,0,1.557257,0,31.54555
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.701957,66.80513,61.14284,4.728271,4.728271,0,-1,0,4.728271,35.99534,0,0,0,1.701957,4.977127,4.728271,0,0,0,29.59898,0,3.27517,-3.27517,35.54774,91.14789,0.1316285,5.201097,1.361566,0,31.30094
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2844427,60.42518,59.52028,3.935907,3.935907,0,-1,0,3.935907,7.226866,0,0,0,0.2844427,4.14306,3.935907,0,0,3.639077,26.32381,0,3.858617,-3.858617,31.48041,80.71883,0.1316285,4.329497,0.2275542,0,26.60825
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,58.19431,58.19431,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.92643,22.46519,0,2.743068,-2.743068,28.58896,73.30488,0.1316285,2.866507,0,0,22.46519
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,56.23153,56.23153,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.97428,19.72212,0,3.329229,-3.329229,25.07964,64.30665,0.1316285,3.479044,0,0,19.72212
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,54.17279,54.17279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.67343,16.39289,0,0,0,25.07964,64.30665,0.1316285,0,0,0,16.39289
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,52.01809,52.01809,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.67343,16.39289,0,0.46136,-0.46136,24.59333,63.05968,0.1316285,0.4821212,0,0,16.39289
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,50.49148,50.49148,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.18605,15.93153,0,1.245721,-1.245721,23.28022,59.69276,0.1316285,1.301779,0,0,15.93153
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,49.31381,49.31381,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.57018,14.68581,0,0.1779266,-0.1779266,23.09267,59.21186,0.1316285,0.1859333,0,0,14.68581
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,48.10997,48.10997,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.76788,14.50789,0,0.06217786,-0.06217786,23.02713,59.0438,0.1316285,0.06497587,0,0,14.50789
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,47.17656,47.17656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.83697,14.44571,0,0,0,23.02713,59.0438,0.1316285,0,0,0,14.44571
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,46.29549,46.29549,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.83697,14.44571,0,0.1833768,-0.1833768,22.83383,58.54817,0.1316285,0.1916287,0,0,14.44571
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,45.46675,45.46675,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,17.04072,14.26233,0,2.008793,-2.008793,20.71638,53.11881,0.1316285,2.099189,0,0,14.26233
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,44.87356,44.87356,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.27271,12.25354,0,1.778683,-1.778683,18.84148,48.3114,0.1316285,1.858724,0,0,12.25354
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.256476,45.39391,44.65547,0,0,0,0,0,0,0,0,0,0,0.256476,0,0,0,0,21.24903,10.47485,0.256476,0,0.256476,19.0848,48.93528,0.1316208,0,0.2051808,0,10.73133
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.836766,49.67341,44.23675,0.2243741,0.2243741,0,0,0,0.2243741,818.6176,0,0,0,1.836766,0.2361833,0.2243741,0,0,20.99255,10.70568,1.600583,0,1.600583,20.60324,52.82872,0.1315728,0.2468115,1.469413,0,12.54245
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.027527,54.67705,45.41441,3.078064,3.078064,0,0,0,3.078064,98.35816,0,0,0,3.027527,3.240067,3.078064,0,0,19.39197,12.14621,0,0.2125401,-0.2125401,20.37921,52.25427,0.1315728,3.38587,2.422022,0,15.17373
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.17541,55.10757,48.43274,0.9467498,0.9467498,0,-1,0,0.9467498,229.7767,0,0,0,2.17541,0.9965788,0.9467498,0,0,19.62812,11.93367,1.178831,0,1.178831,21.49754,55.1218,0.1315374,1.041425,1.740328,0,14.10908
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.993028,64.06113,51.03233,4.361935,4.361935,0,0,0,4.361935,91.54259,0,0,0,3.993028,4.59151,4.361935,0,0,18.44929,12.99462,0,0.5984825,-0.5984825,20.86669,53.50422,0.1315374,4.798128,3.194422,0,16.98764
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.136431,63.85062,53.63193,4.432227,4.432227,0,0,0,4.432227,70.76423,0,0,0,3.136431,4.665502,4.432227,0,0,19.11427,12.39613,0,1.529071,-1.529071,19.25491,49.37145,0.1315374,4.87545,2.509145,0,15.53256
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.95898,73.34041,56.03961,1.396157,1.396157,0,0,0,1.396157,355.1879,0,0,0,4.95898,1.469639,1.396157,0,0,20.81324,10.86706,3.489341,0,3.489341,22.56519,57.85933,0.1314328,1.535772,3.967184,0,15.82604
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.232818,77.29613,58.49091,3.107202,3.107202,0,0,0,3.107202,168.4093,0,0,0,5.232818,3.270739,3.107202,0,0,17.3239,14.00747,1.962079,0,1.962079,24.42658,62.63212,0.131374,3.417922,4.186255,0,19.24029
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.899225,73.64287,60.00879,8.664749,8.36,0,-1,0,8.36,46.64145,0,0.304749,1.171224,3.899225,8.8,8.36,0,0,15.36182,15.77334,0,4.900774,-4.900774,19.26071,49.38633,0.131374,9.531224,3.11938,0,19.67257
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.266025,64.85192,60.69794,3.080263,3.080263,0,-1,0,3.080263,41.10121,0,4.440892E-16,0,1.266025,3.242382,3.080263,0,0,20.80713,10.87257,0,1.976357,-1.976357,17.17744,44.04464,0.131374,3.388289,1.01282,0,12.13859
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.956959,67.99718,61.43072,0,0,0,-1,0,0,0,0,0,0,1.956959,0,0,0,0,23.00308,8.89621,1.956959,0,1.956959,19.03398,48.80497,0.1313155,0,1.565567,0,10.85317
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.337623,65.4005,60.99454,3.25082,3.25082,0,-1,0,3.25082,41.14724,0,0,0,1.337623,3.421916,3.25082,0,0,21.04612,10.65747,0,2.084293,-2.084293,16.83694,43.17155,0.1313155,3.575902,1.070098,0,11.99509
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1155753,59.73792,59.37198,0,0,0,-1,0,0,0,0,0,0,0.1155753,0,0,0,0,23.362,8.573179,0.1155753,0,0.1155753,16.94658,43.45269,0.131312,0,0.09246026,0,8.688755
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,58.04601,58.04601,8.904402,8.243338,0,-1,0,8.243338,0,0,0.6610648,1.551505,0,8.677197,8.243338,0,0,23.24642,8.677197,0,8.677197,-8.677197,7.800015,20,0.131312,9.794842,0,0,8.677197
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,56.08323,56.08323,1.75781,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.75781,1.933591,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131312,1.933591,0,0,8.426001E-16
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,54.07683,54.07683,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.131312,11.43612,0,0,8.426001E-16
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,51.91341,51.91341,1.652457,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.652457,1.817702,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131312,1.817702,0,0,8.426001E-16
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,50.39552,50.39552,2.564051,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.564051,2.820456,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131312,2.820456,0,0,8.426001E-16
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,49.24402,49.24402,0.7375767,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7375767,0.8113343,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131312,0.8113343,0,0,8.426001E-16
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,48.01401,48.01401,1.594263,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.594263,1.753689,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131312,1.753689,0,0,8.426001E-16
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,47.0806,47.0806,1.689582,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.689582,1.85854,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131312,1.85854,0,0,8.426001E-16
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,46.2257,46.2257,0.8117689,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8117689,0.8929458,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131312,0.8929458,0,0,8.426001E-16
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,45.38824,45.38824,2.146343,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.146343,2.360977,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.131312,2.360977,0,0,8.426001E-16
