Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.051338,73.31125,59.18006,0.6147008,0.6147008,0,-1,0,0.6147008,659.0748,3.404284,0,0,4.051338,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1334211,0.6761709,3.24107,0,33.65031
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.364903,71.55084,59.96517,5.99,5.99,0,-1,0,5.99,56.17534,0,8.881784E-16,0,3.364903,6.305264,5.99,0,0,0,29.59898,0,2.94036,-2.94036,35.90067,92.0528,0.1334211,6.589,2.691923,0,32.96388
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.968821,66.03455,59.52028,0.2511261,0.2511261,0,-1,0,0.2511261,783.9969,0,0,0,1.968821,0.2643433,0.2511261,0,0,3.267067,26.65862,1.704478,0,1.704478,37.51768,96.19897,0.1333722,0.2762387,1.575057,0,28.62744
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3190489,58.85822,57.85409,7.923469,7.923469,0,-1,0,7.923469,4.026631,0,2.664535E-15,0.3558156,0.3190489,8.340493,7.923469,0,0,1.562589,28.19265,0,8.021444,-8.021444,29.06233,74.51865,0.1333722,8.715816,0.2552391,0,28.5117
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,56.43216,56.43216,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.47531,20.1712,0,6.638727,-6.638727,22.0645,56.57552,0.1333722,6.937469,0,0,20.1712
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,54.56534,54.56534,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.85167,13.53248,0,0.2124186,-0.2124186,21.84059,56.0014,0.1333722,0.2219774,0,0,13.53248
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,52.69852,52.69852,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,18.08769,13.32006,0,3.480763,-3.480763,18.17154,46.59361,0.1333722,3.637397,0,0,13.32006
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,50.78807,50.78807,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.9552,9.839295,0,0.8290623,-0.8290623,17.29764,44.35282,0.1333722,0.8663701,0,0,9.839295
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,49.46211,49.46211,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.87638,9.010233,0,1.068326,-1.068326,16.17152,41.46535,0.1333722,1.116401,0,0,9.010233
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,48.40657,48.40657,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,24.06341,7.941907,0,0.5381137,-0.5381137,15.6043,40.01094,0.1333722,0.5623288,0,0,7.941907
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,47.25507,47.25507,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.66132,7.403793,0,1.733243,-1.733243,13.7773,35.32634,0.1333722,1.811239,0,0,7.403793
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,46.39145,46.39145,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.58714,5.67055,0,0.5048282,-0.5048282,13.24516,33.96189,0.1333722,0.5275454,0,0,5.67055
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,45.60633,45.60633,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,27.14806,5.165722,0,0.2027303,-0.2027303,13.03147,33.41396,0.1333722,0.2118531,0,0,5.165722
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,44.87356,44.87356,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.37332,4.962992,0,1.302572,-1.302572,11.65844,29.89337,0.1333722,1.361188,0,0,4.962992
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,44.28909,44.28909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.82062,3.66042,0,0,0,11.65844,29.89337,0.1333722,0,0,0,3.66042
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05453145,44.2443,44.08845,1.099036,1.099036,0,0,0,1.099036,4.961752,2.220446E-16,0,0,0.05453145,1.15688,1.099036,0,0,28.82062,3.66042,0,1.102349,-1.102349,10.49646,26.91394,0.1333722,1.20894,0.04362516,0,3.714952
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.954757,49.44709,43.66972,0.06261513,0.06261513,0,0,0,0.06261513,3121.861,0,0,0,1.954757,0.06591066,0.06261513,0,0,30.04545,2.558071,1.888847,0,1.888847,12.28838,31.50859,0.1333181,0.06887664,1.563806,0,4.512829
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.101736,54.21161,44.75143,3.756458,3.756458,0,0,0,3.756458,82.57075,0,0,0,3.101736,3.954167,3.756458,0,0,28.1566,4.258033,0,0.8524309,-0.8524309,11.38984,29.20465,0.1333181,4.132104,2.481389,0,7.359769
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.921181,63.35509,47.3772,0,0,0,-1,0,0,0,0,0,0,4.921181,0,0,0,0,29.10375,3.405602,4.921181,0,4.921181,16.05848,41.1755,0.1331773,0,3.936945,0,8.326784
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.628082,72.72543,49.70637,0.08041487,0.08041487,0,0,0,0.08041487,8242.359,0,0,0,6.628082,0.08464723,0.08041487,0,0,24.18257,7.834665,6.543435,0,6.543435,22.26612,57.09251,0.1329906,0.08845636,5.302465,0,14.46275
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.353796,74.40464,52.0617,7.060701,7.060701,0,0,0,7.060701,89.98817,0,0,0,6.353796,7.432317,7.060701,0,0,17.63914,13.72376,0,1.078521,-1.078521,21.12926,54.17749,0.1329906,7.766771,5.083037,0,20.07755
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.647787,78.46898,54.3647,0,0,0,0,0,0,0,0,0,0,6.647787,0,0,0,0,18.83749,12.64524,6.647787,0,6.647787,27.43591,70.34834,0.1328014,0,5.31823,0,19.29302
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.019055,78.62254,56.77238,0,0,0,0,0,0,0,0,0,0,6.019055,0,0,0,0,12.1897,18.62824,6.019055,0,6.019055,33.14609,84.9898,0.1326305,0,4.815244,0,24.6473
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.926251,79.98611,58.24665,2.077372,2.077372,0,-1,0,2.077372,285.2764,0,0,0,5.926251,2.186707,2.077372,0,0,6.170649,24.04539,3.739544,0,3.739544,36.69373,94.0863,0.1325246,2.285109,4.741001,0,29.97165
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.686948,79.81331,58.97942,6.064162,6.064162,0,-1,0,6.064162,93.77961,0,8.881784E-16,0,5.686948,6.383329,6.064162,0,0,2.431104,27.41098,0,0.696381,-0.696381,35.95968,92.20412,0.1325246,6.670578,4.549558,0,33.09793
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.966676,73.69184,59.81688,3.936246,3.936246,0,-1,0,3.936246,100.7731,0,0,0,3.966676,4.143417,3.936246,0,0,3.204861,26.7146,0,0.1767407,-0.1767407,35.77338,91.72643,0.1325246,4.329871,3.173341,0,30.68128
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.93489,65.81641,59.42432,2.23639,2.23639,0,-1,0,2.23639,86.51842,0,0,0,1.93489,2.354095,2.23639,0,0,3.40124,26.53786,0,0.4192055,-0.4192055,35.3315,90.5934,0.1325246,2.460029,1.547912,0,28.47275
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3175057,58.70401,57.70579,0,0,0,-1,0,0,0,0,0,0,0.3175057,0,0,0,0,3.867023,26.11866,0.3175057,0,0.3175057,35.63271,91.36574,0.1325156,0,0.2540046,0,26.43616
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,56.32748,56.32748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.549518,26.40441,0,0,0,35.63271,91.36574,0.1325156,0,0,0,26.40441
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,54.41704,54.41704,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,3.549518,26.40441,0,2.403059,-2.403059,33.09966,84.87076,0.1325156,2.511197,0,0,26.40441
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,52.60256,52.60256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.219583,24.00135,0,0,0,33.09966,84.87076,0.1325156,0,0,0,24.00135
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,50.69212,50.69212,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,6.219583,24.00135,0,0.8796362,-0.8796362,32.17245,82.49329,0.1325156,0.9192199,0,0,24.00135
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,49.36615,49.36615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.196957,23.12172,0,0,0,32.17245,82.49329,0.1325156,0,0,0,23.12172
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,48.33678,48.33678,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,7.196957,23.12172,0,1.878781,-1.878781,30.19204,77.41532,0.1325156,1.963326,0,0,23.12172
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,47.15911,47.15911,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,9.284492,21.24294,0,1.290623,-1.290623,28.8316,73.92703,0.1325156,1.348701,0,0,21.24294
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71852,19.95231,0,0,0,28.8316,73.92703,0.1325156,0,0,0,19.95231
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,45.53654,45.53654,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,10.71852,19.95231,0,1.530351,-1.530351,27.21847,69.7908,0.1325156,1.599217,0,0,19.95231
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,44.80377,44.80377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.41891,18.42196,0,0,0,27.21847,69.7908,0.1325156,0,0,0,18.42196
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,44.21058,44.21058,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,12.41891,18.42196,0,1.66897,-1.66897,25.45922,65.27992,0.1325156,1.744074,0,0,18.42196
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03604981,44.12161,44.01866,0.1472541,0.1472541,0,0,0,0.1472541,24.48136,0,0,0,0.03604981,0.1550043,0.1472541,0,0,14.27332,16.75299,0,0.1189545,-0.1189545,25.33383,64.95841,0.1325156,0.1619795,0.02883985,0,16.78904
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.216007,50.18092,43.59993,4.673916,4.673916,0,0,0,4.673916,47.4122,0,8.881784E-16,0,2.216007,4.919912,4.673916,0,0,14.40549,16.63404,0,2.703905,-2.703905,22.48366,57.65031,0.1325156,5.141308,1.772805,0,18.85004
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.498017,58.83595,44.68164,5.491532,5.491532,0,0,0,5.491532,81.90823,0,0,0,4.498017,5.78056,5.491532,0,0,17.40983,13.93013,0,1.282543,-1.282543,21.13174,54.18385,0.1325156,6.040685,3.598413,0,18.42815
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.089168,67.66436,47.28124,1.740583,1.740583,0,-1,0,1.740583,349.8349,0,0,0,6.089168,1.832193,1.740583,0,0,18.83488,12.64759,4.256975,0,4.256975,25.17027,64.53901,0.1323953,1.914642,4.871334,0,18.73676
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.523854,76.41767,49.55807,5.895496,5.895496,0,0,0,5.895496,127.6204,0,0,0,7.523854,6.205786,5.895496,0,0,14.5779,16.47887,1.318069,0,1.318069,26.42069,67.74524,0.1323581,6.485046,6.019083,0,24.00272
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.702197,80.21822,51.91341,5.776563,5.776563,0,0,0,5.776563,133.3353,0,0,0,7.702197,6.080593,5.776563,0,0,13.25983,17.66513,1.621604,0,1.621604,27.95908,71.68981,0.1323123,6.354219,6.161757,0,25.36732
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.13486,85.40372,54.26875,2.785387,2.785387,0,0,0,2.785387,292.055,0,0,0,8.13486,2.931986,2.785387,0,0,11.63823,19.12457,5.202874,0,5.202874,32.89496,84.34589,0.1321657,3.063926,6.507888,0,27.25943
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.646386,86.03807,56.62408,1.234692,1.234692,0,0,0,1.234692,619.295,0,0,0,7.646386,1.299676,1.234692,0,0,6.435356,23.80716,6.34671,0,6.34671,38.91598,99.78437,0.1319873,1.358161,6.117109,0,31.45354
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.258376,81.3524,58.15069,7.085799,7.085799,0,-1,0,7.085799,88.3228,0,0,0,6.258376,7.458736,7.085799,0,0,0.08864522,29.5192,0,1.20036,-1.20036,37.65069,96.54004,0.1319873,7.794379,5.006701,0,35.77757
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.326083,78.14818,58.88346,4.36164,4.36164,0,-1,0,4.36164,122.1119,0,0,0,5.326083,4.591201,4.36164,0,0,1.422378,28.31884,0.7348827,0,0.7348827,38.34786,98.32765,0.1319667,4.797805,4.260867,0,33.64492
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.568094,72.05141,59.72091,3.530656,3.530656,0,-1,0,3.530656,101.0604,0,0,0,3.568094,3.71648,3.530656,0,0,0.6874958,28.98023,0,0.1483862,-0.1483862,38.19145,97.9266,0.1319667,3.883722,2.854475,0,32.54832
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.999543,65.93983,59.32836,0.3554888,0.3554888,0,-1,0,0.3554888,562.477,0.7729747,0,0,1.999543,0.3741988,0.3554888,0,0,0.8523694,28.83185,0.8523694,0,0.8523694,39.00008,100,0.1319427,0.3910377,1.599634,0,30.83139
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3019924,58.55834,57.60983,6.635375,6.635375,0,-1,0,6.635375,4.551248,0,8.881784E-16,0,0.3019924,6.984605,6.635375,0,0,0,29.59898,0,6.682613,-6.682613,31.95599,81.93826,0.1319427,7.298913,0.2415939,0,29.90097
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,56.23153,56.23153,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.425126,22.91636,0,1.173071,-1.173071,30.71946,78.76768,0.1319427,1.225859,0,0,22.91636
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,54.32108,54.32108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.728539,21.74329,0,0,0,30.71946,78.76768,0.1319427,0,0,0,21.74329
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,52.45426,52.45426,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.728539,21.74329,0,7.329908,-7.329908,22.99306,58.95644,0.1319427,7.659754,0,0,21.74329
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,50.58744,50.58744,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.87288,14.41339,0,0.3459063,-0.3459063,22.62844,58.02153,0.1319427,0.3614721,0,0,14.41339
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,49.26147,49.26147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.25722,14.06748,0,0,0,22.62844,58.02153,0.1319427,0,0,0,14.06748
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,48.2321,48.2321,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.25722,14.06748,0,1.073779,-1.073779,21.49658,55.11932,0.1319427,1.1221,0,0,14.06748
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,47.0806,47.0806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45031,12.9937,0,0,0,21.49658,55.11932,0.1319427,0,0,0,12.9937
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,46.25187,46.25187,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.45031,12.9937,0,0.7150745,-0.7150745,20.74282,53.18662,0.1319427,0.7472529,0,0,12.9937
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,45.46675,45.46675,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.24484,12.27863,0,0.6996921,-0.6996921,20.00528,51.29549,0.1319427,0.7311783,0,0,12.27863
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,44.75143,44.75143,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.02227,11.57893,0,0.8771851,-0.8771851,19.08065,48.92464,0.1319427,0.9166584,0,0,11.57893
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,44.14079,44.14079,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.99692,10.70175,0,1.401956,-1.401956,17.60286,45.13544,0.1319427,1.465044,0,0,10.70175
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03818755,44.04916,43.94015,0,0,0,0,0,0,0,0,0,0,0.03818755,0,0,0,0,22.55465,9.299791,0.03818755,0,0.03818755,17.63908,45.22833,0.1319417,0,0.03055004,0,9.337979
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.194215,50.03131,43.52142,3.993572,3.993572,0,0,0,3.993572,54.94368,0,4.440892E-16,0,2.194215,4.20376,3.993572,0,0,22.51646,9.334161,0,2.009544,-2.009544,15.52084,39.79694,0.1319417,4.392929,1.755372,0,11.52838
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.70997,56.0596,44.60313,3.641,3.641,0,0,0,3.641,101.8943,0,0,0,3.70997,3.832631,3.641,0,0,24.74929,7.324616,0,0.1226607,-0.1226607,15.39154,39.46542,0.1319417,4.0051,2.967976,0,11.03459
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.887735,66.75804,47.17656,3.149446,3.149446,0,-1,0,3.149446,186.9451,0,0,0,5.887735,3.315207,3.149446,0,0,24.88558,7.201955,2.572528,0,2.572528,17.83206,45.72313,0.1318696,3.464391,4.710188,0,13.08969
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.803089,73.13425,49.43594,1.782783,1.782783,0,0,0,1.782783,381.5995,0,0,0,6.803089,1.876613,1.782783,0,0,22.31305,9.51723,4.926476,0,4.926476,22.50572,57.70686,0.1317317,1.961061,5.442472,0,16.32032
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.407966,74.27714,51.76511,1.474545,1.474545,0,0,0,1.474545,434.5724,0,0,0,6.407966,1.552153,1.474545,0,0,17.38658,13.95106,4.855813,0,4.855813,27.11235,69.51871,0.131596,1.622,5.126373,0,20.35902
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.739916,83.18472,54.07683,2.129339,2.129339,0,0,0,2.129339,363.4891,0,0,0,7.739916,2.24141,2.129339,0,0,12.53076,18.32129,5.498506,0,5.498506,32.32869,82.89391,0.1314428,2.342273,6.191933,0,26.06121
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.139316,83.30721,56.43216,2.013314,2.013314,0,0,0,2.013314,354.6052,0,0,0,7.139316,2.119278,2.013314,0,0,7.032259,23.26995,5.020038,0,5.020038,37.09112,95.10524,0.1313031,2.214645,5.711452,0,30.40926
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.733395,83.29453,57.95005,4.084105,4.084105,0,-1,0,4.084105,164.8683,0.4221158,0,0,6.733395,4.299058,4.084105,0,0,2.012221,27.78798,2.012221,0,2.012221,39.00008,100,0.1312473,4.492516,5.386716,0,34.52137
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.799051,75.73618,58.69154,5.016709,5.016709,0,-1,0,5.016709,95.66132,8.881784E-16,0,0,4.799051,5.280747,5.016709,0,0,0,29.59898,0,0.481696,-0.481696,38.49232,98.69807,0.1312473,5.518381,3.839241,0,34.39803
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.452696,71.39462,59.52028,2.878301,2.878301,0,-1,0,2.878301,119.956,0,0,0,3.452696,3.029791,2.878301,0,0,0.5352178,29.11728,0.4229053,0,0.4229053,38.89353,99.7268,0.1312355,3.166131,2.762157,0,32.56998
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.92411,65.46854,59.12772,5.899625,5.899625,0,-1,0,5.899625,32.6141,0,8.881784E-16,0,1.92411,6.210132,5.899625,0,0,0.1123124,29.4979,0,4.286022,-4.286022,34.37566,88.14256,0.1312355,6.489587,1.539288,0,31.42201
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3316037,58.44993,57.40919,0.2056764,0.2056764,0,-1,0,0.2056764,161.2259,0,0,0,0.3316037,0.2165015,0.2056764,0,0,4.874559,25.21188,0.1151022,0,0.1151022,34.48486,88.42255,0.1312323,0.2262441,0.265283,0,25.54348
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,55.98727,55.98727,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.759457,25.31547,0,5.923782,-5.923782,28.24065,72.41177,0.1312323,6.190352,0,0,25.31547
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,54.12045,54.12045,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.34144,19.39169,0,1.123728,-1.123728,27.05613,69.37457,0.1312323,1.174296,0,0,19.39169
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,52.30596,52.30596,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.59002,18.26796,0,1.362507,-1.362507,25.61992,65.69199,0.1312323,1.42382,0,0,18.26796
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,50.43914,50.43914,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,14.10392,16.90545,0,2.111408,-2.111408,23.3943,59.98528,0.1312323,2.206422,0,0,16.90545
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,49.13934,49.13934,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.44993,14.79404,0,1.574179,-1.574179,21.73497,55.73059,0.1312323,1.645017,0,0,14.79404
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,48.10997,48.10997,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,18.19902,13.21986,0,2.400037,-2.400037,19.20511,49.24378,0.1312323,2.508038,0,0,13.21986
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,46.98464,46.98464,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.86572,10.81983,0,2.494563,-2.494563,16.57561,42.50149,0.1312323,2.606819,0,0,10.81983
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.63746,8.325263,0,0,0,16.57561,42.50149,0.1312323,0,0,0,8.325263
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,45.3359,45.3359,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.63746,8.325263,0,1.151527,-1.151527,15.3618,39.38914,0.1312323,1.203346,0,0,8.325263
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,44.6293,44.6293,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.91694,7.173736,0,1.950067,-1.950067,13.30625,34.11851,0.1312323,2.03782,0,0,7.173736
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,44.03611,44.03611,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,27.08368,5.223669,0,0.3654373,-0.3654373,12.92104,33.13081,0.1312323,0.381882,0,0,5.223669
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2297012,44.4755,43.81802,1.331385,1.331385,0,0,0,1.331385,17.25279,0,0,0,0.2297012,1.401458,1.331385,0,0,27.48972,4.858231,0,1.171757,-1.171757,11.6859,29.96379,0.1312323,1.464524,0.1837609,0,5.087932
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.208224,46.93881,43.42546,2.137029,2.137029,0,0,0,2.137029,56.53757,0,0,0,1.208224,2.249504,2.137029,0,0,28.79167,3.686474,0,1.04128,-1.04128,10.58829,27.14942,0.1312323,2.350732,0.9665793,0,4.894698
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.994419,50.41293,44.481,4.498892,4.498892,11.99335,0,3.370318,4.498892,44.33133,0,0,0,1.994419,0,0,7.494459,7.119736,29.94865,2.645194,9.114154,0,9.114154,19.23474,49.31975,0.1315135,4.948781,1.595535,12,4.639613
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.432406,54.46848,47.03698,1.704912,1.704912,0,-1,0,1.704912,142.6705,0,0,0,2.432406,1.794644,1.704912,0,0,20.83449,10.84793,0.637762,0,0.637762,19.83978,50.87112,0.1314958,1.875403,1.945925,0,13.28034
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.050958,58.86403,49.26147,1.768643,1.768643,0,0,0,1.768643,172.5028,0,0,0,3.050958,1.86173,1.768643,0,0,20.19673,11.42192,1.189229,0,1.189229,20.96798,53.76394,0.1314628,1.945507,2.440767,0,14.47288
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.331268,69.68066,51.57319,2.615122,2.615122,0,0,0,2.615122,203.8631,0,0,0,5.331268,2.75276,2.615122,0,0,19.0075,12.49222,2.578509,0,2.578509,23.41417,60.0362,0.1313913,2.876634,4.265015,0,17.82349
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.264544,76.20421,53.87619,0,0,0,0,0,0,0,0,0,0,6.264544,0,0,0,0,16.429,14.81288,6.264544,0,6.264544,29.35723,75.2748,0.131218,0,5.011635,0,21.07743
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.819203,77.11546,56.23153,1.813749,1.813749,0,0,0,1.813749,320.8385,0,0,0,5.819203,1.909209,1.813749,0,0,10.16445,20.45097,3.909994,0,3.909994,33.06658,84.78593,0.13111,1.995124,4.655363,0,26.27018
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.269402,80.92353,57.75813,2.042701,2.042701,0,-1,0,2.042701,306.9172,0,0,0,6.269402,2.150212,2.042701,0,0,6.254457,23.96997,4.11919,0,4.11919,36.97438,94.80593,0.1309965,2.246971,5.015522,0,30.23937
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.426767,78.11481,58.49091,0,0,0,-1,0,0,0,3.2915,0,0,5.426767,0,0,0,0,2.135267,27.67724,2.135267,0,2.135267,39.00008,100,0.1309377,0,4.341414,0,33.104
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.682787,68.35339,59.32836,4.95211,4.95211,0,-1,0,4.95211,54.17461,0,0,0,2.682787,5.212748,4.95211,0,0,0,29.59898,0,2.529961,-2.529961,36.33326,93.16203,0.1309377,5.447321,2.146229,0,32.28176
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.528351,63.91761,58.9358,0.9734818,0.9734818,0,-1,0,0.9734818,156.9984,0,0,0,1.528351,1.024718,0.9734818,0,0,2.811068,27.06902,0.503633,0,0.503633,36.81105,94.38712,0.1309238,1.07083,1.22268,0,28.59737
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2328503,57.94557,57.21728,7.244196,7.244196,0,-1,0,7.244196,3.214301,0,8.881784E-16,0,0.2328503,7.625469,7.244196,0,0,2.307435,27.52229,0,7.392619,-7.392619,29.01855,74.40639,0.1309238,7.968616,0.1862802,0,27.75514
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,55.79535,55.79535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52146,20.12967,0,0,0,29.01855,74.40639,0.1309238,0,0,0,20.12967
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,53.92853,53.92853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52146,20.12967,0,0,0,29.01855,74.40639,0.1309238,0,0,0,20.12967
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,52.11404,52.11404,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.52146,20.12967,0,4.214714,-4.214714,24.57585,63.01487,0.1309238,4.404376,0,0,20.12967
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,50.29956,50.29956,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,15.20447,15.91495,0,0.4899544,-0.4899544,24.05939,61.69062,0.1309238,0.5120024,0,0,15.91495
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,49.01721,49.01721,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.74887,15.425,0,0.3977791,-0.3977791,23.6401,60.61551,0.1309238,0.4156791,0,0,15.425
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,48.01401,48.01401,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,16.19084,15.02722,0,0.2546338,-0.2546338,23.37169,59.92729,0.1309238,0.2660923,0,0,15.02722
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,46.88868,46.88868,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.47377,14.77259,0,1.111442,-1.111442,22.20013,56.92329,0.1309238,1.161457,0,0,14.77259
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.05123,46.05123,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.7087,13.66114,0,0.9300058,-0.9300058,21.21981,54.40967,0.1309238,0.9718561,0,0,13.66114
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,45.26612,45.26612,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.74204,12.73114,0,1.492507,-1.492507,19.64657,50.37573,0.1309238,1.559669,0,0,12.73114
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,44.55079,44.55079,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.40038,11.23863,0,1.582952,-1.582952,17.97799,46.09733,0.1309238,1.654185,0,0,11.23863
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,43.96632,43.96632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15922,9.65568,0,0,0,17.97799,46.09733,0.1309238,0,0,0,9.65568
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05394731,43.90208,43.74823,1.524884,1.524884,0,0,0,1.524884,3.537798,0,2.220446E-16,0,0.05394731,1.605141,1.524884,0,0,22.15922,9.65568,0,1.551194,-1.551194,16.34289,41.90477,0.1309238,1.677372,0.04315785,0,9.709627
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1222233,43.67758,43.32951,0.2297053,0.2297053,0,0,0,0.2297053,53.20872,0,0,0,0.1222233,0.2417951,0.2297053,0,0,23.88277,8.104486,0,0.1195718,-0.1195718,16.21685,41.58159,0.1309238,0.2526759,0.09777861,0,8.226709
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4444459,45.66691,44.38504,3.943026,3.943026,0,0,0,3.943026,11.2717,0,4.440892E-16,0,0.4444459,4.150554,3.943026,0,0,24.01563,7.984914,0,3.706108,-3.706108,12.31027,31.56474,0.1309238,4.337329,0.3555567,0,8.429359
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3999722,48.07779,46.90613,6.734144,4.444839,0,-1,0,4.444839,8.998574,0,2.289305,3.266698,0.3999722,4.678778,4.444839,0,0,28.13352,4.278806,0,4.278806,-4.278806,7.800015,20,0.1309238,7.407558,0.3199777,0,4.678778
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6957715,51.20205,49.12189,6.668754,6.668754,12,0,3.372,6.668754,10.4333,0,0,0,0.6957715,0,0,5.331246,5.064683,32.88775,0,5.760455,0,5.760455,13.26486,34.0124,0.1311191,7.33563,0.5566171,12,0.6957715
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.75488,56.87389,51.42489,3.282236,3.282236,11.46707,0,3.237169,3.282236,53.466,0,0,0,1.75488,0,0,8.184834,7.775592,27.1273,5.184409,9.530473,0,9.530473,22.30626,57.19543,0.1313559,3.610459,1.403904,12,6.93929
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.965301,59.96014,53.72789,3.376943,3.376943,11.66968,0,3.288429,3.376943,58.19764,0,0,0,1.965301,0,0,8.292736,7.878099,17.59683,13.76184,9.8434,0,9.8434,31.64453,81.13966,0.131595,3.714637,1.572241,12,15.72714
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.399366,60.49354,56.03961,6.493122,6.493122,0,0,0,6.493122,21.55151,0,0,0,1.399366,6.834865,6.493122,0,0,7.753426,22.6209,0,5.435499,-5.435499,25.91501,66.44862,0.131595,7.142434,1.119493,0,24.02026
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6548084,59.62927,57.5575,3.250836,3.250836,0,-1,0,3.250836,20.14277,0,0,0,0.6548084,3.421932,3.250836,0,0,13.79287,17.1854,0,2.767124,-2.767124,22.99821,58.96965,0.131595,3.575919,0.5238467,0,17.8402
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.02885,61.58984,58.29027,2.854524,2.854524,0,-1,0,2.854524,36.0428,0,4.440892E-16,0,1.02885,3.004762,2.854524,0,0,16.86745,14.41827,0,1.975912,-1.975912,20.91541,53.62916,0.131595,3.139976,0.8230801,0,15.44712
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.180033,59.75014,59.18006,2.333154,2.333154,0,-1,0,2.333154,7.716292,0,0,0,0.180033,2.455951,2.333154,0,0,19.06291,12.44236,0,2.275918,-2.275918,18.51639,47.47782,0.131595,2.566469,0.1440264,0,12.62239
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02453048,58.81234,58.73516,0,0,0,-1,0,0,0,0,0,0,0.02453048,0,0,0,0,21.59171,10.16644,0.02453048,0,0.02453048,18.53966,47.53749,0.1315943,0,0.01962438,0,10.19097
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3496252,58.16414,57.06898,3.140496,3.140496,0,-1,0,3.140496,11.1328,0,4.440892E-16,0,0.3496252,3.305785,3.140496,0,0,21.56718,10.18852,0,2.95616,-2.95616,15.42359,39.54759,0.1315943,3.454545,0.2797002,0,10.53814
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,55.64705,55.64705,11.37636,6.870741,0,-1,0,6.870741,0,0,4.505613,5.643249,0,7.232359,6.870741,0,0,24.8518,7.232359,0,7.232359,-7.232359,7.800015,20,0.1315943,12.51399,0,0,7.232359
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,53.72789,53.72789,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315943,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,51.96574,51.96574,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315943,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,50.15126,50.15126,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315943,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,48.86891,48.86891,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315943,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,47.86571,47.86571,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315943,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,46.76655,46.76655,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315943,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,45.95527,45.95527,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315943,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,45.19633,45.19633,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315943,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,44.481,44.481,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1315943,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,43.89653,43.89653,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1318511,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08839914,43.92186,43.66972,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,20.48382,1.776357E-15,0,0,0.08839914,0,0,8.8,8.36,24.52775,7.524,8.4484,0,8.4484,23.74586,60.88671,0.131984,0.4747115,0.07071932,12,7.612399
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2056242,43.83717,43.251,3.678599,3.678599,11.883,0,3.3424,3.678599,5.589742,0,0,0,0.2056242,0,0,8.204405,7.794185,16.07936,15.12756,7.999809,0,7.999809,31.33515,80.34637,0.1322554,4.046459,0.1644993,12,15.33318
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.502716,48.70913,44.28909,5.668321,5.668321,0,0,0,5.668321,26.51077,0,8.881784E-16,0,1.502716,5.966653,5.668321,0,0,8.079546,22.32739,0,4.463938,-4.463938,26.62975,68.28126,0.1322554,6.235153,1.202173,0,23.8301
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.310241,53.81136,46.784,2.358902,2.358902,0,-1,0,2.358902,97.93716,0,0,0,2.310241,2.483055,2.358902,0,0,13.03948,17.86345,0,0.1728131,-0.1728131,26.44758,67.81418,0.1322554,2.594792,1.848193,0,20.17369
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.695969,54.17101,48.99976,4.704258,4.704258,0,0,0,4.704258,36.05178,0,8.881784E-16,0,1.695969,4.95185,4.704258,0,0,13.23149,17.69064,0,3.255882,-3.255882,23.01558,59.0142,0.1322554,5.174684,1.356775,0,19.3866
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.070143,57.7425,51.27659,3.639759,3.639759,0,0,0,3.639759,56.87583,0,0,0,2.070143,3.831325,3.639759,0,0,16.84914,14.43475,0,1.761182,-1.761182,21.15913,54.25408,0.1322554,4.003735,1.656114,0,16.5049
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.843812,59.41339,53.58831,0.2543602,0.2543602,0,0,0,0.2543602,724.8823,0,0,0,1.843812,0.2677476,0.2543602,0,0,18.80601,12.67357,1.576064,0,1.576064,22.65432,58.08788,0.1322121,0.2797962,1.475049,0,14.51738
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.098399,66.15157,55.89131,2.405277,2.405277,0,0,0,2.405277,128.8167,0,0,0,3.098399,2.531871,2.405277,0,0,17.22994,14.09203,0.5665283,0,0.5665283,23.19178,59.46597,0.1321965,2.645805,2.478719,0,17.19043
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8791869,60.15739,57.36558,0.4955772,0.4955772,0,-1,0,0.4955772,177.4066,0,0,0,0.8791869,0.5216602,0.4955772,0,0,16.66341,14.60191,0.3575267,0,0.3575267,23.53096,60.33566,0.1321867,0.5451349,0.7033495,0,15.48109
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.624966,63.42931,58.15069,0.8386536,0.8386536,0,-1,0,0.8386536,193.7589,0,0,0,1.624966,0.8827932,0.8386536,0,0,16.30589,14.92368,0.7421728,0,0.7421728,24.23504,62.14101,0.1321663,0.922519,1.299973,0,16.54865
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.229995,66.37578,58.97942,2.997966,2.997966,0,-1,0,2.997966,74.38358,0,0,0,2.229995,3.155754,2.997966,0,0,15.56371,15.59164,0,0.9257596,-0.9257596,23.25921,59.63887,0.1321663,3.297763,1.783996,0,17.82163
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9831563,61.74326,58.58686,4.428471,4.428471,0,-1,0,4.428471,22.20081,0,0,0,0.9831563,4.661548,4.428471,0,0,16.59234,14.66588,0,3.678392,-3.678392,19.38184,49.69693,0.1321663,4.871318,0.786525,0,15.64903
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3143651,57.85096,56.86834,3.354069,3.354069,0,-1,0,3.354069,9.372651,0,4.440892E-16,0,0.3143651,3.530598,3.354069,0,0,20.67944,10.98748,0,3.216233,-3.216233,15.99163,41.0041,0.1321663,3.689475,0.2514921,0,11.30185
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,55.44641,55.44641,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,24.25303,7.771251,0,5.778502,-5.778502,9.900558,25.38599,0.1321663,6.038534,0,0,7.771251
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,53.58831,53.58831,3.586513,1.893111,0,-1,0,1.893111,0,0,1.693402,2.052053,0,1.992749,1.893111,0,0,30.67359,1.992749,0,1.992749,-1.992749,7.800015,20,0.1321663,3.945164,0,0,1.992749
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,51.86979,51.86979,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321663,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,50.0553,50.0553,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321663,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,48.77295,48.77295,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321663,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,47.76975,47.76975,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321663,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,46.66187,46.66187,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321663,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,45.85931,45.85931,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321663,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,45.09165,45.09165,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321663,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,44.41121,44.41121,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1321663,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,43.81802,43.81802,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132313,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2194408,44.22705,43.59993,1.130441,1.130441,9.930441,0,2.848402,1.130441,19.41197,1.776357E-15,0,0,0.2194408,0,0,8.8,8.36,24.52775,7.524,8.579441,0,8.579441,23.87018,61.20547,0.1324814,1.243485,0.1755527,12,7.743441
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.938459,48.88963,43.18121,3.987981,3.987981,11.89183,0,3.344633,3.987981,48.60753,0,0,0,1.938459,0,0,7.903848,7.508656,15.94831,15.2455,9.447115,0,9.447115,32.8325,84.18573,0.1327393,4.386779,1.550767,12,17.18396
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.626829,55.32922,44.18441,5.892907,5.892907,0,0,0,5.892907,61.54567,0,8.881784E-16,0,3.626829,6.20306,5.892907,0,0,6.501198,23.7479,0,2.576231,-2.576231,30.11691,77.2227,0.1327393,6.482197,2.901463,0,27.37473
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.198963,63.5964,46.68804,1.000493,1.000493,0,-1,0,1.000493,519.64,0,0,0,5.198963,1.053151,1.000493,0,0,9.363676,21.17167,4.145812,0,4.145812,34.04998,87.30746,0.1326257,1.100543,4.15917,0,26.37063
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.075517,65.61209,48.86891,0,0,0,0,0,0,0,0,0,0,5.075517,0,0,0,0,5.217864,24.9029,5.075517,0,5.075517,38.86504,99.65374,0.1324868,0,4.060413,0,29.97842
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.373907,69.39521,51.18063,2.183083,2.183083,0,0,0,2.183083,246.1614,2.933577,0,0,5.373907,2.297982,2.183083,0,0,0.1423474,29.47087,0.1423474,0,0.1423474,39.00008,100,0.1324829,2.401391,4.299125,0,34.84477
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.143435,67.31928,53.48363,5.80984,5.80984,0,0,0,5.80984,71.31754,0,8.881784E-16,0,4.143435,6.115621,5.80984,0,0,0,29.59898,0,1.972186,-1.972186,36.92121,94.66959,0.1324829,6.390824,3.314748,0,33.74241
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.73625,68.36537,55.79535,3.67429,3.67429,0,0,0,3.67429,101.6863,0,0,0,3.73625,3.867674,3.67429,0,0,2.191317,27.62679,0,0.131424,-0.131424,36.78268,94.31437,0.1324829,4.041719,2.989,0,31.36304
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.175612,64.37539,57.26089,1.193231,1.193231,0,-1,0,1.193231,182.3295,0,0,0,2.175612,1.256033,1.193231,0,0,2.337344,27.49537,0.9195794,0,0.9195794,37.65507,96.55126,0.1324578,1.312555,1.74049,0,29.67098
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.891055,64.17775,58.00239,4.904844,4.904844,0,-1,0,4.904844,38.55485,0,0,0,1.891055,5.162994,4.904844,0,0,1.417765,28.32299,0,3.271939,-3.271939,34.20614,87.70788,0.1324578,5.395329,1.512844,0,30.21404
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.63239,60.90193,58.88346,8.52472,8.36,0,-1,0,8.36,7.564474,0,0.1647201,1.017192,0.63239,8.8,8.36,0,0,5.053252,25.05105,0,8.16761,-8.16761,25.59673,65.6325,0.1324578,9.377192,0.505912,0,25.68344
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4317504,59.80626,58.43856,0,0,0,-1,0,0,0,0,0,0,0.4317504,0,0,0,0,14.12837,16.88344,0.4317504,0,0.4317504,26.00632,66.68274,0.132446,0,0.3454003,0,17.31519
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2749946,57.58677,56.72876,2.587867,2.587867,0,-1,0,2.587867,10.6263,0,0,0,0.2749946,2.724071,2.587867,0,0,13.69662,17.27202,0,2.449076,-2.449076,23.42477,60.06339,0.132446,2.846654,0.2199956,0,17.54701
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,55.29811,55.29811,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,16.41782,14.82294,0,7.39237,-7.39237,15.63253,40.08332,0.132446,7.725026,0,0,14.82294
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,53.44001,53.44001,8.801587,7.059042,0,-1,0,7.059042,0,0,1.742545,2.622704,0,7.430571,7.059042,0,0,24.63156,7.430571,0,7.430571,-7.430571,7.800015,20,0.132446,9.681746,0,0,7.430571
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,51.72149,51.72149,5.065756,0,0,-1,0,0,0,0,5.065756,5.572332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132446,5.572332,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,49.92445,49.92445,0.8794667,0,0,-1,0,0,0,0,0.8794667,0.9674134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132446,0.9674134,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,48.65083,48.65083,1.870447,0,0,-1,0,0,0,0,1.870447,2.057492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132446,2.057492,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,47.67379,47.67379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132446,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,46.53975,46.53975,1.310734,0,0,-1,0,0,0,0,1.310734,1.441807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132446,1.441807,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,45.73718,45.73718,1.339125,0,0,-1,0,0,0,0,1.339125,1.473037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132446,1.473037,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,44.96952,44.96952,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132446,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,44.28909,44.28909,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.132446,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,43.72206,43.72206,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.132641,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1924527,44.07087,43.52142,0.886808,0.886808,9.686808,0,2.786762,0.886808,21.70174,0,0,0,0.1924527,0,0,8.8,8.36,24.52775,7.524,8.552453,0,8.552453,23.84458,61.13982,0.1327942,0.9754888,0.1539622,12,7.716453
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.834411,48.49977,43.11142,4.155044,4.155044,12,0,3.372,4.155044,44.14901,0,0,0,1.834411,0,0,7.844956,7.452708,15.9753,15.22121,9.287119,0,9.287119,32.65511,83.73089,0.1330601,4.570548,1.467528,12,17.05562
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.239689,53.95229,44.08845,4.196949,4.196949,0,0,0,4.196949,77.19151,0,0,0,3.239689,4.417842,4.196949,0,0,6.688182,23.57961,0,1.178153,-1.178153,31.41323,80.54658,0.1330601,4.616644,2.591751,0,26.8193
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.720073,58.22333,46.56591,3.422545,3.422545,0,-1,0,3.422545,108.6932,0,0,0,3.720073,3.602679,3.422545,0,0,7.997241,22.40146,0.1173946,0,0.1173946,31.5246,80.83215,0.1330569,3.764799,2.976059,0,26.12153
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.965757,65.06451,48.74678,6.036972,6.036972,0,0,0,6.036972,82.25576,0,0,0,4.965757,6.354707,6.036972,0,0,7.879846,22.50712,0,1.38895,-1.38895,30.06052,77.07809,0.1330569,6.640669,3.972606,0,27.47287
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.491732,78.12566,51.03233,3.12837,3.12837,0,0,0,3.12837,239.4772,0,0,0,7.491732,3.293021,3.12837,0,0,9.423123,21.11817,4.19871,0,4.19871,34.04377,87.29153,0.1329424,3.441207,5.993385,0,28.6099
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.115304,79.24472,53.29171,0,0,0,0,0,0,0,1.890891,0,0,7.115304,0,0,0,0,5.224413,24.89701,5.224413,0,5.224413,39.00008,100,0.1328003,0,5.692243,0,32.01231
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.635789,79.92567,55.59471,0,0,0,0,0,0,0,6.635789,0,0,6.635789,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328003,0,5.308631,0,36.23477
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.546113,81.33395,57.06898,2.355847,2.355847,0,-1,0,2.355847,277.8666,4.066274,0,0,6.546113,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1328003,2.591432,5.236891,0,36.14509
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.273837,76.72501,57.85409,0,0,0,-1,0,0,0,5.273837,0,0,5.273837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328003,0,4.219069,0,34.87281
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.770627,67.98759,58.69154,2.40196,2.40196,0,-1,0,2.40196,115.3486,0.2422475,0,0,2.770627,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1328003,2.642156,2.216501,0,32.36961
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.915656,64.51732,58.24665,1.585226,1.585226,0,-1,0,1.585226,120.8444,0.2469975,0,0,1.915656,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1328003,1.743748,1.532525,0,31.51464
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.334053,57.57029,56.52812,4.137515,4.137515,0,-1,0,4.137515,8.07376,0,8.881784E-16,0,0.334053,4.355278,4.137515,0,0,0,29.59898,0,4.021225,-4.021225,34.76133,89.13145,0.1328003,4.551266,0.2672424,0,29.93303
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,55.1062,55.1062,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.468028,25.57775,0,8.29681,-8.29681,26.01573,66.70686,0.1328003,8.670167,0,0,25.57775
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,53.23937,53.23937,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.68671,17.28094,0,2.724737,-2.724737,23.1436,59.34245,0.1328003,2.847351,0,0,17.28094
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,51.52085,51.52085,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.71419,14.5562,0,6.023462,-6.023462,16.79432,43.06226,0.1328003,6.294518,0,0,14.5562
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,49.75871,49.75871,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.40693,8.532743,0,0.3441666,-0.3441666,16.43153,42.13205,0.1328003,0.3596541,0,0,8.532743
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,48.50253,48.50253,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.78934,8.188577,0,1.080655,-1.080655,15.29242,39.21126,0.1328003,1.129284,0,0,8.188577
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,47.5255,47.5255,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.99006,7.107922,0,1.205389,-1.205389,14.02183,35.95334,0.1328003,1.259632,0,0,7.107922
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,46.41761,46.41761,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.32938,5.902532,0,1.079228,-1.079228,12.88422,33.03641,0.1328003,1.127793,0,0,5.902532
