Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,41.70694,41.70694,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1341205,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1267382,41.8194,41.46268,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,14.7874,1.776357E-15,0,0,0.1267382,0,0,8.8,8.36,24.52775,7.524,8.486738,0,8.486738,23.78223,60.97997,0.1342562,0.9427755,0.1013905,12,7.650738
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.632109,45.80787,41.09629,5.248662,5.248662,12,0,3.372,5.248662,31.09571,0,0,0,1.632109,0,0,6.751338,6.413772,16.04102,15.16206,8.04588,0,8.04588,31.41523,80.5517,0.1344879,5.773528,1.305687,12,16.79417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.677301,49.78562,41.85524,5.656345,5.656345,0,0,0,5.656345,47.33271,0,8.881784E-16,0,2.677301,5.954048,5.656345,0,0,7.995135,22.40336,0,3.276747,-3.276747,27.96123,71.69533,0.1344879,6.22198,2.141841,0,25.08066
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.378948,54.27645,43.96632,4.071966,4.071966,0,-1,0,4.071966,82.98075,0,0,0,3.378948,4.28628,4.071966,0,0,11.63596,19.12661,0,0.9073321,-0.9073321,27.00482,69.243,0.1344879,4.479163,2.703158,0,22.50556
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.814104,57.8509,45.9291,2.150714,2.150714,0,0,0,2.150714,177.3413,0,0,0,3.814104,2.26391,2.150714,0,0,12.64411,18.21928,1.550195,0,1.550195,28.47547,73.01387,0.1344494,2.365786,3.051284,0,22.03338
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.238093,58.02525,47.89188,1.06807,1.06807,0,0,0,1.06807,303.1724,0,0,0,3.238093,1.124284,1.06807,0,0,11.09392,19.61445,2.113809,0,2.113809,30.4808,78.15574,0.1343969,1.174877,2.590475,0,22.85255
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.801378,65.7333,49.88083,0.9974132,0.9974132,0,0,0,0.9974132,481.383,0,0,0,4.801378,1.049909,0.9974132,0,0,8.980107,21.51688,3.751469,0,3.751469,34.03976,87.28125,0.1343038,1.097154,3.841102,0,26.31826
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.516146,66.95431,51.91341,1.491804,1.491804,0,0,0,1.491804,302.7306,0,0,0,4.516146,1.57032,1.491804,0,0,5.228638,24.8932,2.945827,0,2.945827,36.83441,94.44702,0.1342309,1.640984,3.612917,0,29.40935
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.776369,73.33937,53.18703,3.595794,3.595794,0,-1,0,3.595794,160.6423,0,0,0,5.776369,3.785047,3.595794,0,0,2.282811,27.54445,1.991322,0,1.991322,38.72355,99.29095,0.1341816,3.955374,4.621095,0,33.32082
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.227817,64.38889,53.83257,0.2409663,0.2409663,0,-1,0,0.2409663,1339.531,2.682679,0,0,3.227817,0.2536488,0.2409663,0,0,0.2914895,29.33664,0.2914895,0,0.2914895,39.00008,100,0.1341743,0.2650629,2.582254,0,32.56445
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.540745,66.36018,54.61768,2.71092,2.71092,0,-1,0,2.71092,130.6104,0.6871448,0,0,3.540745,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1341743,2.982012,2.832596,0,33.13972
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.966213,60.37336,54.12045,7.476389,7.476389,0,-1,0,7.476389,26.29897,0,0,0,1.966213,7.869884,7.476389,0,0,0,29.59898,0,5.903671,-5.903671,32.77706,84.04358,0.1341743,8.224029,1.572971,0,31.56519
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2641172,53.20207,52.40192,5.988932,5.988932,0,-1,0,5.988932,4.410089,0,8.881784E-16,0,0.2641172,6.304138,5.988932,0,0,6.559634,23.69531,0,6.040021,-6.040021,26.41032,67.71864,0.1341743,6.587825,0.2112938,0,23.95942
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,50.8317,50.8317,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.27077,17.65529,0,6.964709,-6.964709,19.06887,48.89445,0.1341743,7.278121,0,0,17.65529
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,49.28764,49.28764,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,21.00933,10.69058,0,5.487625,-5.487625,13.28441,34.06252,0.1341743,5.734569,0,0,10.69058
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,47.82209,47.82209,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,27.1067,5.202951,0,1.640532,-1.640532,11.55513,29.62849,0.1341743,1.714356,0,0,5.202951
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,46.39145,46.39145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.92951,3.562419,0,0,0,11.55513,29.62849,0.1341743,0,0,0,3.562419
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,45.46675,45.46675,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.92951,3.562419,0,0.06672195,-0.06672195,11.4848,29.44816,0.1341743,0.06972443,0,0,3.562419
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,44.65547,44.65547,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,29.00364,3.495697,0,1.999376,-1.999376,9.377277,24.04425,0.1341743,2.089347,0,0,3.495697
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,43.79185,43.79185,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.22517,1.496322,0,0.1085531,-0.1085531,9.262853,23.75086,0.1341743,0.113438,0,0,1.496322
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,43.20737,43.20737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.34579,1.387769,0,0,0,9.262853,23.75086,0.1341743,0,0,0,1.387769
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,42.54439,42.54439,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0.1276018,0,1.383715,1.314529,0,0,31.34579,1.387769,0,1.383715,-1.383715,7.804289,20.01096,0.1341743,1.445982,0,0,1.387769
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,42.00354,42.00354,0.06587479,0.003851106,0,-1,0,0.003851106,0,0,0.06202368,0.06861115,0,0.004053796,0.003851106,0,0,32.88325,0.004053796,0,0.004053796,-0.004053796,7.800015,20,0.1341743,0.07246226,0,0,0.004053796
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,41.58481,41.58481,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1343171,1.043499,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1193189,41.70231,41.36672,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1193189,0,0,8.8,8.36,24.52775,7.524,8.479319,0,8.479319,23.7752,60.96192,0.1344075,0,0.09545513,12,7.643319
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.731027,45.97671,40.97417,0.489461,0.489461,9.289461,0,2.686234,0.489461,353.6599,0,0,0,1.731027,0,0,8.8,8.36,16.04844,15.15539,10.09103,0,10.09103,33.34838,85.50851,0.134483,0.5384071,1.384822,12,16.88641
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.155718,54.42608,41.73311,0.894102,0.894102,0,0,0,0.894102,464.7924,0,0,0,4.155718,0.94116,0.894102,0,0,5.957407,24.23731,3.214558,0,3.214558,36.39798,93.32797,0.1344038,0.9835122,3.324574,0,28.39303
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.21451,64.13146,43.84419,1.877011,1.877011,0,-1,0,1.877011,331.0854,1.49586,0,0,6.21451,1.975801,1.877011,0,0,2.74285,27.13041,2.74285,0,2.74285,39.00008,100,0.1343362,2.064712,4.971609,0,33.34492
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.209777,70.39622,45.7808,1.149824,1.149824,0,0,0,1.149824,627.033,5.999435,0,0,7.209777,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1343362,1.264807,5.767821,0,36.80875
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.302658,77.66442,47.74358,5.763561,5.763561,0,0,0,5.763561,144.0543,2.235751,0,0,8.302658,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1343362,6.339917,6.642126,0,37.90163
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.131721,79.40272,49.70637,1.506501,1.506501,0,0,0,1.506501,539.7752,6.54593,0,0,8.131721,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1343362,1.657151,6.505376,0,37.7307
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.053896,81.64857,51.72149,0.03623837,0.03623837,0,0,0,0.03623837,22224.77,8.01575,0,0,8.053896,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1343362,0.03986221,6.443117,0,37.65287
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.776623,82.0303,53.04745,3.490686,3.490686,0,-1,0,3.490686,222.7821,4.102217,0,0,7.776623,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1343362,3.839755,6.221299,0,37.3756
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.188481,75.64938,53.68427,1.665013,1.665013,0,-1,0,1.665013,371.6776,4.435835,0,0,6.188481,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1343362,1.831514,4.950785,0,35.78746
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.05773,68.03637,54.41704,0,0,0,-1,0,0,0,4.05773,0,0,4.05773,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1343362,0,3.246184,0,33.65671
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.197201,60.94359,53.92853,3.118606,3.118606,0,-1,0,3.118606,70.45457,0,0,0,2.197201,3.282743,3.118606,0,0,0,29.59898,0,1.085542,-1.085542,37.85582,97.066,0.1343362,3.430466,1.757761,0,31.79618
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4229045,53.49369,52.21,0,0,0,-1,0,0,0,0,0,0,0.4229045,0,0,0,0,1.206158,28.51344,0.4229045,0,0.4229045,38.25702,98.09472,0.1343258,0,0.3383236,0,28.93634
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7832538,28.89405,0,0,0,38.25702,98.09472,0.1343258,0,0,0,28.89405
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,49.12189,49.12189,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.7832538,28.89405,0,5.304718,-5.304718,32.66536,83.75715,0.1343258,5.543431,0,0,28.89405
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,47.67379,47.67379,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.677385,23.58933,0,6.860558,-6.860558,25.43369,65.21446,0.1343258,7.169283,0,0,23.58933
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,46.26932,46.26932,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.30023,16.72877,0,2.096761,-2.096761,23.22351,59.54734,0.1343258,2.191115,0,0,16.72877
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,45.3359,45.3359,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.62996,14.63201,0,0.6872836,-0.6872836,22.49905,57.68976,0.1343258,0.7182114,0,0,14.63201
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,44.53334,44.53334,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.39361,13.94473,0,1.193538,-1.193538,21.24095,54.46387,0.1343258,1.247247,0,0,13.94473
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,43.66972,43.66972,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.71976,12.75119,0,2.082179,-2.082179,19.04614,48.83616,0.1343258,2.175877,0,0,12.75119
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,43.08525,43.08525,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,21.0333,10.66901,0,1.185751,-1.185751,17.79625,45.63132,0.1343258,1.23911,0,0,10.66901
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,42.42226,42.42226,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.3508,9.48326,0,2.514218,-2.514218,15.14603,38.8359,0.1343258,2.627358,0,0,9.48326
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,41.88141,41.88141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.14437,6.969042,0,0,0,15.14603,38.8359,0.1343258,0,0,0,6.969042
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,41.48885,41.48885,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.14437,6.969042,0,0.3196293,-0.3196293,14.80911,37.97201,0.1343258,0.3340126,0,0,6.969042
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.07934981,41.46744,41.24459,1.996716,1.996716,0,0,0,1.996716,3.974016,0,2.220446E-16,0,0.07934981,2.101806,1.996716,0,0,25.49952,6.649413,0,2.022456,-2.022456,12.67726,32.50572,0.1343258,2.196387,0.06347985,0,6.728763
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.417359,44.94738,40.87821,10.90583,10.90583,12,0,3.372,10.90583,12.99634,0,0,0,1.417359,0,0,1.094174,1.039465,27.74669,4.626957,2.456824,0,2.456824,15.008,38.48199,0.134391,11.99641,1.133887,12,6.044315
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.73996,49.72368,41.61098,2.160411,2.160411,10.96041,0,3.108984,2.160411,126.8259,0,0,0,2.73996,0,0,8.8,8.36,25.28987,6.838099,11.09996,0,11.09996,25.53835,65.48282,0.1345274,2.376452,2.191968,12,9.578059
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.484127,54.35899,43.72206,2.021962,2.021962,0,-1,0,2.021962,172.3141,0,0,0,3.484127,2.128381,2.021962,0,0,14.18991,16.82806,1.355745,0,1.355745,26.82452,68.78069,0.1344941,2.224159,2.787301,0,20.31219
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.60232,63.92033,45.65867,2.232314,2.232314,0,0,0,2.232314,250.9647,0,0,0,5.60232,2.349804,2.232314,0,0,12.83416,18.04823,3.252516,0,3.252516,29.91013,76.69249,0.1344142,2.455545,4.481856,0,23.65055
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.280498,61.29503,47.59528,4.546127,4.546127,0,0,0,4.546127,94.15703,0,0,0,4.280498,4.785397,4.546127,0,0,9.581645,20.9755,0,0.5048988,-0.5048988,29.37792,75.32785,0.1344142,5.00074,3.424398,0,25.256
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.170726,74.85941,49.55807,0,0,0,0,0,0,0,0,0,0,7.170726,0,0,0,0,10.14264,20.4706,7.170726,0,7.170726,36.18067,92.77076,0.1342383,0,5.736581,0,27.64132
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.79128,71.50663,51.57319,2.662628,2.662628,0,0,0,2.662628,217.5024,0.01659569,0,0,5.79128,2.802767,2.662628,0,0,2.971917,26.92425,2.971917,0,2.971917,39.00008,100,0.1341656,2.928891,4.633024,0,32.71553
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.148133,70.42742,52.84682,1.99438,1.99438,0,-1,0,1.99438,258.132,3.048785,0,0,5.148133,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1341656,2.193818,4.118506,0,34.74711
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.959924,66.64276,53.48363,1.351999,1.351999,0,-1,0,1.351999,292.8939,2.536767,0,0,3.959924,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1341656,1.487199,3.167939,0,33.5589
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.057543,64.21214,54.22512,4.792744,4.792744,0,-1,0,4.792744,63.79525,0,0,0,3.057543,5.044993,4.792744,0,0,0,29.59898,0,1.98745,-1.98745,36.90512,94.62833,0.1341656,5.272018,2.446034,0,32.65652
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.035699,60.19378,53.72789,0,0,0,-1,0,0,0,0,0,0,2.035699,0,0,0,0,2.208278,27.61153,2.035699,0,2.035699,38.83635,99.5802,0.1341158,0,1.628559,0,29.64723
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4411916,53.35605,52.01809,3.363094,3.363094,0,-1,0,3.363094,13.11862,0,0,0,0.4411916,3.540099,3.363094,0,0,0.1725793,29.44366,0,3.098907,-3.098907,35.56982,91.20448,0.1341158,3.699403,0.3529532,0,29.88485
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,50.49148,50.49148,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.615809,26.34475,0,6.532159,-6.532159,28.68432,73.54939,0.1341158,6.826106,0,0,26.34475
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,48.94742,48.94742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87376,19.81259,0,0,0,28.68432,73.54939,0.1341158,0,0,0,19.81259
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,47.49932,47.49932,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.87376,19.81259,0,8.105935,-8.105935,20.13991,51.6407,0.1341158,8.470702,0,0,19.81259
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,46.10357,46.10357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88036,11.70666,0,0,0,20.13991,51.6407,0.1341158,0,0,0,11.70666
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,45.17016,45.17016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88036,11.70666,0,0,0,20.13991,51.6407,0.1341158,0,0,0,11.70666
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,44.38504,44.38504,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.88036,11.70666,0,1.834015,-1.834015,18.20669,46.68373,0.1341158,1.916546,0,0,11.70666
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,43.52142,43.52142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.91815,9.87264,0,0,0,18.20669,46.68373,0.1341158,0,0,0,9.87264
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,42.93695,42.93695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.91815,9.87264,0,0,0,18.20669,46.68373,0.1341158,0,0,0,9.87264
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,42.30013,42.30013,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.91815,9.87264,0,0.6789764,-0.6789764,17.49099,44.8486,0.1341158,0.7095302,0,0,9.87264
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,41.75928,41.75928,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.67257,9.193664,0,0.9449866,-0.9449866,16.49488,42.29449,0.1341158,0.987511,0,0,9.193664
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,41.36672,41.36672,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.72256,8.248677,0,0.6477174,-0.6477174,15.81213,40.54384,0.1341158,0.6768647,0,0,8.248677
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1106932,41.43327,41.12246,0.8715568,0.8715568,0,0,0,0.8715568,12.70062,0,2.220446E-16,0,0.1106932,0.9174282,0.8715568,0,0,24.44224,7.60096,0,0.806735,-0.806735,14.96176,38.3634,0.1341158,0.9587125,0.08855452,0,7.711653
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.665286,45.55567,40.75608,0.2681308,0.2681308,0,0,0,0.2681308,621.0724,0,0,0,1.665286,0.2822429,0.2681308,0,0,25.33862,6.794225,1.383043,0,1.383043,16.27383,41.72768,0.134082,0.2949439,1.332229,0,8.459511
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.386521,54.93225,41.48885,0,0,0,0,0,0,0,0,0,0,4.386521,0,0,0,0,23.95557,8.038963,4.386521,0,4.386521,20.43525,52.39796,0.1339749,0,3.509217,0,12.42549
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.687452,65.63855,43.57376,3.169757,3.169757,0,-1,0,3.169757,210.9768,0,0,0,6.687452,3.336586,3.169757,0,0,19.56905,11.98683,3.350866,0,3.350866,23.61416,60.549,0.1338932,3.486733,5.349962,0,18.67429
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.354302,70.66923,45.51037,0.09280921,0.09280921,0,0,0,0.09280921,7924.108,0,0,0,7.354302,0.09769391,0.09280921,0,0,16.21818,15.00261,7.256608,0,7.256608,30.49838,78.20082,0.1337166,0.1020901,5.883442,0,22.35691
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.566494,73.96803,47.44699,0,0,0,0,0,0,0,0,0,0,7.566494,0,0,0,0,8.961576,21.53356,7.566494,0,7.566494,37.67659,96.60645,0.133533,0,6.053196,0,29.10005
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.795506,77.43706,49.39232,0.9631276,0.9631276,0,0,0,0.9631276,809.395,5.386606,0,0,7.795506,1.013819,0.9631276,0,0,1.395081,28.3434,1.395081,0,1.395081,39.00008,100,0.1334992,1.05944,6.236405,0,36.13891
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.376145,78.02805,51.37255,4.991081,4.991081,0,0,0,4.991081,147.7865,2.122375,0,0,7.376145,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1334992,5.49019,5.900917,0,36.97512
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.74073,76.78575,52.6549,3.009553,3.009553,0,-1,0,3.009553,223.9778,3.57278,0,0,6.74073,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1334992,3.310508,5.392584,0,36.33971
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.936587,70.11115,53.29171,0.4021046,0.4021046,0,-1,0,0.4021046,1227.687,4.513319,0,0,4.936587,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1334992,0.4423151,3.94927,0,34.53556
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.262331,68.36431,54.02449,7.422832,7.422832,0,-1,0,7.422832,57.42189,0,0,0,4.262331,7.813508,7.422832,0,0,0,29.59898,0,3.551177,-3.551177,35.25681,90.40189,0.1334992,8.165115,3.409864,0,33.86131
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.691058,62.1475,53.48363,3.646932,3.646932,0,-1,0,3.646932,73.78964,4.440892E-16,0,0,2.691058,3.838876,3.646932,0,0,3.945753,26.0478,0,1.147818,-1.147818,34.0469,87.29958,0.1334992,4.011625,2.152847,0,28.73886
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4114993,53.06294,51.81745,7.70319,7.70319,0,-1,0,7.70319,5.341933,0,0,0.1135091,0.4114993,8.108621,7.70319,0,0,5.221106,24.89998,0,7.697122,-7.697122,25.93342,66.49583,0.1334992,8.473509,0.3291994,0,25.31148
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,50.29956,50.29956,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,13.77346,17.20286,0,7.589935,-7.589935,17.93293,45.98178,0.1334992,7.931482,0,0,17.20286
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,48.74678,48.74678,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,22.20672,9.612926,0,4.098261,-4.098261,13.61298,34.90501,0.1334992,4.282683,0,0,9.612926
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76035,5.514665,0,0,0,13.61298,34.90501,0.1334992,0,0,0,5.514665
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,45.95527,45.95527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76035,5.514665,0,0,0,13.61298,34.90501,0.1334992,0,0,0,5.514665
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,44.99569,44.99569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.76035,5.514665,0,0,0,13.61298,34.90501,0.1334992,0,0,0,5.514665
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,44.21058,44.21058,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,26.76035,5.514665,0,0.289456,-0.289456,13.30787,34.12267,0.1334992,0.3024816,0,0,5.514665
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,43.37312,43.37312,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,27.08197,5.225209,0,0.9757448,-0.9757448,12.27934,31.48543,0.1334992,1.019653,0,0,5.225209
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,42.81482,42.81482,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,28.16613,4.249464,0,2.977097,-2.977097,9.141208,23.43895,0.1334992,3.111067,0,0,4.249464
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,42.17801,42.17801,1.505462,1.208748,0,-1,0,1.208748,0,0,0.2967142,0.4472604,0,1.272366,1.208748,0,0,31.47401,1.272366,0,1.272366,-1.272366,7.800015,20,0.1334992,1.656008,0,0,1.272366
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,41.63715,41.63715,0.3739901,0,0,-1,0,0,0,0,0.3739901,0.4113891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334992,0.4113891,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,41.27076,41.27076,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336374,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08494201,41.23854,41.00034,1.227543,1.227543,10.02754,0,2.872968,1.227543,6.919674,0,0,0,0.08494201,0,0,8.8,8.36,24.52775,7.524,8.444942,0,8.444942,23.74258,60.8783,0.1337906,1.350298,0.06795361,12,7.608942
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.15332,46.8846,40.62523,1.276314,1.276314,10.07631,0,2.885308,1.276314,168.7139,0,0,0,2.15332,0,0,8.8,8.36,16.08281,15.12445,10.51332,0,10.51332,33.71639,86.45212,0.1338958,1.403945,1.722656,12,17.27777
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.66314,55.73516,41.36672,6.623163,6.623163,0,0,0,6.623163,70.40655,0,0,0,4.66314,6.97175,6.623163,0,0,5.569492,24.58644,0,2.30861,-2.30861,31.28291,80.21242,0.1338958,7.285479,3.730512,0,29.24957
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.80638,62.11488,43.42546,4.479207,4.479207,0,-1,0,4.479207,129.6296,0,0,0,5.80638,4.714955,4.479207,0,0,8.134614,22.27782,1.091425,0,1.091425,32.31832,82.86732,0.1338694,4.927128,4.645104,0,28.08421
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.842384,68.4169,45.38824,1.674737,1.674737,0,0,0,1.674737,408.5646,0,0,0,6.842384,1.762881,1.674737,0,0,7.04319,23.26011,5.079503,0,5.079503,37.13716,95.2233,0.1337468,1.842211,5.473907,0,30.10249
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.862956,75.09047,47.29869,4.287192,4.287192,0,0,0,4.287192,183.4057,1.386435,0,0,7.862956,4.512834,4.287192,0,0,1.963687,27.83166,1.963687,0,1.963687,39.00008,100,0.1336994,4.715911,6.290364,0,35.69461
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.645789,81.30135,49.26147,4.054868,4.054868,0,0,0,4.054868,213.22,4.377507,0,0,8.645789,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1336994,4.460355,6.916632,0,38.24477
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.431493,78.09306,51.22425,2.596746,2.596746,0,0,0,2.596746,286.1848,4.698076,0,0,7.431493,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1336994,2.856421,5.945195,0,37.03047
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.154016,78.49523,52.55022,0,0,0,-1,0,0,0,7.154016,0,0,7.154016,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336994,0,5.723213,0,36.75299
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.158782,74.87705,53.14341,3.489996,3.489996,0,-1,0,3.489996,176.4696,2.485102,0,0,6.158782,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1336994,3.838995,4.927025,0,35.75776
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.465372,65.28102,53.87619,0,0,0,-1,0,0,0,3.465372,0,0,3.465372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336994,0,2.772298,0,33.06435
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.820822,59.12891,53.38767,1.950562,1.950562,0,-1,0,1.950562,93.34861,0,0,0,1.820822,2.053223,1.950562,0,0,0,29.59898,0,0.2324006,-0.2324006,38.75511,99.37187,0.1336994,2.145618,1.456658,0,31.4198
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4538621,53.0955,51.72149,5.731484,5.731484,0,-1,0,5.731484,7.918753,0,8.881784E-16,0,0.4538621,6.033142,5.731484,0,0,0.2582229,29.36658,0,5.579279,-5.579279,32.87403,84.29221,0.1336994,6.304633,0.3630897,0,29.82044
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,50.17743,50.17743,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.457422,23.7873,0,2.754508,-2.754508,29.97052,76.84734,0.1336994,2.878461,0,0,23.7873
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,48.65083,48.65083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.517987,21.03279,0,0,0,29.97052,76.84734,0.1336994,0,0,0,21.03279
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,47.20273,47.20273,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.517987,21.03279,0,3.221121,-3.221121,26.57516,68.1413,0.1336994,3.366071,0,0,21.03279
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,45.83314,45.83314,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,13.09701,17.81167,0,0.8058723,-0.8058723,25.7257,65.9632,0.1336994,0.8421366,0,0,17.81167
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,44.89973,44.89973,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.99242,17.0058,0,0.944855,-0.944855,24.72973,63.40945,0.1336994,0.9873735,0,0,17.0058
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,44.11462,44.11462,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,15.04226,16.06094,0,0.7911422,-0.7911422,23.8958,61.27115,0.1336994,0.8267435,0,0,16.06094
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,43.30333,43.30333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.92131,15.2698,0,0,0,23.8958,61.27115,0.1336994,0,0,0,15.2698
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,42.71886,42.71886,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.92131,15.2698,0,1.010698,-1.010698,22.83043,58.53944,0.1336994,1.05618,0,0,15.2698
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,42.07333,42.07333,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,17.04431,14.2591,0,0.9362943,-0.9362943,21.84349,56.00883,0.1336994,0.9784276,0,0,14.2591
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,41.54119,41.54119,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,18.08463,13.32281,0,2.206012,-2.206012,19.51814,50.04642,0.1336994,2.305283,0,0,13.32281
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,41.16608,41.16608,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.53576,11.11679,0,1.104936,-1.104936,18.35344,47.06001,0.1336994,1.154658,0,0,11.11679
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06624992,41.10746,40.92183,0.05524555,0.05524555,0,0,0,0.05524555,119.919,0,0,0,0.06624992,0.05815321,0.05524555,0,0,21.76347,10.01186,0.008096711,0,0.008096711,18.36112,47.0797,0.1336993,0.06077011,0.05299994,0,10.07811
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5596104,42.13364,40.55544,3.483847,3.483847,0,0,0,3.483847,16.063,0,4.440892E-16,0,0.5596104,3.667207,3.483847,0,0,21.75537,10.01915,0,3.107597,-3.107597,15.08543,38.6805,0.1336993,3.832231,0.4476883,0,10.57876
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.200517,44.73006,41.28821,3.12686,3.12686,0,0,0,3.12686,38.39368,0,4.440892E-16,0,1.200517,3.291431,3.12686,0,0,25.20826,6.911548,0,2.090914,-2.090914,12.88141,33.02919,0.1336993,3.439546,0.9604133,0,8.112065
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.176958,46.77449,43.35567,0,0,0,-1,0,0,0,0,0,0,1.176958,0,0,0,0,27.53149,4.820634,1.176958,0,1.176958,13.99797,35.89216,0.1336709,0,0.9415668,0,5.997592
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.776024,53.73201,45.29229,2.574227,2.574227,0,0,0,2.574227,107.8391,0,0,0,2.776024,2.709712,2.574227,0,0,26.35454,5.879896,0.06631161,0,0.06631161,14.06088,36.05346,0.1336693,2.831649,2.220819,0,8.65592
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.628354,58.63054,47.2289,0,0,0,0,0,0,0,0,0,0,3.628354,0,0,0,0,26.28822,5.939577,3.628354,0,3.628354,17.50304,44.8795,0.1335819,0,2.902683,0,9.567931
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.447881,56.76048,49.16551,0.1812962,0.1812962,0,0,0,0.1812962,1350.21,0,0,0,2.447881,0.1908381,0.1812962,0,0,22.65987,9.205095,2.257042,0,2.257042,19.64426,50.36979,0.1335277,0.1994258,1.958304,0,11.65298
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.14146,54.61921,51.12829,1.881029,1.881029,0,0,0,1.881029,60.68272,0,2.220446E-16,0,1.14146,1.980031,1.881029,0,0,20.40283,11.23643,0,0.8385711,-0.8385711,18.76032,48.1033,0.1335277,2.069133,0.913168,0,12.37789
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.365114,59.89888,52.40192,4.408301,4.408301,0,-1,0,4.408301,53.65137,0,0,0,2.365114,4.640317,4.408301,0,0,21.33457,10.39786,0,2.275203,-2.275203,16.36205,41.95389,0.1335277,4.849132,1.892091,0,12.76298
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.742391,58.51851,53.04745,0,0,0,-1,0,0,0,0,0,0,1.742391,0,0,0,0,23.86258,8.12266,1.742391,0,1.742391,18.01503,46.19229,0.1334858,0,1.393913,0,9.86505
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.403181,58.12193,53.72789,0,0,0,-1,0,0,0,0,0,0,1.403181,0,0,0,0,22.12019,9.690811,1.403181,0,1.403181,19.3462,49.60555,0.1334521,0,1.122545,0,11.09399
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5357495,54.88072,53.23937,5.186388,5.186388,0,-1,0,5.186388,10.32992,0,0,0,0.5357495,5.459356,5.186388,0,0,20.717,10.95367,0,4.923606,-4.923606,14.15627,36.29804,0.1334521,5.705027,0.4285996,0,11.48942
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4483241,52.92894,51.57319,2.33258,2.33258,0,-1,0,2.33258,19.22009,0,0,0,0.4483241,2.455347,2.33258,0,0,26.18768,6.030067,0,2.007023,-2.007023,12.04068,30.87347,0.1334521,2.565838,0.3586592,0,6.478392
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,50.02913,50.02913,5.543334,3.821892,0,-1,0,3.821892,0,0,1.721442,2.275775,0,4.023045,3.821892,0,0,28.4177,4.023045,0,4.023045,-4.023045,7.800015,20,0.1334521,6.097667,0,0,4.023045
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,48.5287,48.5287,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334521,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,47.10677,47.10677,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334521,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,45.73718,45.73718,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334521,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,44.80377,44.80377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334521,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,43.99249,43.99249,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334521,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,43.18121,43.18121,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334521,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,42.61418,42.61418,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334521,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,41.95119,41.95119,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334521,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,41.43651,41.43651,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334521,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,41.07013,41.07013,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1335576,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1086529,41.10414,40.7997,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,132.5795,1.776357E-15,0,0,0.1086529,0,0,8.8,8.36,24.52775,7.524,8.468653,0,8.468653,23.76508,60.93597,0.1336513,0.09014834,0.08692232,12,7.632653
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.646571,45.16718,40.43331,2.868762,2.868762,11.66876,0,3.288197,2.868762,57.39656,1.776357E-15,0,0,1.646571,0,0,8.8,8.36,16.0591,15.14579,10.00657,0,10.00657,33.25814,85.27712,0.1338482,3.155639,1.317257,12,16.79236
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.657831,52.17216,41.16608,1.635552,1.635552,0,0,0,1.635552,223.645,0,0,0,3.657831,1.721634,1.635552,0,0,6.052529,24.1517,1.936197,0,1.936197,35.09498,89.98695,0.1338018,1.799107,2.926265,0,27.80953
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.241397,56.35741,43.23355,3.421507,3.421507,0,-1,0,3.421507,123.9628,0,0,0,4.241397,3.601586,3.421507,0,0,4.116332,25.89428,0.6398111,0,0.6398111,35.70196,91.5433,0.1337865,3.763658,3.393118,0,30.13568
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.137721,69.35627,45.17016,4.182819,4.182819,0,0,0,4.182819,170.6438,0,0,0,7.137721,4.402968,4.182819,0,0,3.476521,26.47011,2.734753,0,2.734753,38.29638,98.19563,0.133721,4.601101,5.710176,0,33.60783
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.671733,69.7841,47.10677,0,0,0,0,0,0,0,5.929965,0,0,6.671733,0,0,0,0,0.7417682,28.93139,0.7417682,0,0.7417682,39.00008,100,0.1337033,0,5.337387,0,35.60312
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.191808,74.31657,49.04338,4.100256,4.100256,0,0,0,4.100256,175.399,2.875749,0,0,7.191808,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1337033,4.510282,5.753447,0,36.79079
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.454691,77.89133,50.97999,2.635851,2.635851,0,0,0,2.635851,282.8192,4.680112,0,0,7.454691,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1337033,2.899436,5.963753,0,37.05367
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.516119,71.2071,52.26234,5.671965,5.671965,0,-1,0,5.671965,97.25237,0,0,0,5.516119,5.970489,5.671965,0,0,0,29.59898,0,0.4543694,-0.4543694,38.52113,98.77193,0.1337033,6.239161,4.412896,0,35.1151
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.63439,64.76431,52.84682,3.052974,3.052974,0,-1,0,3.052974,119.0443,0,0,0,3.63439,3.213657,3.052974,0,0,0.5048549,29.14461,0.4207332,0,0.4207332,38.92027,99.79537,0.1336932,3.358271,2.907512,0,32.779
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.053044,63.5117,53.58831,1.346697,1.346697,0,-1,0,1.346697,226.7061,1.551347,0,0,3.053044,1.417575,1.346697,0,0,0.08412162,29.52327,0.08412162,0,0.08412162,39.00008,100,0.1336912,1.481366,2.442435,0,32.57631
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.85377,58.92818,53.09108,2.345305,2.345305,0,-1,0,2.345305,79.04174,0,0,0,1.85377,2.468742,2.345305,0,0,0,29.59898,0,0.6149721,-0.6149721,38.35184,98.33785,0.1336912,2.579835,1.483016,0,31.45275
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4641127,52.82743,51.42489,4.851694,4.851694,0,-1,0,4.851694,9.565993,0,8.881784E-16,0,0.4641127,5.107046,4.851694,0,0,0.6833024,28.98401,0,4.642933,-4.642933,33.45776,85.78896,0.1336912,5.336863,0.3712901,0,29.44812
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,49.88083,49.88083,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.842117,24.34107,0,8.8,-8.8,24.18175,62.00435,0.1336912,11.06049,0,0,24.34107
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,48.40657,48.40657,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.61989,15.54107,0,4.730418,-4.730418,19.19545,49.21899,0.1336912,4.943287,0,0,15.54107
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,46.95847,46.95847,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.87592,10.81065,0,1.107237,-1.107237,18.02832,46.22636,0.1336912,1.157062,0,0,10.81065
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,45.60633,45.60633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.10618,9.703418,0,0,0,18.02832,46.22636,0.1336912,0,0,0,9.703418
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,44.68164,44.68164,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,22.10618,9.703418,0,0.04516764,-0.04516764,17.98071,46.10428,0.1336912,0.04720018,0,0,9.703418
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,43.89653,43.89653,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.15636,9.658251,0,2.046887,-2.046887,15.8231,40.57196,0.1336912,2.138997,0,0,9.658251
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,43.08525,43.08525,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.43068,7.611363,0,1.146689,-1.146689,14.61438,37.4727,0.1336912,1.19829,0,0,7.611363
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,42.51822,42.51822,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.70478,6.464674,0,0.7026932,-0.7026932,13.87368,35.57346,0.1336912,0.7343143,0,0,6.464674
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,41.88141,41.88141,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.48555,5.761981,0,0.1769188,-0.1769188,13.68719,35.09528,0.1336912,0.1848801,0,0,5.761981
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,41.36672,41.36672,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.68213,5.585063,0,1.300218,-1.300218,12.31664,31.58106,0.1336912,1.358727,0,0,5.585063
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,41.00034,41.00034,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.12681,4.284845,0,1.151617,-1.151617,11.10273,28.46848,0.1336912,1.203439,0,0,4.284845
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1321842,41.10028,40.72991,0.4430285,0.4430285,0,0,0,0.4430285,29.83651,0,5.551115E-17,0,0.1321842,0.4663458,0.4430285,0,0,29.40639,3.133229,0,0.3341615,-0.3341615,10.75049,27.56531,0.1336912,0.4873313,0.1057474,0,3.265413
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9773247,43.13728,40.36352,0,0,0,0,0,0,0,0,0,0,0.9773247,0,0,0,0,29.77768,2.799067,0.9773247,0,0.9773247,11.67766,29.94267,0.1336678,0,0.7818598,0,3.776392
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.019371,50.02792,41.07013,0,0,0,0,0,0,0,0,0,0,3.019371,0,0,0,0,28.80035,3.678659,3.019371,0,3.019371,14.54209,37.28733,0.1335957,0,2.415496,0,6.69803
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.088384,59.17852,43.12886,3.554394,3.554394,0,-1,0,3.554394,143.1576,0,0,0,5.088384,3.741468,3.554394,0,0,25.78098,6.396092,1.346916,0,1.346916,15.81989,40.56373,0.1335635,3.909834,4.070707,0,11.48448
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.971849,68.58436,45.09165,3.798894,3.798894,0,0,0,3.798894,183.5231,0,0,0,6.971849,3.998836,3.798894,0,0,24.43407,7.608317,2.973013,0,2.973013,18.64034,47.79563,0.1334926,4.178783,5.577479,0,14.58017
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.012994,71.07286,47.01081,3.56194,3.56194,0,0,0,3.56194,196.8869,0,0,0,7.012994,3.74941,3.56194,0,0,21.46105,10.28403,3.263584,0,3.263584,21.73644,55.73436,0.1334148,3.918134,5.610395,0,17.29702
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.611684,63.95772,48.92125,2.468449,2.468449,0,0,0,2.468449,186.8252,0,0,0,4.611684,2.598367,2.468449,0,0,18.19747,13.22125,2.013317,0,2.013317,23.64644,60.63178,0.1333669,2.715294,3.689347,0,17.83294
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.553172,69.75542,50.88403,3.349833,3.349833,0,0,0,3.349833,165.7746,0,0,0,5.553172,3.526139,3.349833,0,0,16.18415,15.03324,2.027032,0,2.027032,25.56945,65.56257,0.1333187,3.684816,4.442538,0,20.58641
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.442317,74.84235,52.11404,1.479878,1.479878,0,-1,0,1.479878,435.3275,0,0,0,6.442317,1.557766,1.479878,0,0,14.15712,16.85757,4.88455,0,4.88455,30.20334,77.44432,0.1332027,1.627866,5.153853,0,23.29988
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.753033,68.7316,52.69852,0,0,0,-1,0,0,0,0,0,0,4.753033,0,0,0,0,9.272571,21.25366,4.753033,0,4.753033,34.71247,89.00615,0.1330899,0,3.802426,0,26.0067
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.737607,65.72743,53.38767,0,0,0,-1,0,0,0,0,0,0,3.737607,0,0,0,0,4.519538,25.53139,3.737607,0,3.737607,38.25827,98.09794,0.1330014,0,2.990086,0,29.269
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.931586,58.98359,52.89916,0,0,0,-1,0,0,0,1.149655,0,0,1.931586,0,0,0,0,0.7819309,28.89524,0.7819309,0,0.7819309,39.00008,100,0.1329829,0,1.545269,0,30.82683
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4608361,52.61493,51.22425,0.572003,0.572003,0,-1,0,0.572003,80.56532,0,0,0,0.4608361,0.6021084,0.572003,0,0,0,29.59898,0,0.1412724,-0.1412724,38.85117,99.61817,0.1329829,0.6292033,0.3686689,0,30.05981
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,49.66275,49.66275,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1569693,29.45771,0,7.027159,-7.027159,31.44389,80.62519,0.1329829,7.343381,0,0,29.45771
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,48.18848,48.18848,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.964923,22.43055,0,6.957492,-6.957492,24.11005,61.82051,0.1329829,7.27058,0,0,22.43055
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,46.784,46.784,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.69547,15.47305,0,2.590995,-2.590995,21.3789,54.81758,0.1329829,2.707589,0,0,15.47305
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,45.46675,45.46675,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.57435,12.88206,0,0.3553884,-0.3553884,21.00429,53.85704,0.1329829,0.3713809,0,0,12.88206
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,44.53334,44.53334,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.96923,12.52667,0,0.5885129,-0.5885129,20.38394,52.26641,0.1329829,0.614996,0,0,12.52667
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,43.72206,43.72206,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.62313,11.93816,0,0.05562669,-0.05562669,20.3253,52.11606,0.1329829,0.05812989,0,0,11.93816
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,42.96312,42.96312,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.68494,11.88253,0,1.061045,-1.061045,19.20687,49.24827,0.1329829,1.108792,0,0,11.88253
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,42.39609,42.39609,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.86388,10.82149,0,0.4948671,-0.4948671,18.68523,47.91075,0.1329829,0.5171362,0,0,10.82149
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,41.75928,41.75928,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.41373,10.32662,0,0.4282446,-0.4282446,18.23382,46.75329,0.1329829,0.4475156,0,0,10.32662
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,41.24459,41.24459,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.88956,9.898376,0,0.8746303,-0.8746303,17.31188,44.38934,0.1329829,0.9139887,0,0,9.898376
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,40.89566,40.89566,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.86137,9.023746,0,0.4912862,-0.4912862,16.79402,43.0615,0.1329829,0.5133941,0,0,9.023746
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.0645948,40.80589,40.62523,2.52647,2.52647,0,0,0,2.52647,2.556722,0,4.440892E-16,0,0.0645948,2.659442,2.52647,0,0,23.40724,8.532459,0,2.594847,-2.594847,14.05881,36.04815,0.1329829,2.779117,0.05167584,0,8.597054
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7291589,42.31758,40.25884,2.459583,2.459583,0,0,0,2.459583,29.64563,0,4.440892E-16,0,0.7291589,2.589035,2.459583,0,0,26.29041,5.937612,0,1.859876,-1.859876,12.09833,31.02129,0.1329829,2.705542,0.5833271,0,6.666771
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.303919,44.71204,40.97417,4.465755,4.465755,11.89809,0,3.346217,4.465755,29.19817,0,0,0,1.303919,0,0,7.432336,7.060719,28.35694,4.077736,8.364638,0,8.364638,20.03372,51.36841,0.1332183,4.912331,1.043135,12,5.381655
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.397328,47.07351,43.00674,1.523104,1.523104,0,-1,0,1.523104,91.74212,0,0,0,1.397328,1.603267,1.523104,0,0,19.9923,11.60591,0,0.2059395,-0.2059395,19.81664,50.81179,0.1332183,1.675414,1.117862,0,13.00324
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.853609,50.48526,44.96952,4.587693,4.587693,0,0,0,4.587693,40.40394,0,0,0,1.853609,4.82915,4.587693,0,0,20.22112,11.39997,0,2.975542,-2.975542,16.68014,42.76951,0.1332183,5.046462,1.482887,0,13.25358
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.236673,60.36092,46.88868,4.251198,4.251198,0,0,0,4.251198,99.65833,0,0,0,4.236673,4.474945,4.251198,0,0,23.52728,8.424429,0,0.2382724,-0.2382724,16.42898,42.12551,0.1332183,4.676318,3.389338,0,12.6611
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.775367,60.8446,48.79913,0.28803,0.28803,0,0,0,0.28803,1310.755,0,0,0,3.775367,0.3031895,0.28803,0,0,23.79202,8.186157,3.472178,0,3.472178,19.72298,50.57164,0.1331362,0.316833,3.020293,0,11.96152
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.903218,67.0805,50.73574,0.381733,0.381733,0,0,0,0.381733,1284.463,0,0,0,4.903218,0.4018243,0.381733,0,0,20.31985,11.31112,4.501393,0,4.501393,23.99338,61.52135,0.1330299,0.4199063,3.922574,0,16.21433
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.403221,66.59277,51.96574,0,0,0,-1,0,0,0,0,0,0,4.403221,0,0,0,0,15.81845,15.36237,4.403221,0,4.403221,28.17064,72.23226,0.132926,0,3.522577,0,19.76559
