Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.756441,61.37724,52.55022,1.214136,1.214136,0,-1,0,1.214136,227.0289,0,0,0,2.756441,1.278038,1.214136,0,0,11.41523,19.32527,1.478402,0,1.478402,29.57317,75.8285,0.1328912,1.33555,2.205153,0,22.08171
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.723018,61.99696,53.23937,1.323275,1.323275,0,-1,0,1.323275,205.7787,0,0,0,2.723018,1.392921,1.323275,0,0,9.93683,20.65583,1.330097,0,1.330097,30.83501,79.06398,0.1328599,1.455603,2.178415,0,23.37885
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.086952,56.05494,52.69852,4.877624,4.877624,0,-1,0,4.877624,22.28446,0,8.881784E-16,0,1.086952,5.134341,4.877624,0,0,8.606733,21.85292,0,4.047389,-4.047389,26.56869,68.12472,0.1328599,5.365386,0.869562,0,22.93987
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3962592,52.22506,51.03233,0,0,0,-1,0,0,0,0,0,0,0.3962592,0,0,0,0,13.10383,17.80553,0.3962592,0,0.3962592,26.94462,69.08862,0.1328506,0,0.3170074,0,18.20179
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,49.48828,49.48828,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,12.70757,18.16216,0,0.1912491,-0.1912491,26.74302,68.57172,0.1328506,0.1998554,0,0,18.16216
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,48.04018,48.04018,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,12.92007,17.97091,0,2.728825,-2.728825,23.86659,61.19625,0.1328506,2.851622,0,0,17.97091
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,46.64442,46.64442,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,15.9521,15.24209,0,0.5235502,-0.5235502,23.31472,59.78121,0.1328506,0.54711,0,0,15.24209
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,45.31845,45.31845,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,16.53382,14.71854,0,0.6155028,-0.6155028,22.66592,58.11763,0.1328506,0.6432005,0,0,14.71854
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,44.38504,44.38504,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,17.21771,14.10304,0,2.218327,-2.218327,20.3276,52.12194,0.1328506,2.318151,0,0,14.10304
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,43.59993,43.59993,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,19.68252,11.88471,0,2.241972,-2.241972,17.96435,46.06235,0.1328506,2.342861,0,0,11.88471
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.1736,9.642737,0,0,0,17.96435,46.06235,0.1328506,0,0,0,9.642737
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,42.27396,42.27396,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,22.1736,9.642737,0,0.3745371,-0.3745371,17.56956,45.05005,0.1328506,0.3913912,0,0,9.642737
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,41.63715,41.63715,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,22.58975,9.2682,0,0.1317623,-0.1317623,17.43067,44.69393,0.1328506,0.1376916,0,0,9.2682
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,41.12246,41.12246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73616,9.136437,0,0,0,17.43067,44.69393,0.1328506,0,0,0,9.136437
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,40.7997,40.7997,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,22.73616,9.136437,0,1.331888,-1.331888,16.02673,41.0941,0.1328506,1.391823,0,0,9.136437
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1669468,40.99674,40.52927,1.484087,1.484087,0,0,0,1.484087,11.24913,0,2.220446E-16,0,0.1669468,1.562197,1.484087,0,0,24.21603,7.80455,0,1.39525,-1.39525,14.55601,37.32303,0.1328506,1.632496,0.1335575,0,7.971497
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.844473,45.5033,40.18905,3.712032,3.712032,0,0,0,3.712032,49.68904,0,4.440892E-16,0,1.844473,3.907402,3.712032,0,0,25.76631,6.409299,0,2.062929,-2.062929,12.38149,31.74735,0.1328506,4.083235,1.475579,0,8.253773
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.473397,48.14421,40.89566,6.950003,6.950003,12,0,3.372,6.950003,35.58844,0,0,0,2.473397,0,0,5.049997,4.797497,28.05845,4.346371,7.270895,0,7.270895,19.27927,49.43393,0.1330477,7.645003,1.978718,12,6.819768
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.870641,58.16791,42.91078,0.4934124,0.4934124,0,-1,0,0.4934124,987.1339,0,0,0,4.870641,0.5193815,0.4934124,0,0,20.78756,10.89018,4.35126,0,4.35126,23.40724,60.01843,0.1329454,0.5427537,3.896513,0,15.76082
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.860624,72.00198,44.84739,0,0,0,0,0,0,0,0,0,0,7.860624,0,0,0,0,16.4363,14.80631,7.860624,0,7.860624,30.86448,79.13953,0.1327609,0,6.288499,0,22.66693
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.676609,78.15096,46.76655,5.365282,5.365282,0,0,0,5.365282,161.7177,0,0,0,8.676609,5.647665,5.365282,0,0,8.575674,21.88087,3.028944,0,3.028944,33.73799,86.50749,0.1326899,5.90181,6.941288,0,30.55748
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.827877,76.64339,48.65083,0.5969045,0.5969045,0,0,0,0.5969045,1311.412,1.652826,0,0,7.827877,0.6283205,0.5969045,0,0,5.54673,24.60692,5.54673,0,5.54673,39.00008,100,0.1325601,0.6565949,6.262301,0,32.4348
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.573265,73.55695,50.58744,4.371405,4.371405,0,0,0,4.371405,150.3696,1.971786,0,0,6.573265,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1325601,4.808546,5.258612,0,36.17225
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.826112,71.93371,51.81745,4.689023,4.689023,0,-1,0,4.689023,124.25,0.8902978,0,0,5.826112,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1325601,5.157926,4.660889,0,35.42509
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.738771,72.21384,52.3583,5.260071,5.260071,0,-1,0,5.260071,109.1006,0.2018543,0,0,5.738771,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1325601,5.786078,4.591017,0,35.33775
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.404592,64.16431,53.04745,3.595678,3.595678,0,-1,0,3.595678,94.68568,0,4.440892E-16,0,3.404592,3.784924,3.595678,0,0,0,29.59898,0,0.3803318,-0.3803318,38.59917,98.97204,0.1325601,3.955245,2.723674,0,33.00357
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.10894,59.20332,52.55022,0.577838,0.577838,0,-1,0,0.577838,364.9708,1.078099,0,0,2.10894,0.6082506,0.577838,0,0,0.4225909,29.21865,0.4225909,0,0.4225909,39.00008,100,0.1325503,0.6356218,1.687152,0,31.32759
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4681907,52.29391,50.88403,8.346726,8.346726,0,-1,0,8.346726,5.609273,0,0,0.8213996,0.4681907,8.786028,8.346726,0,0,0,29.59898,0,8.317838,-8.317838,30.23231,77.51859,0.1325503,9.181399,0.3745526,0,30.06717
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,49.33998,49.33998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.242042,21.28114,0,0,0,30.23231,77.51859,0.1325503,0,0,0,21.28114
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,47.89188,47.89188,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.242042,21.28114,0,4.583135,-4.583135,25.40126,65.1313,0.1325503,4.789376,0,0,21.28114
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,46.49612,46.49612,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.33441,16.69801,0,3.407792,-3.407792,21.80913,55.92074,0.1325503,3.561142,0,0,16.69801
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,45.17016,45.17016,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.12085,13.29021,0,1.413853,-1.413853,20.3188,52.09938,0.1325503,1.477477,0,0,13.29021
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,44.23675,44.23675,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.6918,11.87636,0,0.7439374,-0.7439374,19.53462,50.08867,0.1325503,0.7774146,0,0,11.87636
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,43.4778,43.4778,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.51839,11.13242,0,1.032087,-1.032087,18.4467,47.29915,0.1325503,1.078531,0,0,11.13242
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,42.71886,42.71886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.66516,10.10034,0,0,0,18.4467,47.29915,0.1325503,0,0,0,10.10034
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,42.15184,42.15184,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.66516,10.10034,0,0.1840717,-0.1840717,18.25268,46.80164,0.1325503,0.1923549,0,0,10.10034
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,41.51502,41.51502,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.86968,9.916265,0,0.8909969,-0.8909969,17.31348,44.39346,0.1325503,0.9310918,0,0,9.916265
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,41.01778,41.01778,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.85968,9.025268,0,1.680969,-1.680969,15.54158,39.85014,0.1325503,1.756613,0,0,9.025268
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,40.70374,40.70374,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.72742,7.344298,0,1.015343,-1.015343,14.47132,37.10588,0.1325503,1.061033,0,0,7.344298
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1522801,40.85934,40.43331,0.06416744,0.06416744,0,0,0,0.06416744,237.3168,0,0,0,0.1522801,0.06754467,0.06416744,0,0,25.85558,6.328955,0.08473546,0,0.08473546,14.55171,37.312,0.1325483,0.07058418,0.1218241,0,6.481236
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8960465,42.6014,40.06693,1.890433,1.890433,0,0,0,1.890433,47.39902,0,0,0,0.8960465,1.989929,1.890433,0,0,25.77085,6.405217,0,1.093883,-1.093883,13.39865,34.35545,0.1325483,2.079476,0.7168372,0,7.301264
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.591474,48.40726,40.7997,0,0,0,0,0,0,0,0,0,0,2.591474,0,0,0,0,26.98627,5.311335,2.591474,0,2.591474,15.85714,40.65926,0.1324878,0,2.073179,0,7.902809
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.411236,49.9655,42.81482,3.45054,3.45054,0,-1,0,3.45054,69.87996,0,0,0,2.411236,3.632147,3.45054,0,0,24.3948,7.643661,0,1.220911,-1.220911,14.57019,37.35938,0.1324878,3.795594,1.928989,0,10.0549
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.220374,54.59892,44.75143,4.420751,4.420751,0,0,0,4.420751,72.84676,0,0,0,3.220374,4.653422,4.420751,0,0,25.75137,6.42275,0,1.433048,-1.433048,13.05962,33.48615,0.1324878,4.862826,2.576299,0,9.643124
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.369715,57.12542,46.64442,6.682369,6.682369,12,0,3.372,6.682369,50.42696,0,0,0,3.369715,0,0,5.317631,5.05175,27.34364,4.989702,8.421465,0,8.421465,21.04893,53.9715,0.1327128,7.350605,2.695772,12,8.359417
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.319672,58.98571,48.5287,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.319672,0,0,8.8,8.36,18.92218,12.56902,11.67967,0,11.67967,32.12923,82.38249,0.1327269,0,2.655738,12,15.88869
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.562196,61.88687,50.43914,0,0,0,0,0,0,0,0,0,0,3.562196,0,0,0,0,7.242504,23.08072,3.562196,0,3.562196,35.50863,91.04759,0.1326439,0,2.849757,0,26.64292
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.375649,62.56902,51.66915,5.693154,5.693154,0,-1,0,5.693154,59.29313,0,8.881784E-16,0,3.375649,5.992794,5.693154,0,0,3.680307,26.2867,0,2.617144,-2.617144,32.74992,83.97398,0.1326439,6.262469,2.70052,0,29.66235
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.573551,57.10358,52.21,3.865237,3.865237,0,-1,0,3.865237,40.71034,0,4.440892E-16,0,1.573551,4.068671,3.865237,0,0,6.588245,23.66956,0,2.49512,-2.49512,30.11983,77.23019,0.1326439,4.251761,1.258841,0,25.24311
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.479043,57.51157,52.89916,2.049236,2.049236,0,-1,0,2.049236,72.17535,0,0,0,1.479043,2.157091,2.049236,0,0,9.3606,21.17444,0,0.6780472,-0.6780472,29.40511,75.39756,0.1326439,2.25416,1.183235,0,22.65348
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.452862,56.86938,52.3583,3.504533,3.504533,0,-1,0,3.504533,41.45666,0,0,0,1.452862,3.688982,3.504533,0,0,10.11399,20.49639,0,2.23612,-2.23612,27.04803,69.35379,0.1326439,3.854986,1.16229,0,21.94925
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4711765,52.15329,50.73574,0,0,0,-1,0,0,0,0,0,0,0.4711765,0,0,0,0,12.59856,18.26027,0.4711765,0,0.4711765,27.49503,70.49993,0.132633,0,0.3769412,0,18.73145
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,49.13934,49.13934,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,12.12739,18.68433,0,6.301272,-6.301272,20.85291,53.46888,0.132633,6.584829,0,0,18.68433
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,47.74358,47.74358,3.485137,3.485137,0,-1,0,3.485137,0,0,4.440892E-16,0,0,3.668566,3.485137,0,0,19.1288,12.38306,0,3.668566,-3.668566,16.9859,43.55349,0.132633,3.833651,0,0,12.38306
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,46.34783,46.34783,2.954998,2.954998,0,-1,0,2.954998,0,0,4.440892E-16,0,0,3.110524,2.954998,0,0,23.20498,8.714493,0,3.110524,-3.110524,13.70712,35.14639,0.132633,3.250497,0,0,8.714493
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,45.04803,45.04803,0.1958518,0.1958518,0,-1,0,0.1958518,0,0,2.775558E-17,0,0,0.2061597,0.1958518,0,0,26.66112,5.603969,0,0.2061597,-0.2061597,13.48981,34.58918,0.132633,0.2154369,0,0,5.603969
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,44.14079,44.14079,0.3141638,0.3141638,0,-1,0,0.3141638,0,0,5.551115E-17,0,0,0.3306987,0.3141638,0,0,26.89019,5.397809,0,0.3306987,-0.3306987,13.14122,33.69537,0.132633,0.3455802,0,0,5.397809
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,43.35567,43.35567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25763,5.06711,0,0,0,13.14122,33.69537,0.132633,0,0,0,5.06711
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,42.61418,42.61418,0.6626755,0.6626755,0,-1,0,0.6626755,0,0,1.110223E-16,0,0,0.6975532,0.6626755,0,0,27.25763,5.06711,0,0.6975532,-0.6975532,12.40593,31.81002,0.132633,0.728943,0,0,5.06711
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,42.02971,42.02971,0.9058709,0.9058709,0,-1,0,0.9058709,0,0,1.110223E-16,0,0,0.9535483,0.9058709,0,0,28.03269,4.369557,0,0.9535483,-0.9535483,11.4008,29.23277,0.132633,0.9964579,0,0,4.369557
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,41.41034,41.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.09219,3.416009,0,0,0,11.4008,29.23277,0.132633,0,0,0,3.416009
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,40.92183,40.92183,0.3722461,0.3722461,0,-1,0,0.3722461,0,0,0,0,0,0.391838,0.3722461,0,0,29.09219,3.416009,0,0.391838,-0.391838,10.98777,28.17372,0.132633,0.4094706,0,0,3.416009
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,40.58161,40.58161,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0,0.1105513,0.1050238,0,0,29.52756,3.024171,0,0.1105513,-0.1105513,10.87124,27.87492,0.132633,0.1155262,0,0,3.024171
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1052469,40.63138,40.33735,1.199274,1.199274,0,0,0,1.199274,8.775887,0,4.440892E-16,0,0.1052469,1.262393,1.199274,0,0,29.6504,2.91362,0,1.157147,-1.157147,9.651501,24.74739,0.132633,1.319201,0.08419753,0,3.018866
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.138016,46.175,39.98841,1.356452,1.356452,0,0,0,1.356452,157.6182,0,0,0,2.138016,1.427845,1.356452,0,0,30.93612,1.756473,0.7101717,0,0.7101717,10.32523,26.47489,0.1326164,1.492097,1.710413,0,3.894489
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.135324,50.0041,40.70374,0,0,0,0,0,0,0,0,0,0,3.135324,0,0,0,0,30.22594,2.395627,3.135324,0,3.135324,13.29966,34.10162,0.1325435,0,2.508259,0,5.530951
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.537504,50.25843,42.71886,2.402261,2.402261,0,-1,0,2.402261,105.6298,0,0,0,2.537504,2.528696,2.402261,0,0,27.09062,5.217419,0.008807877,0,0.008807877,13.30801,34.12305,0.1325433,2.642487,2.030003,0,7.754923
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.442504,65.9299,44.6293,1.070298,1.070298,0,0,0,1.070298,601.9354,0,0,0,6.442504,1.12663,1.070298,0,0,27.08181,5.225347,5.315874,0,5.315874,18.3511,47.054,0.1324199,1.177328,5.154003,0,11.66785
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.380038,76.43319,46.51357,7.621366,7.621366,12,0,3.372,7.621366,109.9545,0,0,0,8.380038,0,0,4.378634,4.159702,21.76594,10.00963,12.53974,0,12.53974,30.24734,77.55712,0.1325719,8.383502,6.704031,12,18.38967
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.975218,77.00382,48.40657,0.6240347,0.6240347,3,0,1.095,0.6240347,1278.009,1.059144,0,0,7.975218,0,0,1.316822,1.25098,9.226198,21.2954,9.226198,0,9.226198,39.00008,100,0.1323585,0.6864382,6.380174,12,29.27062
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.654311,69.47573,50.29956,0,0,0,0,0,0,0,5.654311,0,0,5.654311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323585,0,4.523448,0,35.25329
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.697412,60.08191,51.52085,2.420375,2.420375,0,-1,0,2.420375,111.446,0.1496484,0,0,2.697412,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1323585,2.662413,2.157929,0,32.29639
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.425764,63.16993,52.0617,2.477742,2.477742,0,-1,0,2.477742,138.2615,0.8176146,0,0,3.425764,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1323585,2.725516,2.740611,0,33.02474
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.03023,62.53292,52.75086,2.890759,2.890759,0,-1,0,2.890759,104.8247,0,0,0,3.03023,3.042904,2.890759,0,0,0,29.59898,0,0.01267344,-0.01267344,38.98672,99.96574,0.1323585,3.179834,2.424184,0,32.62921
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.99611,58.47591,52.21,2.869955,2.869955,0,-1,0,2.869955,69.55197,0,0,0,1.99611,3.021005,2.869955,0,0,0.0140816,29.5863,0,1.024895,-1.024895,37.90638,97.19566,0.1323585,3.15695,1.596888,0,31.58241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4617114,51.97488,50.58744,4.414146,4.414146,0,-1,0,4.414146,10.45981,0,8.881784E-16,0,0.4617114,4.64647,4.414146,0,0,1.152854,28.56141,0,4.184758,-4.184758,33.49526,85.88512,0.1323585,4.855561,0.3693691,0,29.02312
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,49.01721,49.01721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.802585,24.37665,0,0,0,33.49526,85.88512,0.1323585,0,0,0,24.37665
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,47.62146,47.62146,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.802585,24.37665,0,2.51139,-2.51139,30.84802,79.09734,0.1323585,2.624403,0,0,24.37665
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,46.2257,46.2257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.593019,21.86526,0,0,0,30.84802,79.09734,0.1323585,0,0,0,21.86526
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.593019,21.86526,0,0,0,30.84802,79.09734,0.1323585,0,0,0,21.86526
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,44.01866,44.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.593019,21.86526,0,0,0,30.84802,79.09734,0.1323585,0,0,0,21.86526
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,43.251,43.251,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.593019,21.86526,0,1.072249,-1.072249,29.71778,76.19927,0.1323585,1.1205,0,0,21.86526
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,42.51822,42.51822,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.784407,20.79301,0,0.7389253,-0.7389253,28.93888,74.20211,0.1323585,0.772177,0,0,20.79301
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60543,20.05409,0,0,0,28.93888,74.20211,0.1323585,0,0,0,20.05409
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,41.31438,41.31438,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.60543,20.05409,0,0.3974293,-0.3974293,28.51995,73.12794,0.1323585,0.4153137,0,0,20.05409
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,40.82587,40.82587,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,11.04702,19.65666,0,0.3479276,-0.3479276,28.1532,72.18756,0.1323585,0.3635843,0,0,19.65666
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,40.5031,40.5031,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.43361,19.30873,0,1.373201,-1.373201,26.70572,68.47607,0.1323585,1.434995,0,0,19.30873
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1578108,40.68241,40.24139,2.033711,2.033711,0,0,0,2.033711,7.759744,0,4.440892E-16,0,0.1578108,2.140749,2.033711,0,0,12.95939,17.93553,0,1.982938,-1.982938,24.61552,63.1166,0.1323585,2.237082,0.1262486,0,18.09334
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.160539,43.18723,39.89246,5.102765,5.102765,0,0,0,5.102765,22.74334,0,0,0,1.160539,5.371331,5.102765,0,0,15.16265,15.95259,0,4.210792,-4.210792,20.17696,51.73569,0.1323585,5.613041,0.9284311,0,17.11313
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.385376,50.71415,40.62523,6.461139,6.461139,0,0,0,6.461139,52.39597,0,0,0,3.385376,6.801198,6.461139,0,0,19.84131,11.7418,0,3.415822,-3.415822,16.57637,42.50342,0.1323585,7.107253,2.708301,0,15.12718
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.032575,48.56081,42.58801,2.32094,2.32094,0,-1,0,2.32094,87.57549,0,4.440892E-16,0,2.032575,2.443095,2.32094,0,0,23.63667,8.325977,0,0.4105201,-0.4105201,16.14364,41.39386,0.1323585,2.553035,1.62606,0,10.35855
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.648886,49.37834,44.50717,0.3851404,0.3851404,0,0,0,0.3851404,428.1259,0,0,0,1.648886,0.4054109,0.3851404,0,0,24.0928,7.915457,1.243475,0,1.243475,17.3233,44.41864,0.1323297,0.4236544,1.319109,0,9.564342
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.887684,52.06738,46.39145,3.859036,3.859036,0,0,0,3.859036,48.91594,8.881784E-16,0,0,1.887684,4.062144,3.859036,0,0,22.84933,9.034584,0,2.17446,-2.17446,15.03122,38.54152,0.1323297,4.24494,1.510147,0,10.92227
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.046151,54.51148,48.25827,2.52321,2.52321,0,0,0,2.52321,81.09318,0,0,0,2.046151,2.65601,2.52321,0,0,25.26539,6.860125,0,0.6098593,-0.6098593,14.38837,36.89319,0.1323297,2.775531,1.636921,0,8.906276
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.655068,65.49468,50.15126,5.127904,5.127904,0,0,0,5.127904,90.77915,0,0,0,4.655068,5.397794,5.127904,0,0,25.94301,6.250265,0,0.742726,-0.742726,13.60547,34.88575,0.1323297,5.640695,3.724054,0,10.90533
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.453273,59.1068,51.37255,0,0,0,-1,0,0,0,0,0,0,2.453273,0,0,0,0,26.76826,5.507539,2.453273,0,2.453273,15.93285,40.85338,0.1322731,0,1.962618,0,7.960813
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.260948,59.03797,51.91341,3.818462,3.818462,0,-1,0,3.818462,59.21098,0,4.440892E-16,0,2.260948,4.019433,3.818462,0,0,24.31499,7.715485,0,1.758485,-1.758485,14.07924,36.10056,0.1322731,4.200308,1.808759,0,9.976434
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.632443,57.69987,52.60256,4.248642,4.248642,0,-1,0,4.248642,38.4227,0,8.881784E-16,0,1.632443,4.472255,4.248642,0,0,26.26886,5.957,0,2.839812,-2.839812,11.08582,28.42512,0.1322731,4.673507,1.305955,0,7.589443
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9900895,55.09944,52.0617,0.2024846,0.2024846,0,-1,0,0.2024846,488.9703,0,0,0,0.9900895,0.2131417,0.2024846,0,0,29.42421,3.117188,0.7769478,0,0.7769478,11.8229,30.31506,0.1322552,0.222733,0.7920716,0,4.107277
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.285521,51.29328,50.43914,1.393642,1.393642,0,-1,0,1.393642,20.48739,0,0,0,0.285521,1.466992,1.393642,0,0,28.64726,3.816441,0,1.181471,-1.181471,10.57752,27.12179,0.1322552,1.533007,0.2284168,0,4.101962
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,48.86891,48.86891,4.22673,2.503221,0,-1,0,2.503221,0,0,1.723509,2.146182,0,2.63497,2.503221,0,0,29.96001,2.63497,0,2.63497,-2.63497,7.800015,20,0.1322552,4.649403,0,0,2.63497
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,47.49932,47.49932,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322552,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,46.12974,46.12974,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322552,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,44.84739,44.84739,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322552,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,43.91398,43.91398,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322552,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,43.15504,43.15504,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322552,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,42.44843,42.44843,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322552,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,41.82907,41.82907,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322552,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,41.24459,41.24459,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322552,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,40.75608,40.75608,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1322552,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,40.43331,40.43331,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1324251,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02862186,40.24265,40.16288,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.16,1.776357E-15,0,0,0.02862186,0,0,8.8,8.36,24.52775,7.524,8.388622,0,8.388622,23.68915,60.7413,0.1325254,0.222345,0.02289749,12,7.552622
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3978619,40.9363,39.82267,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.02727,0,0,0,0.3978619,0,0,8.8,8.36,16.13913,15.07376,8.757862,0,8.757862,31.99759,82.04494,0.1327281,2.730646,0.3182895,12,15.47162
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.408917,44.56433,40.52927,1.564673,1.564673,0,0,0,1.564673,90.04541,0,0,0,1.408917,1.647025,1.564673,0,0,7.38127,22.95584,0,0.238108,-0.238108,31.7466,81.40138,0.1327281,1.721141,1.127133,0,24.36475
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9429306,45.2036,42.49205,12.33103,8.36,0,-1,0,8.36,11.27907,0,3.971032,5.204135,0.9429306,8.8,8.36,0,0,7.645834,22.71773,0,7.857069,-7.857069,23.46453,60.16533,0.1327281,13.56413,0.7543445,0,23.66066
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.657996,49.30702,44.41121,3.850279,3.850279,0,0,0,3.850279,43.06171,0,0,0,1.657996,4.052926,3.850279,0,0,16.37591,14.86066,0,2.394929,-2.394929,20.94005,53.69232,0.1327281,4.235307,1.326397,0,16.51865
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.611571,51.08371,46.26932,7.771943,7.771943,12,0,3.372,7.771943,20.73576,0,0,0,1.611571,0,0,4.228057,4.016654,19.03694,12.46573,5.628226,0,5.628226,26.27945,67.38307,0.1328793,8.549137,1.289257,12,14.0773
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.044278,54.37806,48.13614,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.044278,0,0,8.8,8.36,13.40872,17.53113,10.40428,0,10.40428,36.14981,92.69165,0.1329222,0,1.635423,12,19.57541
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.260767,60.37275,50.00296,2.985037,2.985037,0,0,0,2.985037,109.2371,0,0,0,3.260767,3.142144,2.985037,0,0,3.00444,26.89498,0.118623,0,0.118623,36.26235,92.9802,0.1329194,3.283541,2.608614,0,30.15575
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.384109,55.48182,51.22425,1.146399,1.146399,0,-1,0,1.146399,120.7353,0,0,0,1.384109,1.206736,1.146399,0,0,2.885817,27.00174,0.177373,0,0.177373,36.43062,93.41167,0.1329154,1.261039,1.107288,0,28.38585
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.214347,58.72805,51.76511,6.466396,6.466396,0,-1,0,6.466396,34.24392,0,0,0,2.214347,6.806733,6.466396,0,0,2.708444,27.16138,0,4.592385,-4.592385,31.58982,80.99938,0.1329154,7.113035,1.771478,0,29.37573
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4953357,53.90963,52.40192,3.288281,3.288281,0,-1,0,3.288281,15.06367,0,4.440892E-16,0,0.4953357,3.461348,3.288281,0,0,7.811094,22.56899,0,2.966013,-2.966013,28.46337,72.98286,0.1329154,3.617109,0.3962686,0,23.06433
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8588721,54.53867,51.91341,3.364155,3.364155,0,-1,0,3.364155,25.5301,0,0,0,0.8588721,3.541216,3.364155,0,0,11.10666,19.60298,0,2.682344,-2.682344,25.63593,65.73303,0.1329154,3.700571,0.6870977,0,20.46185
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4552644,51.62082,50.25594,3.54663,3.54663,0,-1,0,3.54663,12.83653,0,0,0,0.4552644,3.733295,3.54663,0,0,14.08705,16.92064,0,3.27803,-3.27803,22.18059,56.87318,0.1329154,3.901293,0.3642115,0,17.3759
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,48.72934,48.72934,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,17.7293,13.64261,0,0.04653063,-0.04653063,22.13154,56.74742,0.1329154,0.0486245,0,0,13.64261
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,47.35103,47.35103,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,17.781,13.59608,0,7.322964,-7.322964,14.41246,36.95494,0.1329154,7.652497,0,0,13.59608
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,45.98144,45.98144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.91763,6.273112,0,0,0,14.41246,36.95494,0.1329154,0,0,0,6.273112
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,44.72526,44.72526,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,25.91763,6.273112,0,0.1251273,-0.1251273,14.28056,36.61675,0.1329154,0.1307581,0,0,6.273112
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,43.81802,43.81802,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,26.05666,6.147985,0,0.5306088,-0.5306088,13.72125,35.18262,0.1329154,0.5544863,0,0,6.147985
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,43.05908,43.05908,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,26.64622,5.617376,0,0.2927001,-0.2927001,13.41272,34.39151,0.1329154,0.3058716,0,0,5.617376
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,42.32631,42.32631,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,26.97145,5.324676,0,0.6246854,-0.6246854,12.75424,32.70311,0.1329154,0.6527962,0,0,5.324676
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,41.73311,41.73311,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,27.66554,4.69999,0,0.4067988,-0.4067988,12.32544,31.60362,0.1329154,0.4251048,0,0,4.69999
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,41.14864,41.14864,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,28.11754,4.293191,0,1.141387,-1.141387,11.12231,28.51869,0.1329154,1.192749,0,0,4.293191
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,40.6514,40.6514,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,29.38575,3.151805,0,2.20496,-2.20496,8.798078,22.55913,0.1329154,2.304183,0,0,3.151805
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,40.36352,40.36352,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.8357,0.9468451,8.36,0,8.36,16.72907,42.89497,0.1330495,1.004888,0,12,0.9468451
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.0558065,40.22243,40.06693,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.98762,1.776357E-15,0,0,0.0558065,0,0,8.8,8.36,23.4757,8.470845,8.415807,0,8.415807,24.71301,63.36655,0.1331485,0.2456702,0.0446452,12,8.526651
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3028866,40.5638,39.71799,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.64809,0,0,0,0.3028866,0,0,8.8,8.36,15.0599,16.04507,8.662887,0,8.662887,32.93134,84.43917,0.1332985,1.539052,0.2423093,12,16.34796
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8351736,42.79855,40.43331,2.913603,2.913603,0,0,0,2.913603,28.66463,0,0,0,0.8351736,3.066951,2.913603,0,0,6.39701,23.84167,0,2.231777,-2.231777,30.57884,78.40713,0.1332985,3.204964,0.6681389,0,24.67684
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.064161,51.5799,42.39609,2.695521,2.695521,0,-1,0,2.695521,113.676,0,0,0,3.064161,2.83739,2.695521,0,0,8.876763,21.60989,0.2267704,0,0.2267704,30.79397,78.95875,0.1332933,2.965073,2.451329,0,24.67405
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.776197,55.94072,44.28909,3.513209,3.513209,0,0,0,3.513209,107.4857,0,0,0,3.776197,3.698115,3.513209,0,0,8.649992,21.81399,0.07808186,0,0.07808186,30.86805,79.14869,0.1332915,3.86453,3.020957,0,25.59018
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.500285,53.77706,46.17336,4.932752,4.932752,0,0,0,4.932752,50.68744,0,0,0,2.500285,5.19237,4.932752,0,0,8.571911,21.88426,0,2.692085,-2.692085,28.03034,71.87253,0.1332915,5.426027,2.000228,0,24.38454
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.985523,57.31178,48.01401,0.8741518,0.8741518,0,0,0,0.8741518,341.5338,0,0,0,2.985523,0.9201598,0.8741518,0,0,11.56312,19.19217,2.065364,0,2.065364,29.98972,76.89656,0.1332441,0.9615669,2.388419,0,22.1777
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.014015,56.10193,49.88083,4.526914,4.526914,0,0,0,4.526914,44.4898,0,8.881784E-16,0,2.014015,4.765173,4.526914,0,0,9.497752,21.051,0,2.751158,-2.751158,27.08974,69.46075,0.1332441,4.979606,1.611212,0,23.06502
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.520425,59.02625,51.08467,3.535408,3.535408,0,-1,0,3.535408,71.29091,0,0,0,2.520425,3.721483,3.535408,0,0,12.55459,18.29984,0,1.201058,-1.201058,25.82372,66.21453,0.1332441,3.888949,2.01634,0,20.82027
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.948212,60.98898,51.57319,1.99246,1.99246,0,-1,0,1.99246,147.9684,0,0,0,2.948212,2.097326,1.99246,0,0,13.8891,17.09879,0.8508856,0,0.8508856,26.63094,68.28432,0.1332245,2.191706,2.35857,0,20.047
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.615508,57.29285,52.26234,3.847749,3.847749,0,-1,0,3.847749,41.9858,0,4.440892E-16,0,1.615508,4.050262,3.847749,0,0,13.03822,17.86458,0,2.434754,-2.434754,24.06448,61.70368,0.1332245,4.232524,1.292406,0,19.48009
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5064259,53.25627,51.72149,0,0,0,-1,0,0,0,0,0,0,0.5064259,0,0,0,0,15.7435,15.42983,0.5064259,0,0.5064259,24.54492,62.93557,0.1332129,0,0.4051407,0,15.93625
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4236839,51.36699,50.09892,0.9487256,0.9487256,0,-1,0,0.9487256,44.65821,0,0,0,0.4236839,0.9986586,0.9487256,0,0,15.23707,15.88561,0,0.5749747,-0.5749747,23.93884,61.38153,0.1332129,1.043598,0.3389471,0,16.3093
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,48.58104,48.58104,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,15.87593,15.31064,0,1.779937,-1.779937,22.06263,56.57072,0.1332129,1.860034,0,0,15.31064
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,47.2289,47.2289,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,17.85364,13.5307,0,6.381124,-6.381124,15.33633,39.32384,0.1332129,6.668274,0,0,13.5307
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.94378,7.149576,0,0,0,15.33633,39.32384,0.1332129,0,0,0,7.149576
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,44.60313,44.60313,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,24.94378,7.149576,0,0.5386652,-0.5386652,14.76853,37.86794,0.1332129,0.5629051,0,0,7.149576
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,43.72206,43.72206,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,25.5423,6.610911,0,1.96177,-1.96177,12.70064,32.56568,0.1332129,2.05005,0,0,6.610911
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,42.96312,42.96312,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,27.72204,4.649141,0,1.359492,-1.359492,11.26761,28.89125,0.1332129,1.420669,0,0,4.649141
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,42.2478,42.2478,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,29.23259,3.289649,0,1.089008,-1.089008,10.11969,25.94788,0.1332129,1.138014,0,0,3.289649
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,41.63715,41.63715,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,30.4426,2.200641,0,0.03097455,-0.03097455,10.08704,25.86416,0.1332129,0.03236841,0,0,2.200641
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,41.07013,41.07013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.47701,2.169666,0,0,0,10.08704,25.86416,0.1332129,0,0,0,2.169666
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,40.58161,40.58161,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,30.47701,2.169666,0,0.5024994,-0.5024994,9.557364,24.50601,0.1332129,0.5251119,0,0,2.169666
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,40.25884,40.25884,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,31.03535,1.667167,0,1.438607,-1.438607,8.040938,20.61775,0.1332129,1.503345,0,0,1.667167
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1122086,40.28376,39.97097,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.57485,0,0,0,0.1122086,0,0,8.8,8.36,32.6338,0.2285596,8.472209,0,8.472209,16.07838,41.22654,0.1333424,0.981558,0.08976689,12,0.3407682
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.881466,45.05346,39.6482,7.806488,7.806488,12,0,3.372,7.806488,24.10131,0,0,0,1.881466,0,0,4.193512,3.983837,24.16159,7.853547,5.865303,0,5.865303,21.6427,55.49398,0.1334969,8.587136,1.505173,12,9.735013
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.559578,54.27606,40.36352,1.056622,1.056622,9.856622,0,2.829725,1.056622,431.524,1.776357E-15,0,0,4.559578,0,0,8.8,8.36,18.29629,13.13232,12.91958,0,12.91958,33.89928,86.92107,0.1335316,1.162284,3.647662,12,17.6919
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.492195,63.38283,42.30013,0,0,0,-1,0,0,0,1.115486,0,0,6.492195,0,0,0,0,5.376709,24.75994,5.376709,0,5.376709,39.00008,100,0.1334087,0,5.193756,0,31.25213
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.758224,70.77093,44.21058,2.163417,2.163417,0,0,0,2.163417,358.6096,5.480942,0,0,7.758224,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1334087,2.379759,6.206579,0,37.3572
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.60828,72.44633,46.0774,3.230217,3.230217,0,0,0,3.230217,235.5347,4.208052,0,0,7.60828,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1334087,3.553238,6.086624,0,37.20726
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.062347,72.38357,47.91805,4.047971,4.047971,0,0,0,4.047971,174.4663,2.801325,0,0,7.062347,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1334087,4.452768,5.649878,0,36.66133
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.350283,63.97029,49.78487,4.431089,4.431089,0,0,0,4.431089,98.17637,0,8.881784E-16,0,4.350283,4.664305,4.431089,0,0,0,29.59898,0,0.3140218,-0.3140218,38.66907,99.15126,0.1334087,4.874198,3.480226,0,33.94926
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.942374,75.61449,50.97999,4.003018,4.003018,0,-1,0,4.003018,173.4285,2.379758,0,0,6.942374,4.213703,4.003018,0,0,0.3489131,29.28496,0.3489131,0,0.3489131,39.00008,100,0.1334007,4.40332,5.553899,0,36.22733
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.836298,71.57581,51.47723,3.539107,3.539107,0,-1,0,3.539107,164.9088,2.110923,0,0,5.836298,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1334007,3.893018,4.669038,0,35.43528
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.965942,65.15463,52.11404,8.760534,8.36,0,-1,0,8.36,47.4395,0,0.4005339,1.276587,3.965942,8.8,8.36,0,0,0,29.59898,0,4.834058,-4.834058,33.90453,86.93452,0.1334007,9.636587,3.172754,0,33.56492
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.631509,59.91553,51.57319,0,0,0,-1,0,0,0,0,0,0,2.631509,0,0,0,0,5.371176,24.76492,2.631509,0,2.631509,36.401,93.33572,0.1333406,0,2.105207,0,27.39643
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4658576,51.37113,49.97679,14.22366,8.36,0,-1,0,8.36,5.572459,0,5.863662,7.286028,0.4658576,8.8,8.36,0,0,2.739666,27.13328,0,8.334143,-8.334143,27.61604,70.81023,0.1333406,15.64603,0.3726861,0,27.59914
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,48.50253,48.50253,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.99982,18.79914,0,6.463141,-6.463141,20.8033,53.34168,0.1333406,6.753983,0,0,18.79914
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,47.15911,47.15911,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,19.18109,12.33599,0,6.941748,-6.941748,13.48605,34.57955,0.1333406,7.254127,0,0,12.33599
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,45.7808,45.7808,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0.4581252,0,5.342257,5.075145,0,0,26.89415,5.394246,0,5.342257,-5.342257,7.854816,20.14051,0.1333406,5.582659,0,0,5.394246
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,44.55079,44.55079,0.7933452,0.04938925,0,-1,0,0.04938925,0,0,0.7439559,0.8232904,0,0.05198868,0.04938925,0,0,32.82999,0.05198868,0,0.05198868,-0.05198868,7.800015,20,0.1333406,0.8726797,0,0,0.05198868
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,43.64355,43.64355,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333406,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,42.88461,42.88461,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333406,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,42.17801,42.17801,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333406,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333406,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,40.97417,40.97417,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333406,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,40.5031,40.5031,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333406,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,40.18905,40.18905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1333406,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08876847,40.13969,39.89246,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.68589,0,0,0,0.08876847,0,0,8.8,8.36,32.88775,0,8.448769,0,8.448769,15.81522,40.55177,0.1335424,2.649165,0.07101478,12,0.08876847
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.539641,43.94433,39.55224,5.136009,5.136009,12,0,3.372,5.136009,29.97739,0,0,0,1.539641,0,0,6.863991,6.520792,24.43899,7.603892,8.060432,0,8.060432,23.46202,60.1589,0.1337583,5.64961,1.231713,12,9.143533
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.859803,51.87612,40.28501,11.18475,11.18475,12,0,3.372,11.18475,34.50953,0,0,0,3.859803,0,0,0.8152543,0.7744915,16.37855,14.85828,4.634295,0,4.634295,27.8585,71.4319,0.1338674,12.30322,3.087843,12,18.71808
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.284108,62.48324,42.20417,4.465771,4.465771,0,-1,0,4.465771,140.7172,0,0,0,6.284108,4.700811,4.465771,0,0,11.74426,19.02915,1.583296,0,1.583296,29.36054,75.28329,0.1338313,4.912348,5.027286,0,25.31325
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.751973,70.62542,44.11462,2.118774,2.118774,0,0,0,2.118774,365.8707,0,0,0,7.751973,2.230289,2.118774,0,0,10.16096,20.45411,5.521684,0,5.521684,34.59887,88.71488,0.1337054,2.330652,6.201578,0,28.20609
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.737758,72.88629,45.98144,4.678561,4.678561,0,0,0,4.678561,165.3876,0,0,0,7.737758,4.924801,4.678561,0,0,4.639277,25.42363,2.812957,0,2.812957,37.26748,95.55745,0.1336414,5.146417,6.190206,0,33.16139
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.954392,76.1646,47.82209,0.3897707,0.3897707,0,0,0,0.3897707,2040.787,5.717787,0,0,7.954392,0.410285,0.3897707,0,0,1.82632,27.95529,1.82632,0,1.82632,39.00008,100,0.1335998,0.4287478,6.363513,0,35.90968
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.364786,80.45992,49.66275,5.790597,5.790597,0,0,0,5.790597,144.4546,2.269421,0,0,8.364786,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1335998,6.369657,6.691829,0,37.96376
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.861117,75.08068,50.8317,4.009428,4.009428,0,-1,0,4.009428,171.1246,2.640667,0,0,6.861117,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1335998,4.41037,5.488894,0,36.46009
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.923586,67.82993,51.32893,3.570109,3.570109,0,-1,0,3.570109,137.9113,1.165576,0,0,4.923586,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1335998,3.92712,3.938869,0,34.52256
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.222184,65.98299,52.01809,1.954644,1.954644,0,-1,0,1.954644,216.0078,2.164664,0,0,4.222184,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1335998,2.150108,3.377747,0,33.82116
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.415125,59.09036,51.47723,7.65947,7.65947,0,-1,0,7.65947,31.53123,0,8.881784E-16,0.06541718,2.415125,8.0626,7.65947,0,0,0,29.59898,0,5.647475,-5.647475,33.04712,84.73603,0.1335998,8.425417,1.9321,0,32.0141
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4679432,51.30699,49.90701,12.69214,8.36,0,-1,0,8.36,5.597407,0,4.332137,5.601351,0.4679432,8.8,8.36,0,0,6.274972,23.9515,0,8.332057,-8.332057,24.26436,62.21618,0.1335998,13.96135,0.3743546,0,24.41945
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53281,15.61945,0,0,0,24.26436,62.21618,0.1335998,0,0,0,15.61945
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,47.05443,47.05443,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.53281,15.61945,0,1.273646,-1.273646,22.92182,58.77377,0.1335998,1.33096,0,0,15.61945
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,45.71101,45.71101,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.94798,14.3458,0,1.953442,-1.953442,20.86271,53.49402,0.1335998,2.041346,0,0,14.3458
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,44.481,44.481,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,19.11847,12.39236,0,1.029756,-1.029756,19.77725,50.7108,0.1335998,1.076095,0,0,12.39236
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,43.59993,43.59993,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.26264,11.3626,0,1.285194,-1.285194,18.42254,47.23718,0.1335998,1.343028,0,0,11.3626
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,42.78865,42.78865,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.69063,10.07741,0,0.4475334,-0.4475334,17.95079,46.02759,0.1335998,0.4676724,0,0,10.07741
