Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,42.07333,42.07333,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.18789,9.629875,0,0.1164017,-0.1164017,17.8281,45.71298,0.1335998,0.1216398,0,0,9.629875
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,41.46268,41.46268,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.31723,9.513474,0,0.6726983,-0.6726983,17.11901,43.89481,0.1335998,0.7029697,0,0,9.513474
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,40.89566,40.89566,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,23.06467,8.840775,0,0.7367026,-0.7367026,16.34246,41.90365,0.1335998,0.7698542,0,0,8.840775
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,40.40714,40.40714,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.88323,8.104073,0,0.6506717,-0.6506717,15.65659,40.14502,0.1335998,0.679952,0,0,8.104073
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,40.09309,40.09309,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.6062,7.453401,0,0.9257489,-0.9257489,14.68076,37.64291,0.1335998,0.9674077,0,0,7.453401
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.142646,40.19392,39.7965,0,0,0,0,0,0,0,0,0,0,0.142646,0,0,0,0,25.63481,6.527651,0.142646,0,0.142646,14.81609,37.9899,0.1335966,0,0.1141168,0,6.670298
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.81156,44.63822,39.44756,4.106804,4.106804,0,0,0,4.106804,44.11119,0,0,0,1.81156,4.322951,4.106804,0,0,25.49216,6.656033,0,2.511391,-2.511391,12.16885,31.20212,0.1335966,4.517484,1.449248,0,8.467593
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.368751,47.08348,40.18905,4.164223,4.164223,12,0,3.372,4.164223,56.88338,0,0,0,2.368751,0,0,7.835777,7.443988,28.2826,4.144642,9.812739,0,9.812739,21.47803,55.07177,0.1338037,4.580645,1.895001,12,6.513392
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.527477,52.75434,42.09949,4.126917,4.126917,0,-1,0,4.126917,85.47487,0,0,0,3.527477,4.344124,4.126917,0,0,18.46986,12.97611,0,0.8166464,-0.8166464,20.61721,52.86454,0.1338037,4.539609,2.821982,0,16.50358
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.117892,56.76976,43.99249,2.929783,2.929783,0,0,0,2.929783,140.5528,0,0,0,4.117892,3.083982,2.929783,0,0,19.37724,12.15946,1.03391,0,1.03391,21.59807,55.37954,0.1337802,3.222761,3.294313,0,16.27735
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.522335,63.87152,45.87676,0.7911353,0.7911353,0,0,0,0.7911353,698.0266,0,0,0,5.522335,0.832774,0.7911353,0,0,18.34333,13.08998,4.689561,0,4.689561,26.04697,66.78698,0.1336737,0.8702488,4.417868,0,18.61231
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.999343,76.21303,47.69997,2.586704,2.586704,0,0,0,2.586704,309.2485,0,0,0,7.999343,2.722846,2.586704,0,0,13.65377,17.31059,5.276497,0,5.276497,31.0527,79.62215,0.1335541,2.845374,6.399474,0,25.30993
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.360427,75.65843,49.5319,6.155385,6.155385,0,0,0,6.155385,119.577,0,0,0,7.360427,6.479353,6.155385,0,0,8.377274,22.05943,0.8810742,0,0.8810742,31.88856,81.76537,0.1335341,6.770924,5.888342,0,29.41986
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.015216,63.81422,50.73574,8.672715,8.36,0,-1,0,8.36,48.0289,0,0.3127153,1.179987,4.015216,8.8,8.36,0,0,7.496199,22.8524,0,4.784783,-4.784783,26.84495,68.83308,0.1335341,9.539987,3.212173,0,26.86761
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.432193,62.28477,51.22425,2.785155,2.785155,0,-1,0,2.785155,123.2317,0,0,0,3.432193,2.931742,2.785155,0,0,12.81263,18.06762,0.5004507,0,0.5004507,27.31972,70.05043,0.1335228,3.06367,2.745754,0,21.49981
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.909907,61.17523,51.86979,2.06982,2.06982,0,-1,0,2.06982,140.5874,0,0,0,2.909907,2.178758,2.06982,0,0,12.31217,18.51802,0.7311485,0,0.7311485,28.01335,71.82896,0.1335062,2.276802,2.327925,0,21.42793
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.381235,58.8674,51.37255,2.575305,2.575305,0,-1,0,2.575305,92.46417,0,4.440892E-16,0,2.381235,2.710848,2.575305,0,0,11.58103,19.17605,0,0.3296129,-0.3296129,27.66591,70.93809,0.1335062,2.832836,1.904988,0,21.55729
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4461121,51.09148,49.75871,0,0,0,-1,0,0,0,0,0,0,0.4461121,0,0,0,0,11.94726,18.84644,0.4461121,0,0.4461121,28.08913,72.02326,0.1334961,0,0.3568897,0,19.29255
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,48.28444,48.28444,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,11.50115,19.24794,0,5.693189,-5.693189,22.08798,56.63573,0.1334961,5.949382,0,0,19.24794
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.9323,46.9323,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,17.82692,13.55475,0,5.265263,-5.265263,16.53791,42.4048,0.1334961,5.502199,0,0,13.55475
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,45.58888,45.58888,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,23.67721,8.289492,0,4.922823,-4.922823,11.3488,29.09942,0.1334961,5.14435,0,0,8.289492
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,44.35888,44.35888,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,29.14701,3.366668,0,0.2586715,-0.2586715,11.07613,28.40028,0.1334961,0.2703117,0,0,3.366668
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,43.4778,43.4778,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,29.43442,3.107997,0,2.442081,-2.442081,8.501952,21.79984,0.1334961,2.551975,0,0,3.107997
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,42.69269,42.69269,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,32.14785,0.6659159,0,0.02217255,-0.02217255,8.47858,21.73991,0.1334961,0.02317032,0,0,0.6659159
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,42.00354,42.00354,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,32.17248,0.6437433,0,0.3598807,-0.3598807,8.099233,20.76722,0.1334961,0.3760754,0,0,0.6437433
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,41.36672,41.36672,0.5066706,0.2696695,0,-1,0,0.2696695,0,0,0.2370011,0.2876682,0,0.2838626,0.2696695,0,0,32.57235,0.2838626,0,0.2838626,-0.2838626,7.800015,20,0.1334961,0.5573376,0,0,0.2838626
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,40.7997,40.7997,0.5884669,0,0,-1,0,0,0,0,0.5884669,0.6473136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334961,0.6473136,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,40.33735,40.33735,1.308647,0,0,-1,0,0,0,0,1.308647,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1334961,1.439511,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,40.01458,40.01458,0.6547437,0.6547437,9.454743,0,2.72805,0.6547437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1336144,0.7202181,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1459616,40.12447,39.71799,0.9779255,0.9779255,9.777925,0,2.809815,0.9779255,14.92563,1.776357E-15,0,0,0.1459616,0,0,8.8,8.36,24.52775,7.524,8.505961,0,8.505961,23.80047,61.02673,0.1337444,1.075718,0.1167693,12,7.669961
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.428648,43.46708,39.40394,5.8446,5.8446,12,0,3.372,5.8446,24.44391,0,0,0,1.428648,0,0,6.1554,5.847631,16.02179,15.17937,7.276279,0,7.276279,30.70336,78.72639,0.1339367,6.42906,1.142919,12,16.60801
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.308053,49.89908,40.09309,3.366425,3.366425,8.532012,0,2.494599,3.366425,98.26607,0,0,0,3.308053,0,0,5.165587,4.907308,8.745513,21.72802,8.215361,0,8.215361,38.49713,98.7104,0.1340133,3.703067,2.646442,12,25.03607
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.164577,54.72266,41.97737,0.2887379,0.2887379,0,-1,0,0.2887379,1442.339,3.33049,0,0,4.164577,0.3039346,0.2887379,0,0,0.5301524,29.12184,0.5301524,0,0.5301524,39.00008,100,0.1340014,0.3176116,3.331662,0,33.28642
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.34986,57.45655,43.89653,0,0,0,0,0,0,0,4.34986,0,0,4.34986,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340014,0,3.479888,0,33.94884
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.780654,61.02674,45.75463,0.4085476,0.4085476,0,0,0,0.4085476,1170.158,4.350604,0,0,4.780654,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1340014,0.4494024,3.824523,0,34.37963
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.387752,65.30348,47.56911,5.60047,5.60047,0,0,0,5.60047,96.20178,0,0,0,5.387752,5.895231,5.60047,0,0,0,29.59898,0,0.5074797,-0.5074797,38.46515,98.62839,0.1340014,6.160517,4.310201,0,34.98673
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.609832,68.27024,49.40977,0,0,0,0,0,0,0,5.045966,0,0,5.609832,0,0,0,0,0.5638664,29.0915,0.5638664,0,0.5638664,39.00008,100,0.1339886,0,4.487865,0,34.70133
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.714139,66.20401,50.58744,1.775759,1.775759,0,-1,0,1.775759,265.4718,2.844919,0,0,4.714139,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1339886,1.953335,3.771312,0,34.31312
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.186961,54.71712,51.08467,0.464417,0.464417,0,-1,0,0.464417,255.5808,0.6981008,0,0,1.186961,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1339886,0.5108587,0.9495687,0,30.78594
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.610361,60.00169,51.72149,3.178971,3.178971,0,-1,0,3.178971,82.11338,0,0,0,2.610361,3.346285,3.178971,0,0,0,29.59898,0,0.7359247,-0.7359247,38.22435,98.01095,0.1339886,3.496868,2.088289,0,32.20934
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8300616,53.74809,51.22425,0,0,0,-1,0,0,0,0.01236744,0,0,0.8300616,0,0,0,0,0.8176941,28.86305,0.8176941,0,0.8176941,39.00008,100,0.1339702,0,0.6640492,0,29.69312
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4739203,51.05207,49.63658,2.300931,2.300931,0,-1,0,2.300931,20.59689,0,0,0,0.4739203,2.422033,2.300931,0,0,0,29.59898,0,1.948113,-1.948113,36.94659,94.73465,0.1339702,2.531024,0.3791363,0,30.0729
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,48.13614,48.13614,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.16457,27.65087,0,2.173434,-2.173434,34.65559,88.8603,0.1339702,2.271238,0,0,27.65087
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,46.784,46.784,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.579496,25.47743,0,8.8,-8.8,25.37957,65.0757,0.1339702,12.17366,0,0,25.47743
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,45.46675,45.46675,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.35727,16.67743,0,1.805042,-1.805042,23.47689,60.19704,0.1339702,1.886269,0,0,16.67743
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,44.23675,44.23675,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.36288,14.87239,0,0.4436401,-0.4436401,23.00925,58.99797,0.1339702,0.4636039,0,0,14.87239
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,43.37312,43.37312,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.85581,14.42875,0,0.6029637,-0.6029637,22.37367,57.36828,0.1339702,0.6300971,0,0,14.42875
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,42.61418,42.61418,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.52577,13.82579,0,1.950003,-1.950003,20.31819,52.09782,0.1339702,2.037753,0,0,13.82579
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,41.90758,41.90758,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.69244,11.87578,0,2.028993,-2.028993,18.17944,46.61386,0.1339702,2.120298,0,0,11.87578
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,41.27076,41.27076,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.94688,9.846789,0,1.762712,-1.762712,16.32138,41.84961,0.1339702,1.842034,0,0,9.846789
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,40.72991,40.72991,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.90545,8.084078,0,1.207225,-1.207225,15.04885,38.58673,0.1339702,1.261551,0,0,8.084078
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,40.25884,40.25884,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.24681,6.876852,0,1.372949,-1.372949,13.60164,34.87593,0.1339702,1.434731,0,0,6.876852
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,39.91862,39.91862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.7723,5.503904,0,0,0,13.60164,34.87593,0.1339702,0,0,0,5.503904
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07199164,39.82214,39.62203,0.09639126,0.09639126,0,0,0,0.09639126,74.68689,0,1.387779E-17,0,0.07199164,0.1014645,0.09639126,0,0,26.7723,5.503904,0,0.02947285,-0.02947285,13.57057,34.79627,0.1339702,0.1060304,0.05759331,0,5.575895
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.590687,40.97923,39.32543,2.473688,2.473688,0,0,0,2.473688,23.8788,0,0,0,0.590687,2.603882,2.473688,0,0,26.80505,5.474431,0,2.013195,-2.013195,11.44848,29.35501,0.1339702,2.721057,0.4725496,0,6.065118
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.630716,44.68857,40.01458,2.410447,2.410447,0,0,0,2.410447,67.652,0,0,0,1.630716,2.537313,2.410447,0,0,29.04194,3.461236,0,0.906597,-0.906597,10.49284,26.90467,0.1339702,2.651492,1.304573,0,5.091951
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.769703,50.13017,41.90758,7.32963,5.058125,0,-1,0,5.058125,54.75751,0,2.271505,5.109442,2.769703,5.324342,5.058125,0,0,30.04927,2.554639,0,2.554639,-2.554639,7.800015,20,0.1339702,8.062593,2.215763,0,5.324342
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.190286,53.50238,43.81802,3.915348,3.915348,12,0,3.372,3.915348,81.48155,0,0,0,3.190286,0,0,8.084652,7.680419,32.88775,0,10.87071,0,10.87071,18.11287,46.44317,0.1341508,4.306883,2.552229,12,3.190286
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.287498,59.21141,45.68484,2.923536,2.923536,11.72354,0,3.302054,2.923536,146.6546,0,0,0,4.287498,0,0,8.8,8.36,22.01705,9.783635,12.6475,0,12.6475,30.11134,77.20842,0.1342777,3.215889,3.429998,12,14.07113
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.647384,58.98888,47.49932,5.983111,5.983111,11.41917,0,3.22505,5.983111,60.96132,0,0,0,3.647384,0,0,5.436058,5.164255,9.36955,21.16638,8.811639,0,8.811639,38.4708,98.64288,0.1344761,6.581423,2.917907,12,24.81377
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.481892,67.69421,49.33998,1.148109,1.148109,0,0,0,1.148109,477.4715,3.715445,0,0,5.481892,1.208535,1.148109,0,0,0.5579112,29.09686,0.5579112,0,0.5579112,39.00008,100,0.1344635,1.26292,4.385513,0,34.57875
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.038892,60.14019,50.49148,6.086222,6.086222,0,-1,0,6.086222,49.93068,0,8.881784E-16,0,3.038892,6.406549,6.086222,0,0,0,29.59898,0,3.367657,-3.367657,35.45026,90.89791,0.1344635,6.694844,2.431113,0,32.63787
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.341116,55.0946,50.97999,2.524765,2.524765,0,-1,0,2.524765,53.11845,0,0,0,1.341116,2.657647,2.524765,0,0,3.741841,26.23132,0,1.316531,-1.316531,34.06251,87.33959,0.1344635,2.777241,1.072893,0,27.57244
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2111982,52.26138,51.62553,3.213671,3.213671,0,-1,0,3.213671,6.571867,0,4.440892E-16,0,0.2111982,3.382812,3.213671,0,0,5.204654,24.91479,0,3.171613,-3.171613,30.71934,78.76737,0.1344635,3.535038,0.1689586,0,25.12599
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.019521,54.19381,51.08467,6.502184,6.502184,0,-1,0,6.502184,15.67968,0,8.881784E-16,0,1.019521,6.844405,6.502184,0,0,8.728669,21.74318,0,5.824883,-5.824883,24.57937,63.0239,0.1344635,7.152403,0.8156171,0,22.7627
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3776655,50.6394,49.51445,2.371011,2.371011,0,-1,0,2.371011,15.92845,0,0,0,0.3776655,2.495802,2.371011,0,0,15.20076,15.91829,0,2.118136,-2.118136,22.34666,57.29901,0.1344635,2.608113,0.3021324,0,16.29596
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,48.04018,48.04018,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.55425,13.80016,0,7.932059,-7.932059,13.98553,35.86027,0.1344635,8.289001,0,0,13.80016
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,46.71421,46.71421,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,26.36765,5.868098,0,2.631016,-2.631016,11.2122,28.74917,0.1344635,2.749412,0,0,5.868098
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,45.38824,45.38824,13.50853,3.075228,0,-1,0,3.075228,0,0,10.4333,11.78415,0,3.237082,3.075228,0,0,29.291,3.237082,0,3.237082,-3.237082,7.800015,20,0.1344635,14.85938,0,0,3.237082
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,44.16696,44.16696,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344635,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,43.27716,43.27716,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344635,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,42.51822,42.51822,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344635,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,41.82907,41.82907,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344635,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,41.16608,41.16608,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344635,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,40.62523,40.62523,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344635,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.18905,40.18905,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344635,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.86628,39.86628,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1346246,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1354847,39.95532,39.57841,1.704591,1.704591,10.50459,0,2.993662,1.704591,7.948223,0,0,0,0.1354847,0,0,8.8,8.36,24.52775,7.524,8.495484,0,8.495484,23.79053,61.00124,0.1347861,1.875051,0.1083878,12,7.659485
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.513952,43.56403,39.25564,3.485885,3.485885,11.74592,0,3.307719,3.485885,43.43092,0,0,0,1.513952,0,0,8.260038,7.847036,16.03227,15.16994,9.360988,0,9.360988,32.67115,83.772,0.1349858,3.834473,1.211161,12,16.68389
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.777376,48.08085,39.94479,2.173034,2.173034,0,0,0,2.173034,127.811,0,0,0,2.777376,2.287404,2.173034,0,0,6.671281,23.59483,0.4899714,0,0.4899714,33.13597,84.96386,0.1349748,2.390337,2.2219,0,26.3722
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.311396,55.03378,41.81162,0,0,0,-1,0,0,0,0,0,0,4.311396,0,0,0,0,6.18131,24.0358,4.311396,0,4.311396,37.22612,95.4514,0.1348778,0,3.449117,0,28.34719
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.199629,56.72263,43.69589,4.056289,4.056289,0,0,0,4.056289,103.5338,8.881784E-16,0,0,4.199629,4.269778,4.056289,0,0,1.869914,27.91606,0,0.07014891,-0.07014891,37.15218,95.2618,0.1348778,4.461917,3.359703,0,32.11568
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.077709,58.32339,45.53654,4.638089,4.638089,0,0,0,4.638089,87.91788,8.881784E-16,0,0,4.077709,4.882198,4.638089,0,0,1.947857,27.84591,0,0.8044894,-0.8044894,36.30417,93.08743,0.1348778,5.101897,3.262167,0,31.92362
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.458175,61.6551,47.35103,1.041691,1.041691,0,0,0,1.041691,427.9747,0.5199233,0,0,4.458175,1.096517,1.041691,0,0,2.841734,27.04142,2.841734,0,2.841734,39.00008,100,0.1348139,1.14586,3.56654,0,31.49959
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.143986,52.64461,49.19168,0,0,0,0,0,0,0,1.143986,0,0,1.143986,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348139,0,0.915189,0,30.74296
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.101175,63.69001,50.34318,3.697889,3.697889,0,-1,0,3.697889,110.9058,0.2086605,0,0,4.101175,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1348139,4.067677,3.28094,0,33.70015
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.756195,56.26228,50.8317,2.862044,2.862044,0,-1,0,2.862044,61.36159,0,0,0,1.756195,3.012677,2.862044,0,0,0,29.59898,0,1.256482,-1.256482,37.67563,96.60399,0.1348139,3.148248,1.404956,0,31.35517
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.785438,57.02686,51.47723,0.3033186,0.3033186,0,-1,0,0.3033186,588.6345,0.07006435,0,0,1.785438,0.3192828,0.3033186,0,0,1.396091,28.3425,1.396091,0,1.396091,39.00008,100,0.1347825,0.3336505,1.428351,0,30.12793
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.019613,54.04265,50.93637,3.142992,3.142992,0,-1,0,3.142992,32.44085,0,4.440892E-16,0,1.019613,3.308412,3.142992,0,0,0,29.59898,0,2.288799,-2.288799,36.58747,93.81384,0.1347825,3.457291,0.8156906,0,30.61859
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4379799,50.64463,49.33998,8.826353,8.36,0,-1,0,8.36,5.238994,0,0.466353,1.348988,0.4379799,8.8,8.36,0,0,2.54311,27.31018,0,8.36202,-8.36202,27.77313,71.21301,0.1347825,9.708988,0.3503839,0,27.74816
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,47.89188,47.89188,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,11.83424,18.94816,0,7.209742,-7.209742,20.17339,51.72655,0.1347825,7.534181,0,0,18.94816
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,46.56591,46.56591,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,19.84507,11.73842,0,6.159481,-6.159481,13.68073,35.07873,0.1347825,6.436657,0,0,11.73842
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,45.23994,45.23994,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,26.68894,5.578936,0,3.030038,-3.030038,10.48679,26.88915,0.1347825,3.16639,0,0,5.578936
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,44.03611,44.03611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.05564,2.548898,0,0,0,10.48679,26.88915,0.1347825,0,0,0,2.548898
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,43.18121,43.18121,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,30.05564,2.548898,0,0.2129637,-0.2129637,10.26231,26.31355,0.1347825,0.2225471,0,0,2.548898
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,42.39609,42.39609,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,30.29227,2.335934,0,1.847217,-1.847217,8.315168,21.3209,0.1347825,1.930342,0,0,2.335934
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,41.73311,41.73311,1.988384,0.4642808,0,-1,0,0.4642808,0,0,1.524103,1.722942,0,0.4887166,0.4642808,0,0,32.34473,0.4887166,0,0.4887166,-0.4887166,7.800015,20,0.1347825,2.187222,0,0,0.4887166
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.09629,41.09629,0.8272757,0,0,-1,0,0,0,0,0.8272757,0.9100032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347825,0.9100032,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,40.55544,40.55544,0.1768745,0,0,-1,0,0,0,0,0.1768745,0.1945619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347825,0.1945619,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,40.11054,40.11054,0.4562886,0,0,-1,0,0,0,0,0.4562886,0.5019175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347825,0.5019175,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,39.7965,39.7965,0.1207957,0.1207957,8.920795,0,2.592961,0.1207957,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.134872,0.1328752,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05387253,39.64948,39.4999,1.173677,1.173677,9.973678,0,2.85934,1.173677,4.590063,1.776357E-15,0,0,0.05387253,0,0,8.8,8.36,24.52775,7.524,8.413873,0,8.413873,23.71311,60.80272,0.1350092,1.291045,0.04309802,12,7.577873
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.489799,43.42169,39.18585,3.146122,3.146122,11.47508,0,3.239196,3.146122,47.35349,0,0,0,1.489799,0,0,8.328959,7.912511,16.11388,15.09649,9.40231,0,9.40231,32.63292,83.674,0.1351939,3.460734,1.191839,12,16.58628
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.688567,50.87001,39.86628,3.632088,3.632088,0,0,0,3.632088,101.555,0,0,0,3.688567,3.823251,3.632088,0,0,6.711571,23.55857,0,0.134684,-0.134684,32.49095,83.30997,0.1351939,3.995297,2.950853,0,27.24713
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.163026,57.84436,41.70694,3.517695,3.517695,0,-1,0,3.517695,146.773,0,0,0,5.163026,3.702837,3.517695,0,0,6.86122,23.42388,1.460189,0,1.460189,33.87621,86.86191,0.1351611,3.869465,4.130421,0,28.58691
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.003409,63.08028,43.6261,1.416845,1.416845,0,0,0,1.416845,423.7168,0,0,0,6.003409,1.491416,1.416845,0,0,5.401031,24.73805,4.511993,0,4.511993,38.15666,97.8374,0.13506,1.558529,4.802727,0,30.74146
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.477489,71.13399,45.46675,1.378643,1.378643,0,0,0,1.378643,542.3804,5.137249,0,0,7.477489,1.451203,1.378643,0,0,0.889037,28.79885,0.889037,0,0.889037,39.00008,100,0.1350401,1.516507,5.981991,0,36.27633
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.652905,74.10664,47.25507,0,0,0,0,0,0,0,7.652905,0,0,7.652905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350401,0,6.122324,0,37.25188
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.864682,72.94985,49.06955,2.397683,2.397683,0,0,0,2.397683,286.3048,4.340806,0,0,6.864682,2.523877,2.397683,0,0,0,29.59898,0,0,0,39.00008,100,0.1350401,2.637451,5.491746,0,36.46366
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.107975,71.19695,50.22105,0,0,0,-1,0,0,0,6.107975,0,0,6.107975,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350401,0,4.886381,0,35.70695
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.163786,68.02201,50.69212,4.260032,4.260032,0,-1,0,4.260032,121.2147,0.679542,0,0,5.163786,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1350401,4.686036,4.131029,0,34.76276
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.405828,58.90303,51.32893,3.684789,3.684789,0,-1,0,3.684789,65.29079,0,0,0,2.405828,3.878725,3.684789,0,0,0,29.59898,0,1.472897,-1.472897,37.44751,96.01906,0.1350401,4.053267,1.924662,0,32.00481
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.008991,57.07837,50.8317,6.388529,6.388529,0,-1,0,6.388529,31.44686,0,0,0,2.008991,6.724767,6.388529,0,0,1.636552,28.12608,0,4.715775,-4.715775,32.47664,83.27328,0.1350401,7.027381,1.607193,0,30.13507
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4735245,50.65464,49.24402,5.243581,5.243581,0,-1,0,5.243581,9.030556,0,0,0,0.4735245,5.519558,5.243581,0,0,6.876303,23.41031,0,5.046034,-5.046034,27.15766,69.63488,0.1350401,5.767939,0.3788196,0,23.88383
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,47.79593,47.79593,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.48301,18.36427,0,6.641946,-6.641946,20.15643,51.68305,0.1350401,6.940834,0,0,18.36427
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,46.49612,46.49612,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.86295,11.72233,0,7.06469,-7.06469,12.70959,32.58864,0.1350401,7.382601,0,0,11.72233
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,45.17016,45.17016,8.079764,4.424753,0,-1,0,4.424753,0,0,3.655012,4.462988,0,4.657635,4.424753,0,0,27.7126,4.657635,0,4.657635,-4.657635,7.800015,20,0.1350401,8.887741,0,0,4.657635
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,43.99249,43.99249,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350401,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,43.08525,43.08525,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350401,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,42.32631,42.32631,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350401,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,41.66332,41.66332,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350401,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.00034,41.00034,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350401,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,40.48565,40.48565,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350401,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,40.04075,40.04075,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1350401,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,39.71799,39.71799,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135203,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.117143,39.75559,39.43011,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.42096,0,0,0,0.117143,0,0,8.8,8.36,24.52775,7.524,8.477143,0,8.477143,23.77313,60.95663,0.1353307,1.128252,0.09371437,12,7.641143
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.36859,43.01471,39.13351,5.183517,5.183517,12,0,3.372,5.183517,26.40274,0,0,0,1.36859,0,0,6.816483,6.475659,16.05061,15.15343,7.84425,0,7.84425,31.21484,80.0379,0.1355321,5.701868,1.094872,12,16.52202
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.58991,50.47843,39.7965,1.416799,1.416799,0,0,0,1.416799,253.3818,0,0,0,3.58991,1.491367,1.416799,0,0,8.206361,22.21325,2.098543,0,2.098543,33.20569,85.14263,0.1354851,1.558479,2.871928,0,25.80316
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.916221,60.46351,41.63715,2.322705,2.322705,0,-1,0,2.322705,254.7126,0,0,0,5.916221,2.444952,2.322705,0,0,6.107818,24.10194,3.471268,0,3.471268,36.49883,93.58655,0.1354076,2.554975,4.732976,0,30.01816
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.844373,62.36605,43.52142,0,0,0,0,0,0,0,3.207824,0,0,5.844373,0,0,0,0,2.636549,27.22608,2.636549,0,2.636549,39.00008,100,0.1353487,0,4.675498,0,33.07046
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.620363,59.99084,45.3359,0,0,0,0,0,0,0,4.620363,0,0,4.620363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353487,0,3.69629,0,34.21934
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.148636,60.32166,47.13294,4.774202,4.774202,0,0,0,4.774202,86.89695,0,0,0,4.148636,5.025476,4.774202,0,0,0,29.59898,0,0.8768399,-0.8768399,38.07581,97.63008,0.1353487,5.251623,3.318909,0,33.74762
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.070429,62.04262,48.94742,0,0,0,0,0,0,0,3.096162,0,0,4.070429,0,0,0,0,0.9742665,28.72214,0.9742665,0,0.9742665,39.00008,100,0.135327,0,3.256343,0,32.79257
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.243355,60.41645,50.09892,0.3299157,0.3299157,0,-1,0,0.3299157,983.0859,2.896075,0,0,3.243355,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.135327,0.3629073,2.594684,0,32.84233
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.164891,60.62633,50.54382,2.726827,2.726827,0,-1,0,2.726827,116.065,0.2945468,0,0,3.164891,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.135327,2.99951,2.531913,0,32.76387
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.458358,55.61837,51.12829,6.548921,6.548921,0,-1,0,6.548921,22.26868,0,1.776357E-15,0,1.458358,6.893601,6.548921,0,0,0,29.59898,0,5.435243,-5.435243,33.27083,85.30965,0.135327,7.203813,1.166686,0,31.05734
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.006293,53.69845,50.63978,4.176889,4.176889,0,-1,0,4.176889,24.09192,0,0,0,1.006293,4.396725,4.176889,0,0,6.039158,24.16374,0,3.390432,-3.390432,29.697,76.146,0.135327,4.594578,0.8050343,0,25.17003
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4169225,50.33513,49.09572,8.378524,8.36,0,-1,0,8.36,4.987111,0,0.01852423,0.8563766,0.4169225,8.8,8.36,0,0,9.806305,20.7733,0,8.383078,-8.383078,20.86046,53.48825,0.135327,9.216376,0.333538,0,21.19023
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,47.64762,47.64762,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,19.12084,12.39023,0,3.489308,-3.489308,17.18241,44.05737,0.135327,3.646327,0,0,12.39023
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.99784,8.900918,0,0,0,17.18241,44.05737,0.135327,0,0,0,8.900918
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,45.04803,45.04803,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,22.99784,8.900918,0,5.518192,-5.518192,11.36572,29.14282,0.135327,5.766511,0,0,8.900918
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,43.87036,43.87036,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,29.12917,3.382725,0,1.209732,-1.209732,10.09055,25.87316,0.135327,1.26417,0,0,3.382725
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,42.98057,42.98057,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,30.47332,2.172993,0,0.1614572,-0.1614572,9.920361,25.43677,0.135327,0.1687227,0,0,2.172993
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,42.22162,42.22162,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,30.65271,2.011536,0,1.18309,-1.18309,8.673274,22.23912,0.135327,1.236329,0,0,2.011536
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,41.55864,41.55864,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0.02213445,0,0.7743139,0.7355981,0,0,31.96726,0.8284458,0,0.7743139,-0.7743139,7.857076,20.14631,0.135327,0.809158,0,0,0.8284458
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,40.89566,40.89566,1.45691,0.05142536,0,-1,0,0.05142536,0,0,1.405485,1.551176,0,0.05413196,0.05142536,0,0,32.82761,0.05413196,0,0.05413196,-0.05413196,7.800015,20,0.135327,1.602602,0,0,0.05413196
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,40.40714,40.40714,2.566256,0,0,-1,0,0,0,0,2.566256,2.822882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135327,2.822882,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.97097,39.97097,0.9074115,0,0,-1,0,0,0,0,0.9074115,0.9981527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135327,0.9981527,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,39.6482,39.6482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135327,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09767856,39.62277,39.3516,0.2719402,0.2719402,9.07194,0,2.631201,0.2719402,35.91913,0,0,0,0.09767856,0,0,8.8,8.36,32.88775,0,8.457679,0,8.457679,15.82367,40.57344,0.1354196,0.2991343,0.07814284,12,0.09767856
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.104546,42.15295,39.03755,3.401664,3.401664,11.43495,0,3.229042,3.401664,32.47076,0,0,0,1.104546,0,0,8.033284,7.63162,24.43007,7.611911,8.736167,0,8.736167,24.11153,61.82431,0.1356148,3.741831,0.883637,12,8.716457
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.149497,43.0038,39.74416,0.3846547,0.3846547,9.184654,0,2.659718,0.3846547,298.8387,1.776357E-15,0,0,1.149497,0,0,8.8,8.36,15.69391,15.47446,9.509497,0,9.509497,33.13303,84.95632,0.1356885,0.4231201,0.9195977,12,16.62396
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.708976,46.49653,41.54119,7.692783,7.692783,0,-1,0,7.692783,22.21532,0,0,0.1020611,1.708976,8.097666,7.692783,0,0,6.184411,24.03301,0,6.38869,-6.38869,26.39876,67.689,0.1356885,8.462061,1.367181,0,25.74199
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.439766,50.69543,43.42546,4.640911,4.640911,0,0,0,4.640911,52.57085,0,0,0,2.439766,4.885169,4.640911,0,0,13.28296,17.64432,0,2.445403,-2.445403,23.82108,61.07957,0.1356885,5.105002,1.951813,0,20.08408
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.056731,48.34076,45.23994,0,0,0,0,0,0,0,0,0,0,1.056731,0,0,0,0,16.00007,15.19892,1.056731,0,1.056731,24.82358,63.65009,0.135665,0,0.8453851,0,16.25565
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.505027,54.70234,47.03698,3.979629,3.979629,0,0,0,3.979629,62.94624,0,4.440892E-16,0,2.505027,4.189083,3.979629,0,0,14.94334,16.14997,0,1.684056,-1.684056,23.04843,59.09842,0.135665,4.377592,2.004021,0,18.655
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.3559,56.12999,48.85146,5.714419,5.714419,0,0,0,5.714419,41.22729,0,8.881784E-16,0,2.3559,6.015178,5.714419,0,0,16.81451,14.46592,0,3.659278,-3.659278,19.19121,49.20814,0.135665,6.285861,1.88472,0,16.82182
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.271553,63.92747,50.00296,0,0,0,-1,0,0,0,0,0,0,4.271553,0,0,0,0,20.88038,10.80664,4.271553,0,4.271553,23.24356,59.59876,0.13557,0,3.417242,0,15.07819
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.203761,60.64693,50.43914,0.8248632,0.8248632,0,-1,0,0.8248632,388.399,0,0,0,3.203761,0.8682771,0.8248632,0,0,16.60882,14.65104,2.335484,0,2.335484,25.4592,65.27987,0.1355181,0.9073495,2.563009,0,17.8548
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.681108,53.14735,51.08467,0,0,0,-1,0,0,0,0,0,0,0.681108,0,0,0,0,14.27334,16.75297,0.681108,0,0.681108,26.10535,66.93668,0.1355029,0,0.5448864,0,17.43408
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.112695,53.93115,50.54382,0,0,0,-1,0,0,0,0,0,0,1.112695,0,0,0,0,13.59223,17.36597,1.112695,0,1.112695,27.16095,69.64332,0.1354782,0,0.8901561,0,18.47866
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4739118,50.42688,49.01721,4.637885,4.637885,0,-1,0,4.637885,10.21827,0,0,0,0.4739118,4.881984,4.637885,0,0,12.47954,18.3674,0,4.408072,-4.408072,22.51443,57.7292,0.1354782,5.101674,0.3791294,0,18.84131
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,47.59528,47.59528,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,17.3774,13.95932,0,2.000741,-2.000741,20.40547,52.32161,0.1354782,2.090774,0,0,13.95932
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,46.32166,46.32166,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,19.60044,11.95858,0,7.437908,-7.437908,12.56522,32.21846,0.1354782,7.772614,0,0,11.95858
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,44.99569,44.99569,6.774292,4.294641,0,-1,0,4.294641,0,0,2.479651,3.15708,0,4.520674,4.294641,0,0,27.86478,4.520674,0,4.520674,-4.520674,7.800015,20,0.1354782,7.451721,0,0,4.520674
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,43.81802,43.81802,0.6989198,0,0,-1,0,0,0,0,0.6989198,0.7688118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354782,0.7688118,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,42.91078,42.91078,1.942639,0,0,-1,0,0,0,0,1.942639,2.136903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354782,2.136903,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,42.15184,42.15184,2.5066,0,0,-1,0,0,0,0,2.5066,2.75726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354782,2.75726,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,41.48885,41.48885,0.5380777,0,0,-1,0,0,0,0,0.5380777,0.5918854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354782,0.5918854,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,40.82587,40.82587,0.4085982,0,0,-1,0,0,0,0,0.4085982,0.449458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354782,0.449458,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,40.33735,40.33735,1.570857,0,0,-1,0,0,0,0,1.570857,1.727943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354782,1.727943,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1354782,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,39.57841,39.57841,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355894,0.7094089,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03740755,39.41169,39.30798,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,8.921799,1.776357E-15,0,0,0.03740755,0,0,8.8,8.36,24.52775,7.524,8.397408,0,8.397408,23.69749,60.76267,0.135689,0.4612108,0.02992604,12,7.561408
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6614185,40.83538,38.98521,3.955989,3.955989,12,0,3.372,3.955989,16.71942,0,0,0,0.6614185,0,0,8.044011,7.64181,16.13035,15.08167,8.303228,0,8.303228,31.57462,80.96041,0.1359029,4.351588,0.5291348,12,15.74308
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.106751,42.80893,39.67437,10.02593,10.02593,12,0,3.372,10.02593,11.03889,0,0,0,1.106751,0,0,1.974072,1.875368,7.827117,22.55457,2.98212,0,2.98212,34.40371,88.21446,0.1359755,11.02852,0.885401,12,23.66132
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.757486,46.56078,41.46268,0.8404318,0.8404318,0,-1,0,0.8404318,209.117,0,0,0,1.757486,0.884665,0.8404318,0,0,4.844997,25.23848,0.8728209,0,0.8728209,35.23174,90.33762,0.1359562,0.924475,1.405989,0,26.99597
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.333104,47.21284,43.32951,0,0,0,0,0,0,0,0,0,0,1.333104,0,0,0,0,3.972177,26.02402,1.333104,0,1.333104,36.49643,93.58041,0.1359266,0,1.066484,0,27.35712
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9715172,48.01491,45.17016,3.000972,3.000972,0,0,0,3.000972,32.37342,0,0,0,0.9715172,3.158918,3.000972,0,0,2.639072,27.22381,0,2.187401,-2.187401,34.19071,87.66832,0.1359266,3.301069,0.7772138,0,28.19533
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.847203,49.43607,46.9323,4.352451,4.352451,0,0,0,4.352451,19.46496,0,0,0,0.847203,4.581528,4.352451,0,0,5.069517,25.03641,0,3.734325,-3.734325,30.25439,77.5752,0.1359266,4.787696,0.6777624,0,25.88362
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.876963,54.4818,48.74678,5.080203,5.080203,0,0,0,5.080203,36.94662,0,0,0,1.876963,5.347582,5.080203,0,0,9.218767,21.30209,0,3.470619,-3.470619,26.59604,68.19482,0.1359266,5.588223,1.501571,0,23.17905
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.101119,53.26163,49.92445,5.635564,5.635564,0,-1,0,5.635564,19.53875,0,0,0,1.101119,5.932173,5.635564,0,0,13.07501,17.83147,0,4.831054,-4.831054,21.50366,55.13747,0.1359266,6.199121,0.880895,0,18.93259
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.246375,54.19654,50.39552,0,0,0,-1,0,0,0,0,0,0,1.246375,0,0,0,0,18.44285,13.00041,1.246375,0,1.246375,22.68607,58.1693,0.135899,0,0.9971,0,14.24679
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6873861,53.06049,50.97999,1.992482,1.992482,0,-1,0,1.992482,34.49899,0,2.220446E-16,0,0.6873861,2.097349,1.992482,0,0,17.19647,14.12215,0,1.409963,-1.409963,21.19984,54.35846,0.135899,2.19173,0.5499089,0,14.80954
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5477651,52.08638,50.43914,6.399224,6.399224,0,-1,0,6.399224,8.559868,0,0,0,0.5477651,6.736025,6.399224,0,0,18.7631,12.71219,0,6.18826,-6.18826,14.67684,37.63285,0.135899,7.039146,0.4382121,0,13.25995
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4769652,50.3656,48.94742,1.295396,1.295396,0,-1,0,1.295396,36.82002,0,0,0,0.4769652,1.363575,1.295396,0,0,25.63894,6.52393,0,0.8866099,-0.8866099,13.74227,35.23653,0.135899,1.424936,0.3815722,0,7.000895
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,47.5255,47.5255,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,26.62407,5.63732,0,0.3908231,-0.3908231,13.33031,34.18021,0.135899,0.4084101,0,0,5.63732
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,46.26932,46.26932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.05831,5.246497,0,0,0,13.33031,34.18021,0.135899,0,0,0,5.246497
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.05831,5.246497,0,0,0,13.33031,34.18021,0.135899,0,0,0,5.246497
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,43.7744,43.7744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.05831,5.246497,0,0,0,13.33031,34.18021,0.135899,0,0,0,5.246497
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,42.85844,42.85844,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,27.05831,5.246497,0,1.639002,-1.639002,11.60265,29.75032,0.135899,1.712757,0,0,5.246497
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,42.09949,42.09949,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,28.87943,3.607495,0,2.164408,-2.164408,9.321162,23.90037,0.135899,2.261807,0,0,3.607495
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,41.43651,41.43651,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,31.28432,1.443087,0,0.7312571,-0.7312571,8.55035,21.92393,0.135899,0.7641637,0,0,1.443087
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,40.77353,40.77353,0.7700251,0.676238,0,-1,0,0.676238,0,0,0.09378707,0.1707896,0,0.7118295,0.676238,0,0,32.09683,0.7118295,0,0.7118295,-0.7118295,7.800015,20,0.135899,0.8470276,0,0,0.7118295
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,40.31118,40.31118,1.127918,0,0,-1,0,0,0,0,1.127918,1.240709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135899,1.240709,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,39.86628,39.86628,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135899,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,39.55224,39.55224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.135899,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06252382,39.42901,39.25564,0,0,0,0,0,0,0,0,0,0,0.06252382,0,0,0,0,32.88775,0,0.06252382,0,0.06252382,7.859331,20.15209,0.1358976,0,0.05001905,0,0.06252382
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4781562,40.26565,38.93287,4.516265,4.516265,12,0,3.372,4.516265,10.58743,0,0,0,0.4781562,0,0,7.483735,7.109548,32.82523,0.05627143,7.587705,0,7.587705,15.05766,38.60931,0.136093,4.967892,0.382525,12,0.5344276
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5637292,41.20256,39.62203,4.508193,4.508193,12,0,3.372,4.508193,12.50455,0,0,0,0.5637292,0,0,7.491807,7.117217,25.23753,6.885205,7.680946,0,7.680946,22.34444,57.29333,0.13629,4.959013,0.4509834,12,7.448935
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.029737,44.35553,41.41034,4.973875,4.973875,0,-1,0,4.973875,20.70291,0,8.881784E-16,0,1.029737,5.235658,4.973875,0,0,17.55658,13.79806,0,4.205921,-4.205921,17.91101,45.92559,0.13629,5.471262,0.8237894,0,14.82779
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5753368,44.92873,43.27716,7.345582,7.345582,0,0,0,7.345582,7.832419,0,8.881784E-16,0,0.5753368,7.732192,7.345582,0,0,22.22982,9.592135,0,7.156855,-7.156855,10.36703,26.58207,0.13629,8.08014,0.4602695,0,10.16747
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.364601,46.17282,45.11782,0,0,0,0,0,0,0,0,0,0,0.364601,0,0,0,0,30.18189,2.435281,0.364601,0,0.364601,10.71292,27.46897,0.1362819,0,0.2916808,0,2.799882
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6675662,48.87177,46.90613,5.337719,5.337719,12,0,3.372,5.337719,12.50658,0,0,0,0.6675662,0,0,6.662281,6.329167,29.81729,2.763422,6.996733,0,6.996733,17.3506,44.48863,0.1364601,5.871491,0.534053,12,3.430988
