Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.201137,52.34764,48.72934,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.201137,0,0,8.8,8.36,22.82055,9.060482,9.561136,0,9.561136,26.42109,67.74625,0.136513,0,0.9609094,12,10.26162
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.413144,54.19026,49.88083,2.039018,2.039018,0,-1,0,2.039018,69.30511,0,0,0,1.413144,2.146334,2.039018,0,0,13.25941,17.6655,0,0.7331908,-0.7331908,25.64824,65.76459,0.136513,2.24292,1.130515,0,19.07865
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7265393,52.49026,50.29956,2.848804,2.848804,0,-1,0,2.848804,25.50331,0,0,0,0.7265393,2.998741,2.848804,0,0,14.07407,16.93231,0,2.272202,-2.272202,23.25313,59.62329,0.136513,3.133684,0.5812314,0,17.65885
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6463287,52.83736,50.88403,7.313977,7.313977,0,-1,0,7.313977,8.836898,0,0,0,0.6463287,7.698923,7.313977,0,0,16.59874,14.66011,0,7.052595,-7.052595,15.81904,40.56157,0.136513,8.045375,0.517063,0,15.30644
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5841609,52.10003,50.34318,0,0,0,-1,0,0,0,0,0,0,0.5841609,0,0,0,0,24.43496,7.607518,0.5841609,0,0.5841609,16.37323,41.98255,0.1365,0,0.4673288,0,8.191679
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4580765,50.21211,48.85146,5.862678,5.862678,0,-1,0,5.862678,7.813434,0,0,0,0.4580765,6.17124,5.862678,0,0,23.8508,8.133263,0,5.713164,-5.713164,10.35102,26.54103,0.1365,6.448946,0.3664612,0,8.591339
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,47.42954,47.42954,11.52126,2.299094,0,-1,0,2.299094,0,0,9.222169,10.3743,0,2.420099,2.299094,0,0,30.19876,2.420099,0,2.420099,-2.420099,7.800015,20,0.1365,12.67339,0,0,2.420099
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,46.19953,46.19953,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.87356,44.87356,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,43.69589,43.69589,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,42.81482,42.81482,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,42.05588,42.05588,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,41.39289,41.39289,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,40.72991,40.72991,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,40.24139,40.24139,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,39.82267,39.82267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1365,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,39.47373,39.47373,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1365926,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01208326,39.21931,39.18585,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6412381,0,0,0,0.01208326,0,0,8.8,8.36,24.52775,7.524,8.372084,0,8.372084,23.67346,60.70107,0.136757,2.072801,0.009666611,12,7.536083
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2790951,39.63797,38.86309,7.085438,7.085438,12,0,3.372,7.085438,3.938996,0,0,0,0.2790951,0,0,4.914562,4.668834,16.15567,15.05888,4.947929,0,4.947929,28.36748,72.73698,0.1368829,7.793982,0.2232761,12,15.33797
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4053511,40.71141,39.57841,6.60886,6.60886,12,0,3.372,6.60886,6.13345,0,0,0,0.4053511,0,0,5.39114,5.121583,11.20774,19.51201,5.526935,0,5.526935,33.61079,86.18134,0.1370229,7.269745,0.3242809,12,19.91736
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.080104,44.4046,41.31438,5.111276,5.111276,0,-1,0,5.111276,21.13178,0,0,0,1.080104,5.380291,5.111276,0,0,5.680807,24.48625,0,4.300187,-4.300187,29.078,74.55882,0.1370229,5.622404,0.8640829,0,25.56635
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.655269,48.02851,43.18121,6.650777,6.650777,0,0,0,6.650777,24.88835,0,0,0,1.655269,7.000818,6.650777,0,0,10.45879,20.18606,0,5.345549,-5.345549,23.44329,60.11089,0.1370229,7.315855,1.324215,0,21.84133
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.756085,50.23897,45.02186,0,0,0,0,0,0,0,0,0,0,1.756085,0,0,0,0,16.39829,14.84052,1.756085,0,1.756085,25.10926,64.38259,0.136984,0,1.404868,0,16.5966
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.320292,50.71879,46.784,4.864912,4.864912,0,0,0,4.864912,27.13907,0,8.881784E-16,0,1.320292,5.12096,4.864912,0,0,14.64221,16.42099,0,3.800668,-3.800668,21.103,54.11016,0.136984,5.351403,1.056234,0,17.74128
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6699472,50.60228,48.60721,1.556977,1.556977,0,0,0,1.556977,43.02871,0,0,0,0.6699472,1.638923,1.556977,0,0,18.86517,12.62032,0,0.9689762,-0.9689762,20.08162,51.49121,0.136984,1.712675,0.5359578,0,13.29027
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2356857,50.45992,49.75871,1.663466,1.663466,0,-1,0,1.663466,14.16835,0,2.220446E-16,0,0.2356857,1.751017,1.663466,0,0,19.94181,11.65135,0,1.515332,-1.515332,18.48432,47.39558,0.136984,1.829813,0.1885486,0,11.88703
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6081563,52.0053,50.17743,0,0,0,-1,0,0,0,0,0,0,0.6081563,0,0,0,0,21.62551,10.13602,0.6081563,0,0.6081563,19.06126,48.87494,0.1369706,0,0.4865251,0,10.74417
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3346697,51.73986,50.73574,2.261514,2.261514,0,-1,0,2.261514,14.79848,0,4.440892E-16,0,0.3346697,2.380541,2.261514,0,0,21.01736,10.68336,0,2.045871,-2.045871,16.90472,43.34536,0.1369706,2.487666,0.2677357,0,11.01803
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2095056,50.88099,50.25594,3.174646,3.174646,0,-1,0,3.174646,6.599336,0,8.881784E-16,0,0.2095056,3.341733,3.174646,0,0,23.29055,8.637486,0,3.132227,-3.132227,13.60307,34.87959,0.1369706,3.492111,0.1676045,0,8.846992
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4729976,50.1512,48.74678,0,0,0,-1,0,0,0,0,0,0,0.4729976,0,0,0,0,26.7708,5.505258,0.4729976,0,0.4729976,14.05179,36.03016,0.1369601,0,0.3783981,0,5.978256
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,47.35103,47.35103,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.2978,5.930956,0,4.557276,-4.557276,9.248001,23.71278,0.1369601,4.762353,0,0,5.930956
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.36144,1.37368,0,0,0,9.248001,23.71278,0.1369601,0,0,0,1.37368
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,44.82122,44.82122,4.050994,1.304996,0,-1,0,1.304996,0,0,2.745998,3.151098,0,1.37368,1.304996,0,0,31.36144,1.37368,0,1.37368,-1.37368,7.800015,20,0.1369601,4.456093,0,0,1.37368
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,43.64355,43.64355,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369601,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,42.76248,42.76248,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369601,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,42.00354,42.00354,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369601,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,41.34055,41.34055,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369601,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,40.67757,40.67757,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369601,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,40.18905,40.18905,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369601,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,39.77032,39.77032,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369601,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,39.43011,39.43011,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371029,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.141225,39.52534,39.13351,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.560974,0,0,0,0.141225,0,0,8.8,8.36,24.52775,7.524,8.501225,0,8.501225,23.79598,61.01521,0.1372622,2.054596,0.11298,12,7.665225
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.636308,43.4644,38.81075,1.776288,1.776288,10.57629,0,3.011801,1.776288,92.11951,1.776357E-15,0,0,1.636308,0,0,8.8,8.36,16.02653,15.1751,9.996308,0,9.996308,33.27931,85.33139,0.1373839,1.953917,1.309047,12,16.81141
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.375517,46.3829,39.4999,1.9051,1.9051,0,0,0,1.9051,124.6925,0,0,0,2.375517,2.005368,1.9051,0,0,6.030221,24.17178,0.3701483,0,0.3701483,33.63046,86.23178,0.1373758,2.09561,1.900414,0,26.5473
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.172252,53.94739,41.24459,5.236463,5.236463,0,-1,0,5.236463,79.67693,0,0,0,4.172252,5.512066,5.236463,0,0,5.660072,24.50491,0,1.339814,-1.339814,32.21817,82.61054,0.1373758,5.760109,3.337802,0,28.67717
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.762938,58.01571,43.11142,5.847074,5.847074,0,0,0,5.847074,81.45848,0,0,0,4.762938,6.154814,5.847074,0,0,7.148754,23.1651,0,1.391877,-1.391877,30.75101,78.84858,0.1373758,6.431781,3.81035,0,27.92804
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.561275,62.94814,44.94335,1.580276,1.580276,0,0,0,1.580276,351.918,0,0,0,5.561275,1.663448,1.580276,0,0,8.695284,21.77322,3.897826,0,3.897826,34.44881,88.33011,0.1372898,1.738303,4.449019,0,27.3345
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.226495,67.53819,46.71421,2.56759,2.56759,0,0,0,2.56759,242.5035,0,0,0,6.226495,2.702726,2.56759,0,0,4.797457,25.28127,3.523769,0,3.523769,37.79175,96.90173,0.1372122,2.824349,4.981196,0,31.50776
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.34519,66.24033,48.5287,7.306563,7.306563,0,0,0,7.306563,73.15601,0,8.881784E-16,0,5.34519,7.691119,7.306563,0,0,1.273688,28.45266,0,2.345928,-2.345928,35.31892,90.56116,0.1372122,8.037219,4.276152,0,33.79785
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.658456,64.97884,49.68019,4.582949,4.582949,0,-1,0,4.582949,101.6476,0,0,0,4.658456,4.824157,4.582949,0,0,3.880275,26.10673,0,0.1657008,-0.1657008,35.14426,90.11331,0.1372122,5.041244,3.726765,0,30.76519
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.637397,61.77962,50.09892,4.093576,4.093576,0,-1,0,4.093576,88.85621,0,0,0,3.637397,4.309028,4.093576,0,0,4.064387,25.94103,0,0.6716312,-0.6716312,34.4363,88.29803,0.1372122,4.502934,2.909917,0,29.57843
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.781505,56.1986,50.69212,2.673332,2.673332,0,-1,0,2.673332,66.63988,0,0,0,1.781505,2.814034,2.673332,0,0,4.810644,25.2694,0,1.032529,-1.032529,33.34792,85.50732,0.1372122,2.940665,1.425204,0,27.0509
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.090699,56.70539,50.22105,3.707552,3.707552,0,-1,0,3.707552,56.39029,0,0,0,2.090699,3.902687,3.707552,0,0,5.957899,24.23687,0,1.811987,-1.811987,31.43792,80.60989,0.1372122,4.078308,1.672559,0,26.32757
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4708868,50.10085,48.70317,8.819057,8.36,0,-1,0,8.36,5.632617,0,0.4590562,1.340962,0.4708868,8.8,8.36,0,0,7.971218,22.42488,0,8.329113,-8.329113,22.65826,58.09799,0.1372122,9.700962,0.3767094,0,22.89577
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.22579,14.09577,0,0,0,22.65826,58.09799,0.1372122,0,0,0,14.09577
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,46.0774,46.0774,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,17.22579,14.09577,0,4.328283,-4.328283,18.09585,46.39952,0.1372122,4.523056,0,0,14.09577
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,44.75143,44.75143,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,22.03499,9.767487,0,3.643786,-3.643786,14.25496,36.55111,0.1372122,3.807756,0,0,9.767487
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,43.59993,43.59993,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,26.08364,6.1237,0,1.274413,-1.274413,12.91161,33.10663,0.1372122,1.331762,0,0,6.1237
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,42.71886,42.71886,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,27.49966,4.849287,0,0.6639211,-0.6639211,12.21178,31.31219,0.1372122,0.6937975,0,0,4.849287
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23735,4.185366,0,0,0,12.21178,31.31219,0.1372122,0,0,0,4.185366
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,41.28821,41.28821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.23735,4.185366,0,0,0,12.21178,31.31219,0.1372122,0,0,0,4.185366
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,40.62523,40.62523,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,28.23735,4.185366,0,0.1055238,-0.1055238,12.10055,31.02698,0.1372122,0.1102724,0,0,4.185366
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,40.13671,40.13671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.3546,4.079842,0,0,0,12.10055,31.02698,0.1372122,0,0,0,4.079842
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,39.71799,39.71799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.3546,4.079842,0,0,0,12.10055,31.02698,0.1372122,0,0,0,4.079842
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,39.37777,39.37777,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,28.3546,4.079842,0,1.427867,-1.427867,10.59544,27.16775,0.1372122,1.492121,0,0,4.079842
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06803038,39.26962,39.08117,0.6444138,0.6444138,0,0,0,0.6444138,10.55694,0,1.110223E-16,0,0.06803038,0.6783303,0.6444138,0,0,29.94111,2.651975,0,0.6102999,-0.6102999,9.95213,25.51823,0.1372122,0.7088552,0.0544243,0,2.720005
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.027027,44.57274,38.76713,4.717631,4.717631,11.58816,0,3.267804,4.717631,42.96705,0,0,0,2.027027,0,0,6.870525,6.526999,30.61923,2.041675,8.554027,0,8.554027,18.06719,46.32604,0.137411,5.189394,1.621622,12,4.068702
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.305792,52.45361,39.47373,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.305792,0,0,8.8,8.36,22.0652,9.740298,12.66579,0,12.66579,30.08302,77.13579,0.1373934,0,3.444634,12,14.04609
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.200579,60.9659,41.16608,3.461871,3.461871,0,-1,0,3.461871,179.1106,0,0,0,6.200579,3.644075,3.461871,0,0,9.399407,21.13951,2.556504,0,2.556504,32.50833,83.35452,0.1373372,3.808058,4.960463,0,27.34009
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.804323,65.45395,43.03291,3.599784,3.599784,0,0,0,3.599784,189.0203,0,0,0,6.804323,3.789246,3.599784,0,0,6.842903,23.44036,3.015077,0,3.015077,35.36868,90.68875,0.1372711,3.959762,5.443458,0,30.24469
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.427719,74.5727,44.89973,1.475954,1.475954,0,0,0,1.475954,571.0014,3.046257,0,0,8.427719,1.553636,1.475954,0,0,3.827826,26.15393,3.827826,0,3.827826,39.00008,100,0.1371872,1.62355,6.742175,0,34.58165
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.704502,78.14597,46.66187,4.538346,4.538346,0,0,0,4.538346,191.799,3.927296,0,0,8.704502,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1371872,4.99218,6.963602,0,38.30348
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.585801,79.9674,48.47636,6.231025,6.231025,0,0,0,6.231025,137.7912,2.026827,0,0,8.585801,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1371872,6.854128,6.868641,0,38.18478
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.86315,73.66434,49.66275,0.5964766,0.5964766,0,-1,0,0.5964766,1150.615,6.23528,0,0,6.86315,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1371872,0.6561242,5.49052,0,36.46213
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.771293,69.65343,50.0553,4.975155,4.975155,0,-1,0,4.975155,116.0023,0.5342875,0,0,5.771293,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1371872,5.472671,4.617034,0,35.37027
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.246794,64.54374,50.63978,0,0,0,-1,0,0,0,4.246794,0,0,4.246794,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1371872,0,3.397435,0,33.84577
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.238195,57.13968,50.17743,2.141683,2.141683,0,-1,0,2.141683,104.5064,0,0,0,2.238195,2.254404,2.141683,0,0,0,29.59898,0,0.01620803,-0.01620803,38.98299,99.95619,0.1371872,2.355852,1.790556,0,31.83717
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4663799,50.06094,48.67699,3.691867,3.691867,0,-1,0,3.691867,12.63263,0,4.440892E-16,0,0.4663799,3.886176,3.691867,0,0,0.01800892,29.58277,0,3.419796,-3.419796,35.37821,90.71318,0.1371872,4.061054,0.3731039,0,30.04915
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,47.29869,47.29869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.817782,26.16297,0,0,0,35.37821,90.71318,0.1371872,0,0,0,26.16297
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,46.0774,46.0774,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.817782,26.16297,0,1.133081,-1.133081,34.18384,87.6507,0.1371872,1.18407,0,0,26.16297
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,44.75143,44.75143,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.076761,25.02989,0,2.764292,-2.764292,31.27002,80.17937,0.1371872,2.888685,0,0,25.02989
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,43.57376,43.57376,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.148197,22.2656,0,1.147132,-1.147132,30.06084,77.07891,0.1371872,1.198753,0,0,22.2656
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,42.71886,42.71886,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.422788,21.11847,0,0.09235141,-0.09235141,29.96349,76.82931,0.1371872,0.09650723,0,0,21.11847
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,41.95119,41.95119,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.5254,21.02612,0,0.4549437,-0.4549437,29.48394,75.59969,0.1371872,0.4754161,0,0,21.02612
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,41.28821,41.28821,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,10.03089,20.57117,0,2.817738,-2.817738,26.51378,67.98392,0.1371872,2.944536,0,0,20.57117
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,40.60778,40.60778,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.16171,17.75344,0,0.6722993,-0.6722993,25.80511,66.16683,0.1371872,0.7025527,0,0,17.75344
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,40.13671,40.13671,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.90871,17.08114,0,1.401848,-1.401848,24.32744,62.37792,0.1371872,1.464931,0,0,17.08114
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.46632,15.67929,0,0,0,24.32744,62.37792,0.1371872,0,0,0,15.67929
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,39.32543,39.32543,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.46632,15.67929,0,0.2751675,-0.2751675,24.03739,61.6342,0.1371872,0.28755,0,0,15.67929
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1331443,39.42418,39.055,1.265757,1.265757,0,0,0,1.265757,10.51895,0,0,0,0.1331443,1.332376,1.265757,0,0,15.77206,15.40412,0,1.199232,-1.199232,22.77328,58.39292,0.1371872,1.392333,0.1065155,0,15.53727
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.670943,43.494,38.74096,0.8428751,0.8428751,0,0,0,0.8428751,198.2432,0,0,0,1.670943,0.8872369,0.8428751,0,0,17.10454,14.20489,0.7837058,0,0.7837058,23.51677,60.2993,0.13717,0.9271625,1.336754,0,15.87583
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.511094,49.85223,39.44756,4.487856,4.487856,0,0,0,4.487856,78.23543,0,0,0,3.511094,4.724059,4.487856,0,0,16.32084,14.91022,0,1.212965,-1.212965,22.2382,57.0209,0.13717,4.936642,2.808875,0,18.42132
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.409368,58.08358,41.14864,2.352366,2.352366,0,-1,0,2.352366,229.9543,0,0,0,5.409368,2.476175,2.352366,0,0,17.66858,13.69726,2.933193,0,2.933193,25.02087,64.15594,0.1371058,2.587603,4.327495,0,19.10663
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.564836,53.8534,43.00674,2.425628,2.425628,0,0,0,2.425628,146.9655,0,0,0,3.564836,2.553293,2.425628,0,0,14.73538,16.33713,1.011543,0,1.011543,25.9805,66.61653,0.1370837,2.668191,2.851869,0,19.90197
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.758066,56.48581,44.84739,0.768389,0.768389,0,0,0,0.768389,489.0838,0,0,0,3.758066,0.8088306,0.768389,0,0,13.72384,17.24752,2.949235,0,2.949235,28.77839,73.7906,0.1370192,0.8452279,3.006453,0,21.00559
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.581194,68.86583,46.64442,2.299481,2.299481,0,0,0,2.299481,286.2034,0,0,0,6.581194,2.420506,2.299481,0,0,10.7746,19.90183,4.160687,0,4.160687,32.72557,83.91154,0.1369284,2.529429,5.264955,0,26.48303
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.792441,71.9071,48.45891,1.068269,1.068269,0,0,0,1.068269,635.8364,0,0,0,6.792441,1.124493,1.068269,0,0,6.613917,23.64645,5.667948,0,5.667948,38.10265,97.69891,0.1368048,1.175096,5.433953,0,30.43889
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.120749,70.52773,49.6104,2.426821,2.426821,0,-1,0,2.426821,252.2127,2.620233,0,0,6.120749,2.554548,2.426821,0,0,0.9459686,28.74761,0.9459686,0,0.9459686,39.00008,100,0.1367842,2.669503,4.896599,0,34.86835
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.251355,63.85453,50.00296,0.455628,0.455628,0,-1,0,0.455628,933.0758,3.771746,0,0,4.251355,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1367842,0.5011908,3.401084,0,33.85033
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.654512,58.9007,50.54382,1.290364,1.290364,0,-1,0,1.290364,205.7181,1.296235,0,0,2.654512,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1367842,1.4194,2.12361,0,32.25349
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.34664,54.23288,50.12509,2.866361,2.866361,0,-1,0,2.866361,46.98081,0,4.440892E-16,0,1.34664,3.017222,2.866361,0,0,0,29.59898,0,1.670582,-1.670582,37.23913,95.48476,0.1367842,3.152997,1.077312,0,30.94562
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4617563,49.99428,48.62466,2.610873,2.610873,0,-1,0,2.610873,17.68589,0,4.440892E-16,0,0.4617563,2.748288,2.610873,0,0,1.856203,27.9284,0,2.286531,-2.286531,34.82891,89.30473,0.1367842,2.871961,0.3694051,0,28.39015
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,47.28124,47.28124,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.396793,25.64186,0,4.620448,-4.620448,29.95853,76.8166,0.1367842,4.828368,0,0,25.64186
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,46.0774,46.0774,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.530624,21.02142,0,5.437346,-5.437346,24.22707,62.12056,0.1367842,5.682026,0,0,21.02142
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,44.75143,44.75143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.57212,15.58407,0,0,0,24.22707,62.12056,0.1367842,0,0,0,15.58407
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,43.54759,43.54759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.57212,15.58407,0,0,0,24.22707,62.12056,0.1367842,0,0,0,15.58407
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,42.66652,42.66652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.57212,15.58407,0,0,0,24.22707,62.12056,0.1367842,0,0,0,15.58407
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,41.93375,41.93375,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.57212,15.58407,0,1.978045,-1.978045,22.14202,56.77431,0.1367842,2.067057,0,0,15.58407
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,41.27076,41.27076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.76995,13.60602,0,0,0,22.14202,56.77431,0.1367842,0,0,0,13.60602
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,40.55544,40.55544,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.76995,13.60602,0,0.219005,-0.219005,21.91117,56.18238,0.1367842,0.2288603,0,0,13.60602
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,40.09309,40.09309,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,18.01329,13.38702,0,0.5505303,-0.5505303,21.33086,54.69441,0.1367842,0.5753042,0,0,13.38702
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,39.67437,39.67437,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.62499,12.83649,0,0.7505502,-0.7505502,20.53971,52.66583,0.1367842,0.7843249,0,0,12.83649
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,39.32543,39.32543,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.45893,12.08594,0,0.05388465,-0.05388465,20.48292,52.52019,0.1367842,0.05630946,0,0,12.08594
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1138003,39.35295,39.03755,2.630975,2.630975,0,0,0,2.630975,4.325404,0,0,0,0.1138003,2.769448,2.630975,0,0,19.5188,12.03205,0,2.655647,-2.655647,17.68362,45.34252,0.1367842,2.894073,0.09104024,0,12.14585
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.522321,43.05934,38.74096,1.218827,1.218827,0,0,0,1.218827,124.9005,0,0,0,1.522321,1.282975,1.218827,0,0,22.46952,9.376408,0.2393457,0,0.2393457,17.91068,45.92473,0.136779,1.340709,1.217857,0,10.89873
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.355516,46.24931,39.43011,10.00672,10.00672,12,0,3.372,10.00672,23.53934,0,0,0,2.355516,0,0,1.993276,1.893613,22.23018,9.591819,4.249129,0,4.249129,21.94176,56.2608,0.1368757,11.0074,1.884413,12,11.94734
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.338016,47.99376,41.14864,5.866044,5.866044,0,-1,0,5.866044,39.85677,0,0,0,2.338016,6.174783,5.866044,0,0,17.98105,13.41603,0,3.836767,-3.836767,17.89745,45.8908,0.1368757,6.452648,1.870413,0,15.75405
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.595852,50.74429,43.00674,5.608175,5.608175,0,0,0,5.608175,46.28693,0,8.881784E-16,0,2.595852,5.903342,5.608175,0,0,22.24412,9.579268,0,3.30749,-3.30749,14.41105,36.95134,0.1368757,6.168992,2.076681,0,12.17512
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.733999,56.43335,44.87356,0,0,0,0,0,0,0,0,0,0,3.733999,0,0,0,0,25.91911,6.271777,3.733999,0,3.733999,17.95343,46.03435,0.1367945,0,2.987199,0,10.00578
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.102756,63.19307,46.64442,3.219763,3.219763,0,0,0,3.219763,158.4823,0,0,0,5.102756,3.389224,3.219763,0,0,22.18511,9.632376,1.713531,0,1.713531,19.57903,50.20254,0.1367572,3.541739,4.082204,0,14.73513
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.033757,61.37622,48.45891,2.746002,2.746002,0,0,0,2.746002,146.8956,0,0,0,4.033757,2.890528,2.746002,0,0,20.47158,11.17455,1.143228,0,1.143228,20.66359,52.98346,0.1367324,3.020602,3.227005,0,15.20831
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.87181,58.60709,49.58424,2.073639,2.073639,0,-1,0,2.073639,138.4913,0,0,0,2.87181,2.182778,2.073639,0,0,19.32835,12.20346,0.6890323,0,0.6890323,21.31726,54.65955,0.1367174,2.281003,2.297448,0,15.07527
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.376418,60.74175,49.97679,4.856999,4.856999,0,-1,0,4.856999,69.51655,0,0,0,3.376418,5.112631,4.856999,0,0,18.63932,12.82359,0,1.736213,-1.736213,19.48714,49.96692,0.1367174,5.3427,2.701135,0,16.20001
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.366399,57.94526,50.54382,1.601027,1.601027,0,-1,0,1.601027,147.8051,0,0,0,2.366399,1.685291,1.601027,0,0,20.56845,11.08738,0.6811076,0,0.6811076,20.13329,51.62372,0.1367026,1.761129,1.893119,0,13.45378
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.669539,55.19855,50.07275,6.028973,6.028973,0,-1,0,6.028973,27.69194,0,0,0,1.669539,6.346287,6.028973,0,0,19.88734,11.70037,0,4.676748,-4.676748,15.20357,38.98343,0.1367026,6.63187,1.335631,0,13.36991
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4638205,49.98285,48.60721,5.680099,5.680099,0,-1,0,5.680099,8.165711,0,8.881784E-16,0,0.4638205,5.979051,5.680099,0,0,25.08372,7.023625,0,5.51523,-5.51523,9.390003,24.07688,0.1367026,6.248108,0.3710563,0,7.487445
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,47.2289,47.2289,2.135848,1.432975,0,-1,0,1.432975,0,0,0.7028732,0.9164581,0,1.508395,1.432975,0,0,31.21176,1.508395,0,1.508395,-1.508395,7.800015,20,0.1367026,2.349433,0,0,1.508395
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,46.02506,46.02506,3.863338,0,0,-1,0,0,0,0,3.863338,4.249672,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367026,4.249672,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,44.69909,44.69909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367026,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,43.52142,43.52142,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367026,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,42.64035,42.64035,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367026,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,41.88141,41.88141,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367026,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,41.21842,41.21842,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367026,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,40.52927,40.52927,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367026,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,40.06693,40.06693,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367026,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,39.6482,39.6482,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1367026,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,39.30798,39.30798,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1368188,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1263488,39.36158,39.01138,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.383497,1.776357E-15,0,0,0.1263488,0,0,8.8,8.36,24.52775,7.524,8.486349,0,8.486349,23.78187,60.97902,0.1369977,2.581661,0.101079,12,7.650349
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.726892,43.63126,38.71479,3.082704,3.082704,11.43578,0,3.229252,3.082704,56.01874,0,0,0,1.726892,0,0,8.353074,7.935421,16.0414,15.16171,9.662313,0,9.662313,32.94834,84.48276,0.1371635,3.390974,1.381513,12,16.88861
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.350689,49.29737,39.40394,0,0,0,0,0,0,0,0,0,0,3.350689,0,0,0,0,6.379092,23.8578,3.350689,0,3.350689,36.12708,92.63336,0.1370908,0,2.680551,0,27.20848
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.066826,53.436,41.09629,1.09985,1.09985,0,-1,0,1.09985,369.7619,0,0,0,4.066826,1.157737,1.09985,0,0,3.028403,26.87341,2.909089,0,2.909089,38.88689,99.70977,0.1370278,1.209835,3.253461,0,30.94024
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.536495,47.46364,42.98057,6.289602,6.289602,0,0,0,6.289602,24.42912,0,0,0,1.536495,6.620634,6.289602,0,0,0.1193139,29.4916,0,5.084139,-5.084139,33.52773,85.96838,0.1370278,6.918562,1.229196,0,31.02809
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.106573,51.14301,44.84739,2.423137,2.423137,0,0,0,2.423137,86.93579,0,0,0,2.106573,2.550671,2.423137,0,0,5.768357,24.40746,0,0.4440972,-0.4440972,33.05962,84.76807,0.1370278,2.665451,1.685259,0,26.51403
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.607599,61.37284,46.61826,0.2312848,0.2312848,0,0,0,0.2312848,1992.175,0,0,0,4.607599,0.2434577,0.2312848,0,0,6.261798,23.96336,4.364141,0,4.364141,37.1998,95.38392,0.1369333,0.2544133,3.686079,0,28.57096
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.882265,68.19901,48.43274,7.747929,7.747929,3.962551,0,1.338525,7.747929,75.92049,0,0,0,5.882265,3.984608,3.785378,0,0,1.897657,27.89109,1.897657,0,1.897657,39.00008,100,0.136935,8.522721,4.705812,12,33.77335
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.551209,72.1953,49.5319,4.938093,4.938093,0,-1,0,4.938093,132.6668,1.353217,0,0,6.551209,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.136935,5.431902,5.240968,0,36.15019
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.94766,59.22484,49.92445,2.823907,2.823907,0,-1,0,2.823907,104.3823,0,0,0,2.94766,2.972534,2.823907,0,0,0,29.59898,0,0.02487367,-0.02487367,38.97386,99.93277,0.136935,3.106298,2.358128,0,32.54664
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.236526,57.46385,50.49148,2.943091,2.943091,0,-1,0,2.943091,75.99244,0,0,0,2.236526,3.09799,2.943091,0,0,0.02763741,29.5741,0,0.8614638,-0.8614638,38.0658,97.60441,0.136935,3.2374,1.789221,0,31.81063
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.762601,55.44979,50.02913,5.652887,5.652887,0,-1,0,5.652887,31.18055,0,0,0,1.762601,5.950408,5.652887,0,0,0.9848194,28.71264,0,4.187806,-4.187806,33.65146,86.28562,0.136935,6.218176,1.410081,0,30.47524
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4528456,49.89721,48.55487,0,0,0,-1,0,0,0,0,0,0,0.4528456,0,0,0,0,5.637938,24.52483,0.4528456,0,0.4528456,34.08107,87.38718,0.1369253,0,0.3622765,0,24.97768
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,47.20273,47.20273,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,5.185092,24.9324,0,0.3187877,-0.3187877,33.74504,86.52556,0.1369253,0.3331332,0,0,24.9324
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,45.98144,45.98144,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.5393,24.61361,0,8.638994,-8.638994,24.63874,63.17612,0.1369253,9.027749,0,0,24.61361
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,44.65547,44.65547,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,15.13818,15.97461,0,8.8,-8.8,15.36272,39.39151,0.1369253,13.73757,0,0,15.97461
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,43.4778,43.4778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.91596,7.174613,0,0,0,15.36272,39.39151,0.1369253,0,0,0,7.174613
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,42.58801,42.58801,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.91596,7.174613,0,0.1510638,-0.1510638,15.20349,38.98322,0.1369253,0.1578617,0,0,7.174613
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,41.82907,41.82907,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,25.08381,7.023549,0,1.237711,-1.237711,13.89882,35.63794,0.1369253,1.293408,0,0,7.023549
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,41.16608,41.16608,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.45904,5.785839,0,2.30831,-2.30831,11.46565,29.39905,0.1369253,2.412184,0,0,5.785839
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,40.45948,40.45948,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,29.02383,3.477528,0,2.972327,-2.972327,8.332545,21.36546,0.1369253,3.106081,0,0,3.477528
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,40.01458,40.01458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.32642,0.5052018,0,0,0,8.332545,21.36546,0.1369253,0,0,0,0.5052018
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,39.62203,39.62203,1.283553,0.4799417,0,-1,0,0.4799417,0,0,0.8036116,0.931967,0,0.5052018,0.4799417,0,0,32.32642,0.5052018,0,0.5052018,-0.5052018,7.800015,20,0.1369253,1.411909,0,0,0.5052018
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,39.25564,39.25564,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370136,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04326322,39.10493,38.98521,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.56859,1.776357E-15,0,0,0.04326322,0,0,8.8,8.36,24.52775,7.524,8.403263,0,8.403263,23.70304,60.77691,0.1372111,3.033906,0.03461058,12,7.567263
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.745031,43.65756,38.68862,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,297.5465,0,0,0,1.745031,0,0,8.8,8.36,16.12449,15.08694,10.10503,0,10.10503,33.28952,85.35757,0.1372754,0.6451206,1.396025,12,16.83197
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.334822,49.24731,39.40394,6.492656,6.492656,0,0,0,6.492656,51.36299,0,8.881784E-16,0,3.334822,6.834375,6.492656,0,0,6.019459,24.18147,0,3.499553,-3.499553,29.60066,75.89899,0.1372754,7.141922,2.667858,0,27.51629
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.994702,56.54443,41.07013,2.187546,2.187546,0,-1,0,2.187546,228.3245,0,0,0,4.994702,2.30268,2.187546,0,0,9.907851,20.68191,2.692023,0,2.692023,32.15454,82.44738,0.1372173,2.4063,3.995762,0,25.67661
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.667054,64.83605,42.96312,0,0,0,0,0,0,0,0,0,0,6.667054,0,0,0,0,7.215828,23.10473,6.667054,0,6.667054,38.47947,98.6651,0.1370737,0,5.333643,0,29.77179
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.784713,67.50704,44.82122,7.22962,7.22962,0,0,0,7.22962,93.84605,0,0,0,6.784713,7.610126,7.22962,0,0,0.5487747,29.10508,0,0.8254129,-0.8254129,37.6094,96.43417,0.1370737,7.952581,5.42777,0,35.88979
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.808532,73.95982,46.59208,0,0,0,0,0,0,0,6.342632,0,0,7.808532,0,0,0,0,1.4659,28.27967,1.4659,0,1.4659,39.00008,100,0.1370422,0,6.246826,0,36.0882
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.514474,79.49707,48.3804,9.724073,9.724073,3,0,1.095,9.724073,87.56078,1.436502,0,0,8.514474,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1370422,10.69648,6.81158,12,38.11345
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.023512,74.13711,49.48828,0,0,0,-1,0,0,0,7.023512,0,0,7.023512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370422,0,5.61881,0,36.62249
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.984128,66.38716,49.85466,2.194606,2.194606,0,-1,0,2.194606,227.1082,2.674017,0,0,4.984128,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1370422,2.414066,3.987302,0,34.58311
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.189289,60.55043,50.39552,5.684333,5.684333,0,-1,0,5.684333,56.10664,0,8.881784E-16,0,3.189289,5.983509,5.684333,0,0,0,29.59898,0,2.79422,-2.79422,36.05471,92.44779,0.1370422,6.252767,2.551431,0,32.78827
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.9575,55.9927,49.95062,3.025362,3.025362,0,-1,0,3.025362,64.70301,0,0,0,1.9575,3.184591,3.025362,0,0,3.104689,26.80476,0,1.227091,-1.227091,34.76124,89.13122,0.1370422,3.327898,1.566,0,28.76226
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4529169,49.84462,48.50253,5.640393,5.640393,0,-1,0,5.640393,8.029882,0,0,0,0.4529169,5.937256,5.640393,0,0,4.468123,25.57767,0,5.484339,-5.484339,28.98024,74.30817,0.1370422,6.204432,0.3623335,0,26.03058
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,47.15911,47.15911,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.56183,20.09333,0,4.793126,-4.793126,23.92784,61.35332,0.1370422,5.008817,0,0,20.09333
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,45.95527,45.95527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88753,15.3002,0,0,0,23.92784,61.35332,0.1370422,0,0,0,15.3002
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,44.60313,44.60313,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.88753,15.3002,0,5.588151,-5.588151,18.03742,46.24969,0.1370422,5.839617,0,0,15.3002
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,43.42546,43.42546,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,22.09659,9.71205,0,1.201064,-1.201064,16.77138,43.00346,0.1370422,1.255112,0,0,9.71205
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,42.51822,42.51822,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.4311,8.510986,0,1.269635,-1.269635,15.43307,39.5719,0.1370422,1.326768,0,0,8.510986
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,41.78545,41.78545,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.84181,7.241352,0,2.499081,-2.499081,12.79881,32.81739,0.1370422,2.611539,0,0,7.241352
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,41.12246,41.12246,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.61856,4.742271,0,0.670687,-0.670687,12.09184,31.00466,0.1370422,0.7008678,0,0,4.742271
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,40.43331,40.43331,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.36377,4.071584,0,0.8381775,-0.8381775,11.20833,28.73924,0.1370422,0.8758955,0,0,4.071584
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,39.98841,39.98841,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.29508,3.233407,0,2.353868,-2.353868,8.727131,22.37721,0.1370422,2.459792,0,0,3.233407
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,39.59586,39.59586,0.9188207,0.8355616,0,-1,0,0.8355616,0,0,0.08325921,0.1751413,0,0.8795385,0.8355616,0,0,31.91049,0.8795385,0,0.8795385,-0.8795385,7.800015,20,0.1370422,1.010703,0,0,0.8795385
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,39.22947,39.22947,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371284,0.2552179,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03330994,39.05119,38.95905,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.671743,1.776357E-15,0,0,0.03330994,0,0,8.8,8.36,24.52775,7.524,8.39331,0,8.39331,23.6936,60.7527,0.1372911,2.191781,0.02664796,12,7.55731
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9068136,41.20493,38.66245,5.059277,5.059277,12,0,3.372,5.059277,17.92378,0,0,0,0.9068136,0,0,6.940723,6.593687,16.13444,15.07798,7.500501,0,7.500501,30.8092,78.9978,0.1374731,5.565205,0.7254508,12,15.98479
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.539408,46.7532,39.37777,3.935869,3.935869,9.725677,0,2.796596,3.935869,64.51963,0,0,0,2.539408,0,0,5.789808,5.500318,8.633943,21.82843,8.039725,0,8.039725,38.43636,98.55456,0.1375957,4.329456,2.031527,12,24.36784
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6911941,42.97749,41.01778,3.188916,3.188916,0,-1,0,3.188916,21.67489,0,4.440892E-16,0,0.6911941,3.356753,3.188916,0,0,0.5942171,29.06418,0,2.665559,-2.665559,35.62661,91.3501,0.1375957,3.507807,0.5529553,0,29.75538
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.207296,46.40949,42.91078,6.313618,6.313618,0,0,0,6.313618,19.1221,0,0,0,1.207296,6.645914,6.313618,0,0,3.55595,26.39862,0,5.438617,-5.438617,29.8938,76.65062,0.1375957,6.94498,0.965837,0,27.60592
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.77605,59.94806,44.80377,3.834,3.834,0,0,0,3.834,124.5709,0,0,0,4.77605,4.035789,3.834,0,0,9.598858,20.96001,0.7402605,0,0.7402605,30.59608,78.45132,0.1375798,4.2174,3.82084,0,25.73606
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.370295,67.93092,46.56591,7.615011,7.615011,9.978897,0,2.860661,7.615011,83.65445,0,0,0,6.370295,0,0,2.363887,2.245692,8.858597,21.62624,8.615988,0,8.615988,38.76992,99.40985,0.1377009,8.376512,5.096236,12,27.99654
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.083853,73.00745,48.35423,2.600367,2.600367,0,0,0,2.600367,272.4174,4.104016,0,0,7.083853,2.737228,2.600367,0,0,0.2426094,29.38063,0.2426094,0,0.2426094,39.00008,100,0.1376957,2.860404,5.667083,0,36.46448
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.548714,68.06317,49.43594,0,0,0,-1,0,0,0,5.548714,0,0,5.548714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376957,0,4.438971,0,35.14769
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.711824,61.71683,49.80233,3.051774,3.051774,0,-1,0,3.051774,121.6284,0.4994313,0,0,3.711824,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1376957,3.356951,2.96946,0,33.3108
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.463482,61.43914,50.34318,3.47183,3.47183,0,-1,0,3.47183,99.75954,0,0,0,3.463482,3.654558,3.47183,0,0,0,29.59898,0,0.1910762,-0.1910762,38.79866,99.48356,0.1376957,3.819013,2.770785,0,33.06246
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.472967,54.40532,49.90701,7.654918,7.654918,0,-1,0,7.654918,19.2421,0,8.881784E-16,0.06040959,1.472967,8.057808,7.654918,0,0,0.2123069,29.4079,0,6.584841,-6.584841,31.85763,81.68608,0.1376957,8.420409,1.178374,0,30.88087
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3816506,49.58793,48.45891,10.70994,8.36,0,-1,0,8.36,4.565198,0,2.349942,3.420937,0.3816506,8.8,8.36,0,0,7.528797,22.82306,0,8.418349,-8.418349,22.98392,58.93299,0.1376957,11.78094,0.3053205,0,23.20471
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,47.13294,47.13294,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,16.88252,14.40471,0,8.018463,-8.018463,14.53171,37.26073,0.1376957,8.379294,0,0,14.40471
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,45.90293,45.90293,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,25.79192,6.386248,0,5.667301,-5.667301,8.557853,21.94317,0.1376957,5.922329,0,0,6.386248
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,44.55079,44.55079,7.948825,0.683,0,-1,0,0.683,0,0,7.265825,8.060708,0,0.7189474,0.683,0,0,32.08892,0.7189474,0,0.7189474,-0.7189474,7.800015,20,0.1376957,8.743708,0,0,0.7189474
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,43.37312,43.37312,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376957,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,42.46588,42.46588,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376957,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,41.73311,41.73311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376957,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,41.07013,41.07013,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376957,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,40.40714,40.40714,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376957,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,39.97097,39.97097,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376957,1.366448,0,0,0
