Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.695643,57.63107,49.21785,1.178887,1.178887,0,-1,0,1.178887,228.66,0,0,0,2.695643,1.240934,1.178887,0,0,11.65608,19.1085,1.454709,0,1.454709,29.3222,75.18499,0.1377583,1.296776,2.156514,0,21.80415
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.130185,52.97687,49.55807,12.29284,8.36,0,-1,0,8.36,13.51896,0,3.932844,5.162128,1.130185,8.8,8.36,0,0,10.20138,20.41774,0,7.669815,-7.669815,21.23751,54.45504,0.1377583,13.52213,0.9041478,0,21.54793
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.536347,54.77629,50.07275,10.54088,8.36,0,-1,0,8.36,18.37736,0,2.180882,3.234971,1.536347,8.8,8.36,0,0,18.72339,12.74793,0,7.263653,-7.263653,13.58095,34.82287,0.1377583,11.59497,1.229078,0,14.28427
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.657955,54.71017,49.63658,1.962537,1.962537,0,-1,0,1.962537,84.4802,0,2.220446E-16,0,1.657955,2.065829,1.962537,0,0,26.79412,5.484273,0,0.4078733,-0.4078733,13.15101,33.72047,0.1377583,2.158791,1.326364,0,7.142229
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.395389,49.33001,48.16231,4.042882,4.042882,0,-1,0,4.042882,9.779878,0,8.881784E-16,0,0.395389,4.255666,4.042882,0,0,27.24731,5.0764,0,3.860277,-3.860277,9.081922,23.28693,0.1377583,4.447171,0.3163112,0,5.471789
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,46.83634,46.83634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.5365,1.216123,0,0,0,9.081922,23.28693,0.1377583,0,0,0,1.216123
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,45.6325,45.6325,5.793345,1.155317,0,-1,0,1.155317,0,0,4.638029,5.217363,0,1.216123,1.155317,0,0,31.5365,1.216123,0,1.216123,-1.216123,7.800015,20,0.1377583,6.37268,0,0,1.216123
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,44.28909,44.28909,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377583,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.08525,43.08525,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377583,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,42.2478,42.2478,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377583,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,41.55864,41.55864,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377583,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.89566,40.89566,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377583,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,40.28501,40.28501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377583,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.86628,39.86628,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377583,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,39.47373,39.47373,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377583,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.055,39.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377583,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.83691,38.83691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1377583,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.075574,41.56275,38.54032,8.466057,8.466057,12,0,3.372,8.466057,12.70454,0,0,0,1.075574,0,0,3.533943,3.357246,32.88775,0,4.43282,0,4.43282,12.00536,30.78291,0.1378587,9.312662,0.8604589,12,1.075574
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.006584,45.04626,39.28181,2.315577,2.315577,11.11558,0,3.148241,2.315577,86.65592,0,0,0,2.006584,0,0,8.8,8.36,28.45493,3.989538,10.36658,0,10.36658,21.83996,55.99979,0.1379861,2.547134,1.605267,12,5.996122
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.17803,50.29718,40.85204,5.372186,5.372186,0,-1,0,5.372186,59.1571,0,0,0,3.17803,5.654933,5.372186,0,0,18.08835,13.31946,0,2.476903,-2.476903,19.22908,49.30523,0.1379861,5.909405,2.542424,0,16.49749
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.212743,59.23716,42.78865,2.345599,2.345599,0,0,0,2.345599,222.235,0,0,0,5.212743,2.469052,2.345599,0,0,20.84046,10.84256,2.743691,0,2.743691,21.83197,55.9793,0.1379295,2.580159,4.170195,0,16.0553
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.746267,59.70653,44.68164,7.186075,7.186075,0,0,0,7.186075,66.04812,0,0,0,4.746267,7.56429,7.186075,0,0,18.09677,13.31188,0,2.818022,-2.818022,18.86152,48.36276,0.1379295,7.904683,3.797014,0,18.05815
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.735136,61.63429,46.44379,3.377501,3.377501,0,0,0,3.377501,140.1964,0,0,0,4.735136,3.555265,3.377501,0,0,21.22791,10.49386,1.179871,0,1.179871,19.98084,51.23282,0.1379052,3.715251,3.788108,0,15.229
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.578962,66.8212,48.25827,3.692028,3.692028,0,0,0,3.692028,151.1083,0,0,0,5.578962,3.886345,3.692028,0,0,20.04804,11.55574,1.692617,0,1.692617,21.5866,55.35014,0.1378703,4.061231,4.46317,0,17.13471
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.164102,70.2906,49.26147,7.756793,7.756793,0,-1,0,7.756793,79.46715,0,0,0.1724725,6.164102,8.165046,7.756793,0,0,18.35542,13.0791,0,2.000943,-2.000943,19.47742,49.942,0.1378703,8.532473,4.931282,0,19.2432
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.529324,64.4272,49.6104,3.29095,3.29095,0,-1,0,3.29095,137.6297,0,0,0,4.529324,3.464158,3.29095,0,0,20.57869,11.07816,1.065167,0,1.065167,20.48792,52.53303,0.1378484,3.620045,3.623459,0,15.60748
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.260575,57.13034,50.09892,0,0,0,-1,0,0,0,0,0,0,2.260575,0,0,0,0,19.51353,12.03681,2.260575,0,2.260575,22.63249,58.03192,0.1378018,0,1.80846,0,14.29738
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.279198,53.547,49.66275,3.67808,3.67808,0,-1,0,3.67808,34.77897,0,0,0,1.279198,3.871663,3.67808,0,0,17.25295,14.07132,0,2.592465,-2.592465,19.8998,51.02501,0.1378018,4.045888,1.023359,0,15.35052
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3225798,49.11364,48.16231,3.204356,3.204356,0,-1,0,3.204356,10.06691,0,8.881784E-16,0,0.3225798,3.373007,3.204356,0,0,20.13347,11.47886,0,3.050427,-3.050427,16.68436,42.78033,0.1378018,3.524792,0.2580638,0,11.80144
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,46.83634,46.83634,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,23.52283,8.428432,0,5.997768,-5.997768,10.36216,26.56959,0.1378018,6.267667,0,0,8.428432
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,45.60633,45.60633,5.462918,2.30913,0,-1,0,2.30913,0,0,3.153787,3.700079,0,2.430664,2.30913,0,0,30.18702,2.430664,0,2.430664,-2.430664,7.800015,20,0.1378018,6.00921,0,0,2.430664
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,44.26292,44.26292,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378018,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.05908,43.05908,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378018,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,42.22162,42.22162,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378018,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,41.55864,41.55864,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378018,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,40.87821,40.87821,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378018,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,40.28501,40.28501,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378018,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.86628,39.86628,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378018,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,39.47373,39.47373,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1378018,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.055,39.055,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378841,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.83691,38.83691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1379552,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.422251,42.58902,38.56649,3.318552,3.318552,11.60089,0,3.271025,3.318552,42.85759,0,0,0,1.422251,0,0,8.282339,7.868222,16.16775,15.048,9.290473,0,9.290473,32.47572,83.2709,0.1381243,3.650407,1.137801,12,16.47025
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.335928,49.1203,39.28181,2.985746,2.985746,0,0,0,2.985746,111.7285,0,0,0,3.335928,3.14289,2.985746,0,0,6.87728,23.40943,0.1930376,0,0.1930376,32.65885,83.74047,0.1381203,3.28432,2.668742,0,26.74535
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.772446,59.04237,40.85204,0,0,0,-1,0,0,0,0,0,0,5.772446,0,0,0,0,6.684243,23.58316,5.772446,0,5.772446,38.13507,97.78204,0.1380018,0,4.617957,0,29.35561
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.920284,69.6918,42.78865,5.319784,5.319784,0,0,0,5.319784,148.8835,1.408714,0,0,7.920284,5.599773,5.319784,0,0,0.911797,28.77836,0.911797,0,0.911797,39.00008,100,0.1379831,5.851763,6.336227,0,36.69865
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.876968,76.38028,44.69909,0.3470508,0.3470508,0,0,0,0.3470508,2557.83,8.511652,0,0,8.876968,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1379831,0.3817559,7.101575,0,38.47595
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.924924,78.95016,46.46996,4.250724,4.250724,0,0,0,4.250724,209.9624,4.450478,0,0,8.924924,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1379831,4.675797,7.139939,0,38.5239
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.108995,82.27045,48.25827,1.888577,1.888577,0,0,0,1.888577,482.3204,7.121019,0,0,9.108995,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1379831,2.077435,7.287196,0,38.70797
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.325589,79.78033,49.28764,5.739717,5.739717,0,-1,0,5.739717,145.0523,2.283782,0,0,8.325589,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1379831,6.313688,6.660471,0,37.92457
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.167129,74.94057,49.63658,6.37427,6.37427,0,-1,0,6.37427,112.4384,0.4573711,0,0,7.167129,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1379831,7.011697,5.733703,0,36.76611
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.950193,66.56596,50.12509,0.4553597,0.4553597,0,-1,0,0.4553597,1087.095,4.470867,0,0,4.950193,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1379831,0.5008956,3.960154,0,34.54917
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.888199,55.48862,49.68019,7.103894,7.103894,0,-1,0,7.103894,26.57978,0,0,0,1.888199,7.477783,7.103894,0,0,0,29.59898,0,5.589584,-5.589584,33.10814,84.89249,0.1379831,7.814283,1.510559,0,31.48718
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3137217,49.11369,48.18848,9.719406,8.36,0,-1,0,8.36,3.752652,0,1.359406,2.331347,0.3137217,8.8,8.36,0,0,6.210649,24.00939,0,8.486279,-8.486279,24.16282,61.95581,0.1379831,10.69135,0.2509774,0,24.32312
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,46.86251,46.86251,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.63985,15.52312,0,7.201336,-7.201336,16.57194,42.49207,0.1379831,7.525396,0,0,15.52312
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,45.60633,45.60633,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.64133,8.32178,0,2.714365,-2.714365,13.71075,35.1557,0.1379831,2.836512,0,0,8.32178
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.65729,5.607414,0,0,0,13.71075,35.1557,0.1379831,0,0,0,5.607414
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,43.03291,43.03291,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.65729,5.607414,0,0.4212424,-0.4212424,13.26672,34.01717,0.1379831,0.4401983,0,0,5.607414
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,42.17801,42.17801,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.12534,5.186172,0,0.3666058,-0.3666058,12.88028,33.0263,0.1379831,0.3831031,0,0,5.186172
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,41.51502,41.51502,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.53268,4.819566,0,1.162097,-1.162097,11.65533,29.8854,0.1379831,1.214391,0,0,4.819566
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,40.85204,40.85204,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.8239,3.65747,0,0.9992467,-0.9992467,10.60203,27.18464,0.1379831,1.044213,0,0,3.65747
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,40.28501,40.28501,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.93417,2.658223,0,0.6079322,-0.6079322,9.961212,25.54152,0.1379831,0.6352892,0,0,2.658223
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.60965,2.050291,0,0,0,9.961212,25.54152,0.1379831,0,0,0,2.050291
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,39.47373,39.47373,2.18386,1.947776,0,-1,0,1.947776,0,0,0.2360841,0.4544702,0,2.050291,1.947776,0,0,30.60965,2.050291,0,2.050291,-2.050291,7.800015,20,0.1379831,2.402246,0,0,2.050291
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,39.055,39.055,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.13808,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,38.86309,38.86309,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1381959,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.056905,41.53596,38.56649,3.239932,3.239932,11.39762,0,3.219598,3.239932,32.6212,0,0,0,1.056905,0,0,8.157689,7.749804,16.16775,15.048,8.806709,0,8.806709,32.01678,82.09414,0.1383653,3.563925,0.8455238,12,16.1049
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.568559,43.7958,39.32543,0.5631537,0.5631537,0,0,0,0.5631537,278.5313,0,0,0,1.568559,0.5927933,0.5631537,0,0,7.361044,22.97404,0.975766,0,0.975766,32.94247,84.4677,0.1383453,0.619469,1.254848,0,24.5426
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.314937,50.77885,40.89566,0,0,0,-1,0,0,0,0,0,0,3.314937,0,0,0,0,6.385279,23.85223,3.314937,0,3.314937,36.0873,92.53134,0.1382774,0,2.65195,0,27.16716
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.603686,50.61264,42.85844,5.551828,5.551828,0,0,0,5.551828,46.89781,0,0,0,2.603686,5.84403,5.551828,0,0,3.070341,26.83567,0,3.240344,-3.240344,32.67167,83.77335,0.1382774,6.107011,2.082949,0,29.43936
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.097689,57.56054,44.7776,2.740702,2.740702,0,0,0,2.740702,149.5123,0,0,0,4.097689,2.88495,2.740702,0,0,6.670723,23.59533,1.212739,0,1.212739,33.82218,86.72337,0.1382526,3.014773,3.278151,0,27.69302
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.905347,58.85698,46.56591,4.214889,4.214889,0,0,0,4.214889,92.65599,0,0,0,3.905347,4.436725,4.214889,0,0,5.457985,24.68679,0,0.5313781,-0.5313781,33.26206,85.28716,0.1382526,4.636378,3.124278,0,28.59214
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.321896,52.33601,48.35423,0.6528123,0.6528123,0,0,0,0.6528123,202.4925,0,0,0,1.321896,0.6871709,0.6528123,0,0,6.048405,24.15541,0.634725,0,0.634725,33.86421,86.83113,0.1382396,0.7180936,1.057517,0,25.47731
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5036715,50.86869,49.36615,5.112916,5.112916,0,-1,0,5.112916,9.850964,0,8.881784E-16,0,0.5036715,5.382017,5.112916,0,0,5.41368,24.72667,0,4.878345,-4.878345,28.72198,73.64597,0.1382396,5.624207,0.4029372,0,25.23034
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.65895,54.81266,49.73254,1.954414,1.954414,0,-1,0,1.954414,84.88223,0,0,0,1.65895,2.057278,1.954414,0,0,10.83406,19.84832,0,0.3983276,-0.3983276,28.30211,72.56937,0.1382396,2.149855,1.32716,0,21.50727
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.343008,57.56531,50.25594,0,0,0,-1,0,0,0,0,0,0,2.343008,0,0,0,0,11.27665,19.44999,2.343008,0,2.343008,30.52488,78.26877,0.1381917,0,1.874406,0,21.793
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.766768,55.20958,49.78487,6.354662,6.354662,0,-1,0,6.354662,27.8027,0,0,0,1.766768,6.689118,6.354662,0,0,8.933641,21.5587,0,4.92235,-4.92235,25.33627,64.96466,0.1381917,6.990128,1.413414,0,23.32547
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3799932,49.40723,48.28444,3.698217,3.698217,0,-1,0,3.698217,10.27504,0,0,0,0.3799932,3.89286,3.698217,0,0,14.40292,16.63635,0,3.512867,-3.512867,21.63338,55.4701,0.1381917,4.068039,0.3039946,0,17.01634
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,46.9323,46.9323,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,18.30611,13.12348,0,7.498875,-7.498875,13.72887,35.20217,0.1381917,7.836324,0,0,13.12348
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.63819,5.624609,0,0,0,13.72887,35.20217,0.1381917,0,0,0,5.624609
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,44.28909,44.28909,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,26.63819,5.624609,0,1.780609,-1.780609,11.85195,30.38955,0.1381917,1.860737,0,0,5.624609
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,43.03291,43.03291,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,28.61664,3.843999,0,2.682711,-2.682711,9.02412,23.13872,0.1381917,2.803433,0,0,3.843999
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,42.20417,42.20417,1.202895,1.103223,0,-1,0,1.103223,0,0,0.09967152,0.219961,0,1.161288,1.103223,0,0,31.59743,1.161288,0,1.161288,-1.161288,7.800015,20,0.1381917,1.323184,0,0,1.161288
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,41.54119,41.54119,1.713879,0,0,-1,0,0,0,0,1.713879,1.885267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381917,1.885267,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,40.85204,40.85204,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381917,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,40.28501,40.28501,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381917,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,39.89246,39.89246,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381917,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,39.47373,39.47373,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381917,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,39.055,39.055,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1382768,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,38.86309,38.86309,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1384269,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.946984,44.15418,38.59266,1.226689,1.226689,10.02669,0,2.872752,1.226689,158.7186,1.776357E-15,0,0,1.946984,0,0,8.8,8.36,16.16775,15.048,10.30698,0,10.30698,33.44006,85.74358,0.1385077,1.349358,1.557587,12,16.99498
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.14501,51.76379,39.32543,4.935936,4.935936,0,0,0,4.935936,83.97616,0,0,0,4.14501,5.195722,4.935936,0,0,5.86077,24.32429,0,1.050713,-1.050713,32.33252,82.90372,0.1385077,5.42953,3.316008,0,28.4693
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.357447,61.26456,40.92183,0.2514655,0.2514655,0,-1,0,0.2514655,2528.159,0,0,0,6.357447,0.2647005,0.2514655,0,0,7.028228,23.27357,6.092746,0,6.092746,38.1126,97.72443,0.1383835,0.276612,5.085957,0,29.63102
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.789025,69.25911,42.88461,0,0,0,0,0,0,0,6.853543,0,0,7.789025,0,0,0,0,0.9354823,28.75704,0.9354823,0,0.9354823,39.00008,100,0.1383644,0,6.23122,0,36.54607
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.499735,70.41212,44.80377,2.501736,2.501736,0,0,0,2.501736,299.7813,4.866329,0,0,7.499735,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1383644,2.751909,5.999788,0,37.09871
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.747622,78.29404,46.61826,7.982334,7.982334,3,0,1.095,7.982334,109.5873,3.503059,0,0,8.747622,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1383644,8.780568,6.998097,12,38.3466
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.479156,79.39639,48.43274,0,0,0,0,0,0,0,8.479156,0,0,8.479156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383644,0,6.783324,0,38.07813
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.925539,73.62193,49.40977,0,0,0,-1,0,0,0,6.925539,0,0,6.925539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383644,0,5.540431,0,36.52452
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.769836,61.90109,49.78487,0,0,0,-1,0,0,0,3.769836,0,0,3.769836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383644,0,3.015869,0,33.36881
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.386581,61.12562,50.29956,2.180498,2.180498,0,-1,0,2.180498,155.3123,1.09132,0,0,3.386581,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1383644,2.398548,2.709265,0,32.98556
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.192497,53.4739,49.85466,0.9257047,0.9257047,0,-1,0,0.9257047,128.8205,0.2180714,0,0,1.192497,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1383644,1.018275,0.9539979,0,30.79148
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3620256,49.38012,48.31061,10.99497,8.36,0,-1,0,8.36,4.330449,0,2.634967,3.734464,0.3620256,8.8,8.36,0,0,0,29.59898,0,8.437974,-8.437974,30.10567,77.19388,0.1383644,12.09446,0.2896205,0,29.961
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,46.9323,46.9323,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.375527,21.161,0,7.026187,-7.026187,22.69942,58.20353,0.1383644,7.342365,0,0,21.161
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,45.6325,45.6325,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.1824,14.13482,0,7.103824,-7.103824,15.21133,39.00334,0.1383644,7.423496,0,0,14.13482
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,44.26292,44.26292,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.07554,7.030993,0,6.251701,-6.251701,8.621461,22.10627,0.1383644,6.533028,0,0,7.030993
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,43.00674,43.00674,0.8882619,0.740327,0,-1,0,0.740327,0,0,0.1479349,0.236761,0,0.7792916,0.740327,0,0,32.02187,0.7792916,0,0.7792916,-0.7792916,7.800015,20,0.1383644,0.977088,0,0,0.7792916
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,42.17801,42.17801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383644,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383644,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,40.85204,40.85204,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383644,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,40.31118,40.31118,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383644,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,39.89246,39.89246,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383644,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,39.47373,39.47373,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1383644,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,39.08117,39.08117,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1384545,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,38.88926,38.88926,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1386204,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3304476,39.53571,38.61883,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,55.83243,1.776357E-15,0,0,0.3304476,0,0,8.8,8.36,16.16775,15.048,8.690448,0,8.690448,31.90648,81.81133,0.1387073,0.6510416,0.264358,12,15.37845
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5816097,40.98,39.3516,1.078729,1.078729,0,0,0,1.078729,53.91621,0,0,0,0.5816097,1.135504,1.078729,0,0,7.477306,22.8694,0,0.5538945,-0.5538945,31.32263,80.31427,0.1387073,1.186602,0.4652878,0,23.45101
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.297592,44.63985,40.92183,2.089072,2.089072,0,-1,0,2.089072,62.11332,0,0,0,1.297592,2.199023,2.089072,0,0,8.092744,22.31551,0,0.9014309,-0.9014309,30.37243,77.87788,0.1387073,2.297979,1.038073,0,23.6131
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.011144,45.83017,42.91078,3.170661,3.170661,0,0,0,3.170661,31.89064,0,4.440892E-16,0,1.011144,3.337538,3.170661,0,0,9.094334,21.41408,0,2.326394,-2.326394,27.9202,71.59012,0.1387073,3.487727,0.8089151,0,22.42522
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6413254,46.70952,44.84739,0,0,0,0,0,0,0,0,0,0,0.6413254,0,0,0,0,11.67922,19.08768,0.6413254,0,0.6413254,28.52862,73.15015,0.1386942,0,0.5130603,0,19.72901
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.391797,50.81231,46.66187,0,0,0,0,0,0,0,0,0,0,1.391797,0,0,0,0,11.03789,19.66488,1.391797,0,1.391797,29.84899,76.53572,0.1386659,0,1.113437,0,21.05667
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.62293,59.96563,48.47636,2.109341,2.109341,0,0,0,2.109341,171.7565,0,0,0,3.62293,2.220359,2.109341,0,0,9.646093,20.91749,1.402572,0,1.402572,31.17959,79.94749,0.1386374,2.320275,2.898344,0,24.54042
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.597849,57.59425,49.48828,2.456978,2.456978,0,-1,0,2.456978,105.7335,0,0,0,2.597849,2.586293,2.456978,0,0,8.243523,22.17981,0.01155637,0,0.01155637,31.19055,79.97561,0.1386372,2.702676,2.078279,0,24.77766
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.462432,54.29123,49.8285,9.352209,8.36,0,-1,0,8.36,17.49321,0,0.9922096,1.927431,1.462432,8.8,8.36,0,0,8.231966,22.19021,0,7.337568,-7.337568,23.45607,60.14366,0.1386372,10.28743,1.169946,0,23.65264
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.143868,53.8229,50.34318,3.794852,3.794852,0,-1,0,3.794852,30.14263,0,0,0,1.143868,3.994581,3.794852,0,0,16.38482,14.85264,0,2.850713,-2.850713,20.45116,52.43877,0.1386372,4.174336,0.9150944,0,15.99651
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.278487,53.7418,49.85466,2.247944,2.247944,0,-1,0,2.247944,56.87361,0,4.440892E-16,0,1.278487,2.366256,2.247944,0,0,19.55228,12.00193,0,1.08777,-1.08777,19.30455,49.49874,0.1386372,2.472738,1.022789,0,13.28042
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3615953,49.37884,48.31061,8.137914,8.137914,0,-1,0,8.137914,4.443342,0,1.776357E-15,0.5917048,0.3615953,8.566225,8.137914,0,0,20.76091,10.91416,0,8.204629,-8.204629,10.65611,27.32331,0.1386372,8.951705,0.2892763,0,11.27575
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,46.9323,46.9323,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.87716,2.709529,0,1.822852,-1.822852,8.734655,22.39651,0.1386372,1.904881,0,0,2.709529
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,45.65867,45.65867,3.121465,0.8423432,0,-1,0,0.8423432,0,0,2.279122,2.591268,0,0.8866771,0.8423432,0,0,31.90256,0.8866771,0,0.8866771,-0.8866771,7.800015,20,0.1386372,3.433611,0,0,0.8866771
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,44.26292,44.26292,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386372,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,43.00674,43.00674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386372,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,42.17801,42.17801,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386372,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,41.54119,41.54119,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386372,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,40.87821,40.87821,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386372,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,40.33735,40.33735,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386372,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,39.91862,39.91862,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386372,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,39.4999,39.4999,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1386372,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,39.10734,39.10734,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1387245,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,38.91542,38.91542,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1387933,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09018005,38.89422,38.645,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.04968,0,0,0,0.09018005,0,0,8.8,8.36,16.16775,15.048,8.45018,0,8.45018,31.67854,81.22688,0.1389815,3.252737,0.07214405,12,15.13818
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8862603,41.87308,39.37777,4.772359,4.772359,0,0,0,4.772359,18.57069,0,8.881784E-16,0,0.8862603,5.023536,4.772359,0,0,7.717573,22.65316,0,4.137276,-4.137276,27.31747,70.04466,0.1389815,5.249595,0.7090082,0,23.53942
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8080967,43.26955,40.97417,4.710891,4.710891,0,-1,0,4.710891,17.1538,0,0,0,0.8080967,4.958833,4.710891,0,0,12.31455,18.51589,0,4.150736,-4.150736,22.94221,58.82607,0.1389815,5.18198,0.6464773,0,19.32398
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.417022,50.1391,42.96312,2.757288,2.757288,0,0,0,2.757288,87.6594,0,0,0,2.417022,2.902408,2.757288,0,0,16.92648,14.36515,0,0.4853863,-0.4853863,22.43057,57.51417,0.1389815,3.033016,1.933617,0,16.78217
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.015213,50.94046,44.9259,5.845474,5.845474,0,0,0,5.845474,34.47476,0,0,0,2.015213,6.153131,5.845474,0,0,17.46579,13.87976,0,4.137918,-4.137918,18.06882,46.33022,0.1389815,6.430021,1.61217,0,15.89498
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6107446,48.53478,46.74038,0,0,0,0,0,0,0,0,0,0,0.6107446,0,0,0,0,22.06348,9.741846,0.6107446,0,0.6107446,18.64823,47.81587,0.1389691,0,0.4885957,0,10.35259
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.826794,54.12324,48.55487,1.243965,1.243965,0,0,0,1.243965,146.8525,0,0,0,1.826794,1.309437,1.243965,0,0,21.45274,10.29152,0.5173572,0,0.5173572,19.13903,49.07435,0.1389586,1.368362,1.461436,0,12.11831
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.1325,56.14716,49.55807,2.171085,2.171085,0,-1,0,2.171085,98.22277,0,4.440892E-16,0,2.1325,2.285352,2.171085,0,0,20.93538,10.75714,0,0.1528528,-0.1528528,18.97791,48.66122,0.1389586,2.388193,1.706,0,12.88964
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.092956,53.2185,49.90701,3.951116,3.951116,0,-1,0,3.951116,27.66195,0,4.440892E-16,0,1.092956,4.15907,3.951116,0,0,21.10522,10.60429,0,3.066113,-3.066113,15.74595,40.37414,0.1389586,4.346228,0.8743647,0,11.69724
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.825968,56.03314,50.39552,3.005764,3.005764,0,-1,0,3.005764,60.74887,0,4.440892E-16,0,1.825968,3.163962,3.005764,0,0,24.51201,7.538171,0,1.337994,-1.337994,14.33558,36.75781,0.1389586,3.30634,1.460774,0,9.36414
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.357033,54.0412,49.90701,3.398224,3.398224,0,-1,0,3.398224,39.93359,0,4.440892E-16,0,1.357033,3.577078,3.398224,0,0,25.99867,6.200177,0,2.220045,-2.220045,11.99544,30.75749,0.1389586,3.738046,1.085626,0,7.55721
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3567412,49.40833,48.35423,0,0,0,-1,0,0,0,0,0,0,0.3567412,0,0,0,0,28.46538,3.980132,0.3567412,0,0.3567412,12.33388,31.62527,0.1389514,0,0.285393,0,4.336874
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,46.95847,46.95847,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,28.10864,4.301199,0,1.534701,-1.534701,10.71616,27.47728,0.1389514,1.603762,0,0,4.301199
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,45.68484,45.68484,4.013342,2.628174,0,-1,0,2.628174,0,0,1.385169,1.786503,0,2.766499,2.628174,0,0,29.81387,2.766499,0,2.766499,-2.766499,7.800015,20,0.1389514,4.414677,0,0,2.766499
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,44.28909,44.28909,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389514,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,43.05908,43.05908,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389514,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,42.20417,42.20417,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389514,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,41.55864,41.55864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389514,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,40.89566,40.89566,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389514,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,40.38097,40.38097,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389514,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,39.97097,39.97097,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389514,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,39.55224,39.55224,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1389514,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,39.13351,39.13351,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1390226,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,38.93287,38.93287,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1391333,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.931018,44.17924,38.66245,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.931018,0,0,8.8,8.36,16.16775,15.048,10.29102,0,10.29102,33.42492,85.70474,0.1391622,0,1.544814,12,16.97902
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.042309,48.35831,39.43011,0,0,0,0,0,0,0,0,0,0,3.042309,0,0,0,0,5.876736,24.30992,3.042309,0,3.042309,36.3111,93.10521,0.1391007,0,2.433847,0,27.35222
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.953713,56.34437,41.01778,1.109071,1.109071,0,-1,0,1.109071,446.6545,0.9518439,0,0,4.953713,1.167443,1.109071,0,0,2.834426,27.04799,2.834426,0,2.834426,39.00008,100,0.1390434,1.219978,3.96297,0,32.00171
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.440635,64.04568,43.03291,3.850222,3.850222,0,0,0,3.850222,167.2796,2.38777,0,0,6.440635,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1390434,4.235244,5.152508,0,36.03961
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.739617,67.53529,44.99569,7.123588,7.123588,0,0,0,7.123588,94.60987,0,0,0,6.739617,7.498514,7.123588,0,0,0,29.59898,0,0.7588964,-0.7588964,38.20013,97.94886,0.1390434,7.835947,5.391694,0,36.3386
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.446471,72.69108,46.83634,0,0,0,0,0,0,0,6.603252,0,0,7.446471,0,0,0,0,0.8432182,28.84008,0.8432182,0,0.8432182,39.00008,100,0.1390264,0,5.957177,0,36.28655
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.590863,80.22243,48.65083,0,0,0,0,0,0,0,8.590863,0,0,8.590863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390264,0,6.872691,0,38.18984
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.194878,79.66831,49.68019,0.5161055,0.5161055,0,-1,0,0.5161055,1587.83,7.651609,0,0,8.194878,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1390264,0.5677161,6.555902,0,37.79386
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.839827,74.01078,50.02913,2.414696,2.414696,0,-1,0,2.414696,283.2583,4.298041,0,0,6.839827,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1390264,2.656166,5.471861,0,36.4388
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.080146,67.47375,50.49148,5.756432,5.756432,0,-1,0,5.756432,88.25166,0,0,0,5.080146,6.059402,5.756432,0,0,0,29.59898,0,0.979255,-0.979255,37.96785,97.35327,0.1390264,6.332075,4.064117,0,34.67912
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.281575,57.09815,50.00296,0.579833,0.579833,0,-1,0,0.579833,393.4883,0.5831634,0,0,2.281575,0.6103505,0.579833,0,0,1.088061,28.61972,1.088061,0,1.088061,39.00008,100,0.1390044,0.6378163,1.82526,0,30.9013
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3500852,49.46757,48.43274,7.920903,7.920903,0,-1,0,7.920903,4.419764,0,1.776357E-15,0.3529936,0.3500852,8.337793,7.920903,0,0,0,29.59898,0,7.987708,-7.987708,30.5803,78.41086,0.1390044,8.712994,0.2800682,0,29.94906
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,47.01081,47.01081,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.875231,21.61127,0,0.6973891,-0.6973891,29.84518,76.52596,0.1390044,0.7287716,0,0,21.61127
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,45.71101,45.71101,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.650107,20.91388,0,1.178283,-1.178283,28.60316,73.34129,0.1390044,1.231306,0,0,20.91388
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,44.30653,44.30653,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.95931,19.7356,0,0.9996124,-0.9996124,27.54948,70.63955,0.1390044,1.044595,0,0,19.7356
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,43.05908,43.05908,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.06999,18.73599,0,1.768426,-1.768426,25.68539,65.85986,0.1390044,1.848005,0,0,18.73599
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,42.22162,42.22162,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.03491,16.96756,0,0.930814,-0.930814,24.70423,63.34405,0.1390044,0.9727006,0,0,16.96756
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,41.58481,41.58481,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.06915,16.03675,0,0.6600649,-0.6600649,24.00846,61.56003,0.1390044,0.6897678,0,0,16.03675
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,40.89566,40.89566,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.80255,15.37668,0,0.5516847,-0.5516847,23.42693,60.06894,0.1390044,0.5765105,0,0,15.37668
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,40.38097,40.38097,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.41553,14.825,0,0.8570563,-0.8570563,22.52352,57.75249,0.1390044,0.8956237,0,0,14.825
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,39.97097,39.97097,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.36782,13.96794,0,2.177993,-2.177993,20.22771,51.86582,0.1390044,2.276002,0,0,13.96794
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,39.55224,39.55224,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.78781,11.78995,0,1.479038,-1.479038,18.66867,47.86829,0.1390044,1.545594,0,0,11.78995
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,39.13351,39.13351,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.43119,10.31091,0,0.02082067,-0.02082067,18.64672,47.81201,0.1390044,0.0217576,0,0,10.31091
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,38.95905,38.95905,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.45432,10.29009,0,1.269819,-1.269819,17.30821,44.37995,0.1390044,1.326961,0,0,10.29009
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.711514,43.53207,38.66245,2.609372,2.609372,0,0,0,2.609372,65.59103,0,4.440892E-16,0,1.711514,2.746708,2.609372,0,0,22.86523,9.02027,0,1.035194,-1.035194,16.21703,41.58203,0.1390044,2.870309,1.369211,0,10.73178
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.968758,48.14803,39.44756,0,0,0,0,0,0,0,0,0,0,2.968758,0,0,0,0,24.01545,7.985076,2.968758,0,2.968758,19.03344,48.80359,0.1389445,0,2.375006,0,10.95383
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.338902,51.01399,41.04395,1.430329,1.430329,0,-1,0,1.430329,233.436,0,0,0,3.338902,1.505609,1.430329,0,0,21.04669,10.65696,1.833293,0,1.833293,20.77265,53.2631,0.1389075,1.573362,2.671122,0,13.99586
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.732672,57.85218,43.05908,0.07687661,0.07687661,0,0,0,0.07687661,6156.192,0,0,0,4.732672,0.08092275,0.07687661,0,0,19.2134,12.30692,4.65175,0,4.65175,25.18569,64.57855,0.1388138,0.08456428,3.786138,0,17.03959
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.951827,64.56309,45.0742,1.358088,1.358088,0,0,0,1.358088,438.2504,0,0,0,5.951827,1.429566,1.358088,0,0,14.56165,16.4935,4.522261,0,4.522261,29.47588,75.57903,0.1387228,1.493897,4.761462,0,22.44532
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.863942,70.30838,46.88868,0,0,0,0,0,0,0,0,0,0,6.863942,0,0,0,0,10.03939,20.56353,6.863942,0,6.863942,35.98759,92.27568,0.1385849,0,5.491153,0,27.42747
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.459868,59.67997,48.72934,5.43892,5.43892,0,0,0,5.43892,63.61314,0,0,0,3.459868,5.725179,5.43892,0,0,3.175444,26.74108,0,2.265311,-2.265311,33.59974,86.15301,0.1385849,5.982812,2.767895,0,30.20095
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.91946,69.86464,49.73254,8.888887,8.36,0,-1,0,8.36,70.80695,0,0.5288871,1.417776,5.91946,8.8,8.36,0,0,5.692457,24.47577,0,2.880539,-2.880539,30.56339,78.36749,0.1385849,9.777776,4.735569,0,30.39523
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.212852,63.77362,50.0553,3.955945,3.955945,0,-1,0,3.955945,106.4942,0,0,0,4.212852,4.164153,3.955945,0,0,8.893056,21.59523,0.04869882,0,0.04869882,30.60958,78.48595,0.138584,4.35154,3.370281,0,25.80808
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.641603,58.85761,50.54382,0,0,0,-1,0,0,0,0,0,0,2.641603,0,0,0,0,8.844357,21.63906,2.641603,0,2.641603,33.11563,84.9117,0.138531,0,2.113282,0,24.28066
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.385491,54.25609,50.02913,0,0,0,-1,0,0,0,0,0,0,1.385491,0,0,0,0,6.202754,24.0165,1.385491,0,1.385491,34.43002,88.28193,0.1385032,0,1.108393,0,25.40199
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3343289,49.42069,48.43274,4.664389,4.664389,0,-1,0,4.664389,7.167689,0,0,0,0.3343289,4.909883,4.664389,0,0,4.817264,25.26344,0,4.575554,-4.575554,29.60696,75.91514,0.1385032,5.130827,0.2674631,0,25.59777
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,47.01081,47.01081,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,9.901213,20.68789,0,5.5579,-5.5579,23.74842,60.89327,0.1385032,5.808006,0,0,20.68789
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,45.71101,45.71101,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,16.07666,15.12999,0,2.54472,-2.54472,21.06605,54.01541,0.1385032,2.659232,0,0,15.12999
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,44.30653,44.30653,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,18.90412,12.58527,0,7.502159,-7.502159,13.15808,33.73861,0.1385032,7.839756,0,0,12.58527
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,43.05908,43.05908,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,27.23985,5.083108,0,1.694794,-1.694794,11.37161,29.15792,0.1385032,1.77106,0,0,5.083108
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,42.22162,42.22162,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,29.12296,3.388314,0,1.965094,-1.965094,9.300221,23.84667,0.1385032,2.053524,0,0,3.388314
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,41.58481,41.58481,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,31.3064,1.42322,0,0.3864276,-0.3864276,8.892891,22.80224,0.1385032,0.4038168,0,0,1.42322
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,40.92183,40.92183,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,31.73576,1.036792,0,0.3014433,-0.3014433,8.575142,21.9875,0.1385032,0.3150083,0,0,1.036792
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.0707,0.7353491,0,0,0,8.575142,21.9875,0.1385032,0,0,0,0.7353491
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,39.98841,39.98841,1.328725,0.6985816,0,-1,0,0.6985816,0,0,0.6301435,0.763016,0,0.7353491,0.6985816,0,0,32.0707,0.7353491,0,0.7353491,-0.7353491,7.800015,20,0.1385032,1.461598,0,0,0.7353491
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,39.55224,39.55224,1.47791,0,0,-1,0,0,0,0,1.47791,1.625701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1385032,1.625701,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,39.15968,39.15968,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1386225,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,38.95905,38.95905,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1387161,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.301645,42.36484,38.68862,8.16951,8.16951,12,0,3.372,8.16951,15.93296,0,0,0,1.301645,0,0,3.83049,3.638965,16.16775,15.048,4.94061,0,4.94061,28.34908,72.68979,0.1388227,8.986461,1.041316,12,16.34964
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.424048,49.60401,39.47373,1.700093,1.700093,9.913877,0,2.844211,1.700093,201.4036,0,0,0,3.424048,0,0,8.213785,7.803096,11.22714,19.49455,11.22714,0,11.22714,39.00008,100,0.1388782,1.870102,2.739238,12,22.9186
