Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,44.65547,44.65547,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,16.03654,15.1661,0,2.816564,-2.816564,20.81757,53.37827,0.1401554,2.94331,0,0,15.1661
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,43.32951,43.32951,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,19.16605,12.34953,0,1.456547,-1.456547,19.28223,49.44152,0.1401554,1.522092,0,0,12.34953
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,42.49205,42.49205,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.78444,10.89299,0,0.8863862,-0.8863862,18.3479,47.0458,0.1401554,0.9262736,0,0,10.89299
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.88141,41.88141,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.76931,10.0066,0,1.918331,-1.918331,16.3258,41.86094,0.1401554,2.004656,0,0,10.0066
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,41.16608,41.16608,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.90079,8.088268,0,0.2380882,-0.2380882,16.07483,41.21743,0.1401554,0.2488022,0,0,8.088268
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,40.70374,40.70374,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,24.16533,7.85018,0,1.276188,-1.276188,14.72961,37.76816,0.1401554,1.333617,0,0,7.85018
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,40.25884,40.25884,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.58332,6.573991,0,0.5093802,-0.5093802,14.19268,36.39141,0.1401554,0.5323023,0,0,6.573991
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,39.84883,39.84883,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,26.1493,6.064611,0,0.4460812,-0.4460812,13.72247,35.18574,0.1401554,0.4661549,0,0,6.064611
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,39.44756,39.44756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.64494,5.61853,0,0,0,13.72247,35.18574,0.1401554,0,0,0,5.61853
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1357046,39.6324,39.25564,0.4713995,0.4713995,0,0,0,0.4713995,28.78761,0,5.551115E-17,0,0.1357046,0.49621,0.4713995,0,0,26.64494,5.61853,0,0.3605054,-0.3605054,13.34246,34.21137,0.1401554,0.5185395,0.1085637,0,5.754235
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.34199,42.78546,38.98521,0.9676516,0.9676516,0,0,0,0.9676516,138.6853,0,0,0,1.34199,1.018581,0.9676516,0,0,27.0455,5.258025,0.3234096,0,0.3234096,13.64927,34.99807,0.1401491,1.064417,1.073592,0,6.600015
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.820962,45.05413,39.82267,4.857556,4.857556,0,0,0,4.857556,37.4872,0,8.881784E-16,0,1.820962,5.113217,4.857556,0,0,26.72209,5.549093,0,3.292255,-3.292255,10.17893,26.09977,0.1401491,5.343312,1.456769,0,7.370055
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.788557,53.15466,41.68077,6.450939,5.743125,0,-1,0,5.743125,65.96682,0,0.7078136,4.232211,3.788557,6.045395,5.743125,0,0,30.38016,2.256838,0,2.256838,-2.256838,7.800015,20,0.1401491,7.096033,3.030846,0,6.045395
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.673909,52.00287,43.96632,4.857115,4.857115,12,0,3.372,4.857115,55.05139,0,0,0,2.673909,0,0,7.142885,6.785741,32.88775,0,9.45965,0,9.45965,16.77423,43.01075,0.1403166,5.342826,2.139127,12,2.673909
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.844545,51.67922,46.14719,5.460954,5.460954,12,0,3.372,5.460954,33.77698,0,0,0,1.844545,0,0,6.539046,6.212093,23.4281,8.513685,8.056639,0,8.056639,24.41743,62.60866,0.1404833,6.00705,1.475636,12,10.35823
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,1.985775,54.16461,48.10997,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.985775,0,0,8.8,8.36,15.37146,15.76466,10.34578,0,10.34578,34.23229,87.77493,0.1405079,0,1.58862,12,17.75043
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.019065,63.07906,50.0553,0,0,0,0,0,0,0,0,0,0,4.019065,0,0,0,0,5.02569,25.07586,4.019065,0,4.019065,38.04511,97.55137,0.1404296,0,3.215252,0,29.09492
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.667019,62.90046,51.03233,1.426236,1.426236,0,-1,0,1.426236,257.1117,1.159094,0,0,3.667019,1.501301,1.426236,0,0,1.006624,28.69302,1.006624,0,1.006624,39.00008,100,0.14041,1.568859,2.933615,0,32.36003
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.6188,59.66003,51.37255,1.071559,1.071559,0,-1,0,1.071559,244.3916,1.490843,0,0,2.6188,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.14041,1.178715,2.09504,0,32.21778
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,1.972828,57.93514,51.76511,0.4193344,0.4193344,0,-1,0,0.4193344,470.4666,1.531423,0,0,1.972828,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.14041,0.4612678,1.578262,0,31.57181
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9308861,53.91829,51.08467,6.492991,6.492991,0,-1,0,6.492991,14.33679,0,8.881784E-16,0,0.9308861,6.834727,6.492991,0,0,0,29.59898,0,5.903841,-5.903841,32.77688,84.04312,0.14041,7.14229,0.744709,0,30.52986
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2492033,50.05326,49.31381,2.005752,2.005752,0,-1,0,2.005752,12.42443,0,4.440892E-16,0,0.2492033,2.111318,2.005752,0,0,6.559824,23.69514,0,1.862115,-1.862115,30.81404,79.01021,0.14041,2.206328,0.1993626,0,23.94434
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,47.67379,47.67379,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.62884,21.83302,0,5.418575,-5.418575,25.10236,64.3649,0.14041,5.662411,0,0,21.83302
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,46.14719,46.14719,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.64948,16.41445,0,4.326352,-4.326352,20.54199,52.67165,0.14041,4.521038,0,0,16.41445
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,44.69909,44.69909,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.45654,12.08809,0,2.860463,-2.860463,17.52679,44.94041,0.14041,2.989184,0,0,12.08809
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,43.35567,43.35567,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.63483,9.227632,0,0.202184,-0.202184,17.31367,44.39394,0.14041,0.2112822,0,0,9.227632
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,42.54439,42.54439,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.85948,9.025448,0,1.292711,-1.292711,15.95104,40.90001,0.14041,1.350883,0,0,9.025448
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,41.90758,41.90758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29582,7.732737,0,0,0,15.95104,40.90001,0.14041,0,0,0,7.732737
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,41.19225,41.19225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29582,7.732737,0,0,0,15.95104,40.90001,0.14041,0,0,0,7.732737
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,40.75608,40.75608,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.29582,7.732737,0,1.20379,-1.20379,14.68213,37.64641,0.14041,1.25796,0,0,7.732737
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,40.31118,40.31118,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.63337,6.528947,0,0.306598,-0.306598,14.35895,36.81774,0.14041,0.3203949,0,0,6.528947
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.97403,6.222349,0,0,0,14.35895,36.81774,0.14041,0,0,0,6.222349
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,39.44756,39.44756,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.97403,6.222349,0,0.5716481,-0.5716481,13.75638,35.27269,0.14041,0.5973723,0,0,6.222349
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1500026,39.69844,39.28181,0.4767912,0.4767912,0,0,0,0.4767912,31.46086,0,5.551115E-17,0,0.1500026,0.5018854,0.4767912,0,0,26.6092,5.650701,0,0.3518828,-0.3518828,13.38546,34.32162,0.14041,0.5244703,0.1200021,0,5.800704
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8019136,41.26054,39.01138,1.899196,1.899196,0,0,0,1.899196,42.22384,0,0,0,0.8019136,1.999154,1.899196,0,0,27.00018,5.298818,0,1.19724,-1.19724,12.12346,31.08573,0.14041,2.089116,0.6415308,0,6.100731
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.089958,45.88512,39.84883,1.009334,1.009334,0,0,0,1.009334,207.063,0,0,0,2.089958,1.062457,1.009334,0,0,28.33044,4.101577,1.027501,0,1.027501,13.09823,33.58514,0.14039,1.110268,1.671966,0,6.191535
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.205255,51.35152,41.75928,4.337236,4.337236,0,-1,0,4.337236,73.90085,0,0,0,3.205255,4.565512,4.337236,0,0,27.30294,5.026328,0,1.360257,-1.360257,11.66439,29.90864,0.14039,4.77096,2.564204,0,8.231583
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.185265,57.07552,44.06228,2.468547,2.468547,0,0,0,2.468547,169.5437,0,0,0,4.185265,2.59847,2.468547,0,0,28.81434,3.666071,1.586795,0,1.586795,13.16976,33.76854,0.1403591,2.715402,3.348212,0,7.851336
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.062412,52.4879,46.26932,0.7886722,0.7886722,0,0,0,0.7886722,261.5043,0,0,0,2.062412,0.8301812,0.7886722,0,0,27.22755,5.094186,1.23223,0,1.23223,14.33876,36.76596,0.1403352,0.8675394,1.649929,0,7.156597
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.290335,52.09518,48.21465,0,0,0,0,0,0,0,0,0,0,1.290335,0,0,0,0,25.99532,6.203193,1.290335,0,1.290335,15.56287,39.90473,0.1403101,0,1.032268,0,7.493528
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.688598,58.62573,50.17743,4.103034,4.103034,0,0,0,4.103034,65.52707,0,0,0,2.688598,4.318984,4.103034,0,0,24.70498,7.364495,0,1.630386,-1.630386,13.8443,35.49813,0.1403101,4.513338,2.150879,0,10.05309
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.326972,55.25626,51.18063,0.4257892,0.4257892,0,-1,0,0.4257892,311.6501,0,0,0,1.326972,0.4481991,0.4257892,0,0,26.51652,5.734109,0.8787732,0,0.8787732,14.67797,37.63576,0.140293,0.4683681,1.061578,0,7.061081
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.726852,56.83789,51.47723,0,0,0,-1,0,0,0,0,0,0,1.726852,0,0,0,0,25.63775,6.525005,1.726852,0,1.726852,16.31621,41.83635,0.1402594,0,1.381482,0,8.251857
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.675019,57.12322,51.91341,0.01500258,0.01500258,0,-1,0,0.01500258,11164.87,0,0,0,1.675019,0.01579219,0.01500258,0,0,23.9109,8.079172,1.659227,0,1.659227,17.89029,45.87245,0.1402272,0.01650283,1.340015,0,9.75419
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4644173,52.62584,51.22425,4.697509,4.697509,0,-1,0,4.697509,9.886458,0,1.776357E-15,0,0.4644173,4.944746,4.697509,0,0,22.25167,9.572475,0,4.480329,-4.480329,13.16761,33.76303,0.1402272,5.16726,0.3715338,0,10.03689
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2382377,50.11698,49.40977,9.334258,5.063865,0,-1,0,5.063865,4.704661,0,4.270393,5.38488,0.2382377,5.330384,5.063865,0,0,27.22981,5.092147,0,5.092147,-5.092147,7.800015,20,0.1402272,10.26768,0.1905902,0,5.330384
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,47.74358,47.74358,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402272,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,46.2257,46.2257,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402272,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,44.75143,44.75143,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402272,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,43.39929,43.39929,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402272,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,42.57056,42.57056,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402272,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,41.95119,41.95119,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402272,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,41.24459,41.24459,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402272,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,40.7997,40.7997,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402272,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,40.36352,40.36352,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402272,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,39.89246,39.89246,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1402272,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,39.4999,39.4999,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1403586,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1511789,39.74545,39.32543,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,22.62906,0,0,0,0.1511789,0,0,8.8,8.36,24.52775,7.524,8.511179,0,8.511179,23.80542,61.03942,0.1404448,0.7348815,0.1209431,12,7.675179
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.819559,44.23785,39.03755,5.827882,5.827882,12,0,3.372,5.827882,31.22162,0,0,0,1.819559,0,0,6.172118,5.863512,16.01657,15.18406,7.683071,0,7.683071,31.09422,79.72861,0.1406023,6.41067,1.455647,12,17.00362
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,3.939952,51.7114,39.89246,4.162208,4.162208,8.336082,0,2.445029,4.162208,94.66013,0,0,0,3.939952,0,0,4.173874,3.96518,8.333504,22.09883,7.905132,0,7.905132,38.59369,98.95798,0.1406559,4.578429,3.151962,12,26.03878
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.803633,60.30288,41.85524,0,0,0,-1,0,0,0,5.375262,0,0,5.803633,0,0,0,0,0.4283713,29.21344,0.4283713,0,0.4283713,39.00008,100,0.1406476,0,4.642907,0,35.01708
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.678928,66.32951,44.18441,6.965342,6.965342,0,0,0,6.965342,95.88802,0,0,0,6.678928,7.331939,6.965342,0,0,0,29.59898,0,0.6530109,-0.6530109,38.31174,98.23505,0.1406476,7.661876,5.343143,0,36.2779
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.244023,71.31671,46.41761,2.483374,2.483374,0,0,0,2.483374,291.7008,3.904377,0,0,7.244023,2.614078,2.483374,0,0,0.7255676,28.94597,0.7255676,0,0.7255676,39.00008,100,0.1406335,2.731712,5.795219,0,36.18999
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,8.85957,81.21726,48.40657,8.017266,8.017266,3,0,1.095,8.017266,110.5061,3.578237,0,0,8.85957,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1406335,8.818993,7.087656,12,38.45855
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,8.970096,84.40319,50.34318,1.897269,1.897269,0,0,0,1.897269,472.7899,6.97297,0,0,8.970096,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1406335,2.086996,7.176076,0,38.56907
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.232239,82.06072,51.37255,1.810749,1.810749,0,-1,0,1.810749,454.6318,6.326188,0,0,8.232239,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1406335,1.991823,6.585791,0,37.83122
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.717569,75.48232,51.66915,1.185423,1.185423,0,-1,0,1.185423,566.6811,5.469755,0,0,6.717569,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1406335,1.303966,5.374055,0,36.31655
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,3.900432,64.91777,52.11404,0.7442839,0.7442839,0,-1,0,0.7442839,524.0516,3.116975,0,0,3.900432,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1406335,0.8187123,3.120345,0,33.49941
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.102523,57.94882,51.37255,0,0,0,-1,0,0,0,2.102523,0,0,2.102523,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406335,0,1.682019,0,31.7015
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2173791,50.20372,49.55807,3.995827,3.995827,0,-1,0,3.995827,5.440153,0,4.440892E-16,0,0.2173791,4.206133,3.995827,0,0,0,29.59898,0,3.988754,-3.988754,34.79556,89.21921,0.1406335,4.395409,0.1739032,0,29.81636
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,47.86571,47.86571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.431949,25.61022,0,0,0,34.79556,89.21921,0.1406335,0,0,0,25.61022
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.431949,25.61022,0,0,0,34.79556,89.21921,0.1406335,0,0,0,25.61022
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,44.82122,44.82122,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.431949,25.61022,0,7.869164,-7.869164,26.50073,67.95046,0.1406335,8.223276,0,0,25.61022
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,43.4778,43.4778,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.17546,17.74106,0,1.50781,-1.50781,24.91136,63.87516,0.1406335,1.575662,0,0,17.74106
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,42.64035,42.64035,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.85081,16.23325,0,0.3271522,-0.3271522,24.56651,62.99094,0.1406335,0.341874,0,0,16.23325
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,42.00354,42.00354,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.21431,15.9061,0,0.5175122,-0.5175122,24.02101,61.59221,0.1406335,0.5408002,0,0,15.9061
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,41.28821,41.28821,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.78933,15.38859,0,1.13984,-1.13984,22.81951,58.51145,0.1406335,1.191133,0,0,15.38859
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,40.85204,40.85204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05581,14.24874,0,0,0,22.81951,58.51145,0.1406335,0,0,0,14.24874
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.05581,14.24874,0,0,0,22.81951,58.51145,0.1406335,0,0,0,14.24874
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,39.94479,39.94479,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.05581,14.24874,0,2.212089,-2.212089,20.48777,52.53263,0.1406335,2.311633,0,0,14.24874
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,39.55224,39.55224,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.51369,12.03666,0,1.071346,-1.071346,19.35847,49.637,0.1406335,1.119557,0,0,12.03666
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1104179,39.65821,39.3516,0.57114,0.57114,0,0,0,0.57114,19.33289,0,0,0,0.1104179,0.6012,0.57114,0,0,20.70407,10.96531,0,0.4907821,-0.4907821,18.84114,48.31051,0.1406335,0.628254,0.08833431,0,11.07573
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.724603,44.00272,39.08117,0,0,0,0,0,0,0,0,0,0,1.724603,0,0,0,0,21.24939,10.47453,1.724603,0,1.724603,20.47724,52.50564,0.1406001,0,1.379682,0,12.19913
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,3.905478,51.65604,39.94479,4.548583,4.548583,0,0,0,4.548583,85.86141,0,0,0,3.905478,4.787982,4.548583,0,0,19.52479,12.02667,0,0.8825045,-0.8825045,19.547,50.12041,0.1406001,5.003441,3.124382,0,15.93215
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.07545,61.41137,41.95119,2.087928,2.087928,0,-1,0,2.087928,290.9798,0,0,0,6.07545,2.197819,2.087928,0,0,20.50535,11.14417,3.87763,0,3.87763,23.22564,59.55281,0.140525,2.296721,4.86036,0,17.21962
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.561606,66.01386,44.30653,4.156118,4.156118,0,0,0,4.156118,157.8782,0,0,0,6.561606,4.374861,4.156118,0,0,16.62772,14.63403,2.186745,0,2.186745,25.30017,64.8721,0.1404827,4.57173,5.249285,0,21.19564
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.337553,67.80135,46.56591,1.910575,1.910575,0,0,0,1.910575,331.7092,0,0,0,6.337553,2.011131,1.910575,0,0,14.44097,16.6021,4.326421,0,4.326421,29.40457,75.39619,0.1403991,2.101632,5.070042,0,22.93966
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.743073,71.8173,48.55487,4.858345,4.858345,0,0,0,4.858345,138.7936,0,0,0,6.743073,5.114048,4.858345,0,0,10.11455,20.49588,1.629026,0,1.629026,30.95,79.35883,0.1403676,5.34418,5.394459,0,27.23896
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.611211,73.66434,50.54382,0,0,0,0,0,0,0,0,0,0,6.611211,0,0,0,0,8.485524,21.96201,6.611211,0,6.611211,37.22195,95.4407,0.1402401,0,5.288969,0,28.57322
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.684741,75.16061,51.52085,2.793048,2.793048,0,-1,0,2.793048,239.335,1.870377,0,0,6.684741,2.94005,2.793048,0,0,1.874314,27.9121,1.874314,0,1.874314,39.00008,100,0.140204,3.072353,5.347793,0,34.59684
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.452735,74.59242,51.86979,1.263577,1.263577,0,-1,0,1.263577,510.6723,5.122654,0,0,6.452735,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.140204,1.389934,5.162188,0,36.05171
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.681038,67.96577,52.26234,3.9075,3.9075,0,-1,0,3.9075,119.7962,0.5678797,0,0,4.681038,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.140204,4.29825,3.74483,0,34.28002
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.021641,57.83943,51.52085,3.927475,3.927475,0,-1,0,3.927475,51.47433,8.881784E-16,0,0,2.021641,4.134184,3.927475,0,0,0,29.59898,0,2.112543,-2.112543,36.77326,94.29023,0.140204,4.320222,1.617313,0,31.62062
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2194139,50.38501,49.73254,1.227882,1.227882,0,-1,0,1.227882,17.8693,0,2.220446E-16,0,0.2194139,1.292508,1.227882,0,0,2.34727,27.48643,0,1.073094,-1.073094,35.64212,91.38988,0.140204,1.35067,0.1755311,0,27.70585
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,47.98784,47.98784,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.539596,26.41334,0,5.549061,-5.549061,29.7929,76.39189,0.140204,5.798769,0,0,26.41334
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,46.41761,46.41761,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.70522,20.86428,0,1.480521,-1.480521,28.23229,72.39035,0.140204,1.547144,0,0,20.86428
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,44.9259,44.9259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35024,19.38376,0,0,0,28.23229,72.39035,0.140204,0,0,0,19.38376
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,43.57376,43.57376,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.35024,19.38376,0,0.1192409,-0.1192409,28.1066,72.06806,0.140204,0.1246067,0,0,19.38376
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,42.73631,42.73631,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.48273,19.26452,0,0.02201654,-0.02201654,28.08339,72.00856,0.140204,0.02300728,0,0,19.26452
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,42.09949,42.09949,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.5072,19.2425,0,1.618781,-1.618781,26.37705,67.63332,0.140204,1.691626,0,0,19.2425
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,41.36672,41.36672,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.30584,17.62372,0,0.744531,-0.744531,25.59225,65.62101,0.140204,0.7780349,0,0,17.62372
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,40.89566,40.89566,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.1331,16.87919,0,0.3461415,-0.3461415,25.22738,64.68546,0.140204,0.3617178,0,0,16.87919
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,40.45948,40.45948,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.5177,16.53305,0,0.7613728,-0.7613728,24.42482,62.62762,0.140204,0.7956346,0,0,16.53305
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,39.98841,39.98841,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.36367,15.77168,0,0.7138469,-0.7138469,23.67236,60.69824,0.140204,0.74597,0,0,15.77168
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,39.59586,39.59586,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.15683,15.05783,0,1.465,-1.465,22.12812,56.73864,0.140204,1.530925,0,0,15.05783
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1465939,39.81139,39.40394,1.631503,1.631503,0,0,0,1.631503,8.985206,0,2.220446E-16,0,0.1465939,1.717371,1.631503,0,0,17.78461,13.59283,0,1.570778,-1.570778,20.47237,52.49315,0.140204,1.794653,0.1172751,0,13.73942
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.761594,44.16584,39.13351,0,0,0,0,0,0,0,0,0,0,1.761594,0,0,0,0,19.52992,12.02205,1.761594,0,1.761594,22.14357,56.77826,0.14017,0,1.409275,0,13.78365
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.419542,53.42339,40.01458,1.773101,1.773101,0,0,0,1.773101,249.2549,0,0,0,4.419542,1.866422,1.773101,0,0,17.76832,13.60749,2.55312,0,2.55312,24.56567,62.98877,0.1401209,1.950411,3.535634,0,18.02703
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,6.969049,64.93568,42.05588,8.448113,8.36,0,-1,0,8.36,83.36184,0,0.08811335,0.9329247,6.969049,8.8,8.36,0,0,15.2152,15.90529,0,1.83095,-1.83095,22.63568,58.04008,0.1401209,9.292925,5.57524,0,22.87434
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,7.851508,71.47284,44.45483,4.459577,4.459577,0,0,0,4.459577,176.0595,0,0,0,7.851508,4.694291,4.459577,0,0,17.24959,14.07434,3.157217,0,3.157217,25.63088,65.72006,0.1400602,4.905534,6.281207,0,21.92585
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,8.816759,78.78689,46.74038,5.734585,5.734585,0,0,0,5.734585,153.7471,0,0,0,8.816759,6.036405,5.734585,0,0,14.09238,16.91584,2.780354,0,2.780354,28.26855,72.48332,0.1400067,6.308043,7.053407,0,25.7326
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,7.843663,76.81467,48.72934,0,0,0,0,0,0,0,0,0,0,7.843663,0,0,0,0,11.31202,19.41816,7.843663,0,7.843663,35.70971,91.56316,0.1398562,0,6.27493,0,27.26182
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.326659,72.65253,50.69212,2.660219,2.660219,0,0,0,2.660219,237.8247,0.05806876,0,0,6.326659,2.800231,2.660219,0,0,3.468359,26.47746,3.468359,0,3.468359,39.00008,100,0.1397897,2.926241,5.061327,0,32.80412
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.292153,73.73829,51.72149,2.749999,2.749999,0,-1,0,2.749999,228.8056,3.397417,0,0,6.292153,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1397897,3.024999,5.033722,0,35.89113
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,3.886399,64.80962,52.0617,0.9636459,0.9636459,0,-1,0,0.9636459,403.3015,2.872035,0,0,3.886399,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1397897,1.060011,3.109119,0,33.48538
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.423578,63.58795,52.45426,1.925568,1.925568,0,-1,0,1.925568,177.7957,1.396664,0,0,3.423578,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1397897,2.118125,2.738863,0,33.02256
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.445605,56.18946,51.72149,0.0007590626,0.0007590626,0,-1,0,0.0007590626,190446.1,1.444806,0,0,1.445605,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1397897,0.0008349689,1.156484,0,31.04458
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.204604,50.48969,49.88083,3.158559,3.158559,0,-1,0,3.158559,6.477765,0,4.440892E-16,0,0.204604,3.324799,3.158559,0,0,0,29.59898,0,3.120195,-3.120195,35.71111,91.56675,0.1397897,3.474415,0.1636832,0,29.80358
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,48.13614,48.13614,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.466883,26.47878,0,3.994932,-3.994932,31.50007,80.76926,0.1397897,4.174705,0,0,26.47878
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,46.51357,46.51357,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.905697,22.48385,0,3.223132,-3.223132,28.1026,72.05779,0.1397897,3.368173,0,0,22.48385
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,45.02186,45.02186,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.48695,19.26072,0,0.943305,-0.943305,27.10826,69.50823,0.1397897,0.9857538,0,0,19.26072
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,43.64355,43.64355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.53507,18.31741,0,0,0,27.10826,69.50823,0.1397897,0,0,0,18.31741
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,42.81482,42.81482,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.53507,18.31741,0,0.6398562,-0.6398562,26.4338,67.77883,0.1397897,0.6686497,0,0,18.31741
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,42.15184,42.15184,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.24602,17.67756,0,0.05828814,-0.05828814,26.37236,67.62129,0.1397897,0.06091111,0,0,17.67756
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,41.41034,41.41034,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.31079,17.61927,0,2.132931,-2.132931,24.12405,61.85641,0.1397897,2.228913,0,0,17.61927
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,40.94799,40.94799,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.68071,15.48634,0,1.217386,-1.217386,22.84081,58.56607,0.1397897,1.272168,0,0,15.48634
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,40.5031,40.5031,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.03336,14.26895,0,0.9737296,-0.9737296,21.81441,55.93428,0.1397897,1.017547,0,0,14.26895
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,40.04075,40.04075,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.11528,13.29522,0,0.5410671,-0.5410671,21.24408,54.47188,0.1397897,0.5654151,0,0,13.29522
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,39.6482,39.6482,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.71647,12.75416,0,0.1514483,-0.1514483,21.08444,54.06255,0.1397897,0.1582635,0,0,12.75416
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1372889,39.82919,39.44756,0.3346227,0.3346227,0,0,0,0.3346227,41.02797,0,5.551115E-17,0,0.1372889,0.3522345,0.3346227,0,0,18.88474,12.60271,0,0.2149456,-0.2149456,20.85786,53.48159,0.1397897,0.368085,0.1098311,0,12.74
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.063553,45.11663,39.18585,6.300375,6.300375,0,0,0,6.300375,32.75286,0,8.881784E-16,0,2.063553,6.631973,6.300375,0,0,19.12357,12.38776,0,4.56842,-4.56842,16.04233,41.13409,0.1397897,6.930412,1.650842,0,14.45131
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,3.911197,51.80701,40.06693,4.433474,4.433474,0,0,0,4.433474,88.21969,0,0,0,3.911197,4.666815,4.433474,0,0,24.1996,7.819342,0,0.7556179,-0.7556179,15.24583,39.0918,0.1397897,4.876822,3.128958,0,11.73054
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.562882,63.47835,42.15184,0,0,0,-1,0,0,0,0,0,0,6.562882,0,0,0,0,25.03917,7.063724,6.562882,0,6.562882,21.47193,55.05613,0.1396642,0,5.250306,0,13.62661
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.007653,68.10979,44.57696,2.497121,2.497121,0,0,0,2.497121,280.6293,0,0,0,7.007653,2.628549,2.497121,0,0,18.47629,12.97032,4.379104,0,4.379104,25.62631,65.70837,0.1395805,2.746833,5.606122,0,19.97797
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,8.695924,78.40358,46.88868,5.935302,5.935302,0,0,0,5.935302,146.5119,0,0,0,8.695924,6.247686,5.935302,0,0,14.09718,16.91151,2.448237,0,2.448237,27.94892,71.66374,0.1395338,6.528832,6.956739,0,25.60744
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.201003,83.61511,48.89508,0.586003,0.586003,0,0,0,0.586003,1570.129,0,0,0,9.201003,0.6168453,0.586003,0,0,11.64895,19.11493,8.584157,0,8.584157,36.09256,92.54485,0.1393702,0.6446033,7.360802,0,28.31593
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.338041,82.00559,50.93637,1.325167,1.325167,0,0,0,1.325167,629.207,3.878339,0,0,8.338041,1.394912,1.325167,0,0,3.06479,26.84067,3.06479,0,3.06479,39.00008,100,0.1393119,1.457683,6.670433,0,35.17871
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.641587,80.00081,51.96574,5.307411,5.307411,0,-1,0,5.307411,143.9796,2.054839,0,0,7.641587,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1393119,5.838152,6.11327,0,37.24057
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.457521,67.12624,52.26234,4.613289,4.613289,0,-1,0,4.613289,96.62348,0,0,0,4.457521,4.856094,4.613289,0,0,0,29.59898,0,0.3985731,-0.3985731,38.57994,98.92274,0.1393119,5.074618,3.566017,0,34.0565
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.789854,65.11279,52.6549,2.93066,2.93066,0,-1,0,2.93066,129.3174,0.2620888,0,0,3.789854,3.084906,2.93066,0,0,0.442859,29.20041,0.442859,0,0.442859,39.00008,100,0.1393034,3.223727,3.031883,0,32.99026
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.901491,57.81172,51.86979,4.647183,4.647183,0,-1,0,4.647183,40.91707,0,0,0,1.901491,4.891772,4.647183,0,0,0,29.59898,0,2.990281,-2.990281,35.84805,91.91788,0.1393034,5.111902,1.521193,0,31.50047
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1873977,50.58714,50.02913,0.6944237,0.6944237,0,-1,0,0.6944237,26.98608,0,0,0,0.1873977,0.7309723,0.6944237,0,0,3.322534,26.6087,0,0.5435746,-0.5435746,35.27507,90.44871,0.1393034,0.7638661,0.1499182,0,26.79609
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,48.2321,48.2321,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.926506,26.06512,0,0.01100115,-0.01100115,35.26347,90.41898,0.1393034,0.0114962,0,0,26.06512
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,46.59208,46.59208,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.93873,26.05412,0,5.557849,-5.557849,29.40498,75.39724,0.1393034,5.807952,0,0,26.05412
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,45.09165,45.09165,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.11412,20.49627,0,2.873531,-2.873531,26.37602,67.63068,0.1393034,3.00284,0,0,20.49627
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,43.69589,43.69589,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.30693,17.62274,0,0.7799724,-0.7799724,25.55385,65.52257,0.1393034,0.8150712,0,0,17.62274
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,42.85844,42.85844,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.17357,16.84277,0,1.517948,-1.517948,23.95379,61.41986,0.1393034,1.586256,0,0,16.84277
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,42.20417,42.20417,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.86018,15.32482,0,0.8924311,-0.8924311,23.01309,59.0078,0.1393034,0.9325905,0,0,15.32482
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,41.46268,41.46268,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.85176,14.43239,0,1.46978,-1.46978,21.46381,55.03529,0.1393034,1.53592,0,0,14.43239
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,40.97417,40.97417,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.48485,12.96261,0,1.534069,-1.534069,19.84676,50.88902,0.1393034,1.603102,0,0,12.96261
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,40.52927,40.52927,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.18937,11.42854,0,1.5202,-1.5202,18.24432,46.78022,0.1393034,1.588609,0,0,11.42854
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,40.06693,40.06693,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.87848,9.908341,0,0.9090338,-0.9090338,17.28612,44.32329,0.1393034,0.9499403,0,0,9.908341
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,39.6482,39.6482,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.88852,8.999308,0,0.5796105,-0.5796105,16.67516,42.75672,0.1393034,0.605693,0,0,8.999308
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1344035,39.82115,39.44756,1.388922,1.388922,0,0,0,1.388922,9.676823,0,0,0,0.1344035,1.462023,1.388922,0,0,23.53254,8.419697,0,1.32762,-1.32762,15.27572,39.16844,0.1393034,1.527814,0.1075228,0,8.5541
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.057395,45.09823,39.18585,0.6211054,0.6211054,0,0,0,0.6211054,331.2473,0,0,0,2.057395,0.6537951,0.6211054,0,0,25.00767,7.092077,1.4036,0,1.4036,16.60729,42.58272,0.1392767,0.6832159,1.645916,0,9.149472
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.487731,50.48917,40.11054,4.624354,4.624354,0,0,0,4.624354,75.42093,0,0,0,3.487731,4.867741,4.624354,0,0,23.60407,8.355317,0,1.38001,-1.38001,15.15263,38.85283,0.1392767,5.086789,2.790184,0,11.84305
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.39138,59.263,42.2478,5.563601,5.563601,0,-1,0,5.563601,96.9045,0,8.881784E-16,0,5.39138,5.856422,5.563601,0,0,25.13741,6.975307,0,0.4650421,-0.4650421,14.66244,37.59592,0.1392767,6.119961,4.313104,0,12.36669
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.648468,66.88264,44.75143,5.173061,5.173061,0,0,0,5.173061,128.521,0,0,0,6.648468,5.445327,5.173061,0,0,25.65413,6.510264,1.203141,0,1.203141,15.80384,40.52258,0.1392539,5.690367,5.318774,0,13.15873
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.218323,76.4535,47.10677,10.32399,10.32399,12,0,3.372,10.32399,79.60413,0,0,0,8.218323,0,0,1.676011,1.59221,24.45098,7.593091,9.810533,0,9.810533,25.11093,64.38686,0.1394125,11.35639,6.574658,12,15.81141
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.864961,77.41088,49.12189,5.391397,5.391397,11.82811,0,3.328513,5.391397,145.8798,0,0,0,7.864961,0,0,6.436718,6.114882,14.64045,16.42257,13.97984,0,13.97984,38.37337,98.39305,0.139485,5.930537,6.291969,12,24.28753
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.99835,71.88404,51.18063,2.701859,2.701859,0,0,0,2.701859,222.0083,2.493678,0,0,5.99835,2.844062,2.701859,0,0,0.6606104,29.00443,0.6606104,0,0.6606104,39.00008,100,0.1394724,2.972044,4.79868,0,35.00278
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.644718,75.82571,52.21,2.970148,2.970148,0,-1,0,2.970148,223.7167,3.518246,0,0,6.644718,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1394724,3.267163,5.315774,0,36.2437
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.587523,75.93896,52.5066,0.8661111,0.8661111,0,-1,0,0.8661111,760.5864,5.675827,0,0,6.587523,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1394724,0.9527222,5.270019,0,36.1865
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.520685,68.018,52.84682,0.6156106,0.6156106,0,-1,0,0.6156106,734.3417,3.872674,0,0,4.520685,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1394724,0.6771716,3.616548,0,34.11966
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.891016,57.97758,52.0617,5.191636,5.191636,0,-1,0,5.191636,36.42428,0,0,0,1.891016,5.46488,5.191636,0,0,0,29.59898,0,3.573864,-3.573864,35.23289,90.34058,0.1394724,5.7108,1.512813,0,31.48999
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1872894,50.77944,50.22105,5.760302,5.760302,0,-1,0,5.760302,3.251382,0,0,0,0.1872894,6.063475,5.760302,0,0,3.97096,26.02511,0,5.876186,-5.876186,29.03885,74.45844,0.1394724,6.336331,0.1498315,0,26.2124
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,48.40657,48.40657,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.50006,20.14893,0,8.414917,-8.414917,20.16875,51.71464,0.1394724,8.793589,0,0,20.14893
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,46.74038,46.74038,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.84996,11.73401,0,6.576922,-6.576922,13.23606,33.93856,0.1394724,6.872883,0,0,11.73401
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,45.19633,45.19633,9.695484,4.899235,0,-1,0,4.899235,0,0,4.796249,5.765798,0,5.15709,4.899235,0,0,27.15765,5.15709,0,5.15709,-5.15709,7.800015,20,0.1394724,10.66503,0,0,5.15709
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,43.79185,43.79185,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394724,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,42.96312,42.96312,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394724,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,42.27396,42.27396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394724,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,41.51502,41.51502,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394724,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,41.01778,41.01778,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394724,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,40.58161,40.58161,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394724,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,40.09309,40.09309,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394724,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,39.67437,39.67437,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1395799,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08280917,39.70374,39.47373,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08280917,0,0,8.8,8.36,24.52775,7.524,8.442809,0,8.442809,23.74056,60.87311,0.1396412,0,0.06624733,12,7.606809
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.323344,45.91494,39.2033,7.687595,7.687595,12,0,3.372,7.687595,30.22198,0,0,0,2.323344,0,0,4.312405,4.096785,16.08494,15.12253,6.420128,0,6.420128,29.83123,76.49017,0.1397682,8.456354,1.858675,12,17.44587
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.616913,54.2477,40.16288,0.199685,0.199685,5.513267,0,1.730857,0.199685,2312.098,0,0,0,4.616913,0,0,5.313582,5.047903,9.664816,20.90064,9.664816,0,9.664816,39.00008,100,0.1396809,0.2196535,3.69353,12,25.51756
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.632778,64.0031,42.36992,6.99012,6.99012,0,-1,0,6.99012,94.8879,0,0,0,6.632778,7.358021,6.99012,0,0,0,29.59898,0,0.7252429,-0.7252429,38.2356,98.03982,0.1396809,7.689132,5.306222,0,36.23176
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.79403,71.81313,44.9259,0,0,0,0,0,0,0,6.988204,0,0,7.79403,0,0,0,0,0.8058254,28.87374,0.8058254,0,0.8058254,39.00008,100,0.1396657,0,6.235224,0,36.66777
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.93999,80.10655,47.28124,2.039643,2.039643,0,0,0,2.039643,438.3116,6.792998,0,0,8.93999,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1396657,2.243607,7.151992,0,38.53897
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.979136,78.21579,49.33998,0,0,0,0,0,0,0,7.979136,0,0,7.979136,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396657,0,6.383308,0,37.57811
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.56568,78.89434,51.37255,5.921303,5.921303,0,0,0,5.921303,127.7705,1.33273,0,0,7.56568,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1396657,6.513433,6.052544,0,37.16466
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.541967,71.5333,52.45426,1.185866,1.185866,0,-1,0,1.185866,467.3351,4.293687,0,0,5.541967,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1396657,1.304452,4.433574,0,35.14095
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.582806,68.1445,52.75086,2.572839,2.572839,0,-1,0,2.572839,178.1226,1.874555,0,0,4.582806,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1396657,2.830122,3.666245,0,34.18179
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.384888,64.14185,53.09108,2.408934,2.408934,0,-1,0,2.408934,140.5139,0.8491678,0,0,3.384888,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1396657,2.649827,2.70791,0,32.98387
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.814652,57.93778,52.26234,0,0,0,-1,0,0,0,1.814652,0,0,1.814652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396657,0,1.451722,0,31.41363
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1766038,50.92255,50.39552,0,0,0,-1,0,0,0,0.1766038,0,0,0.1766038,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396657,0,0.141283,0,29.77558
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,48.55487,48.55487,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1396657,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,46.83634,46.83634,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1396657,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,45.31845,45.31845,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1396657,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,43.89653,43.89653,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1396657,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,43.03291,43.03291,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1396657,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,42.34375,42.34375,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1396657,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,41.58481,41.58481,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1396657,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,41.07013,41.07013,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1396657,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,40.60778,40.60778,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1396657,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,40.11054,40.11054,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1396657,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,39.71799,39.71799,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1397774,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.128335,39.88293,39.52607,2.616947,2.616947,11.41695,0,3.224488,2.616947,4.903996,1.776357E-15,0,0,0.128335,0,0,8.8,8.36,24.52775,7.524,8.488335,0,8.488335,23.78375,60.98385,0.1399367,2.878642,0.102668,12,7.652335
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.812131,44.41437,39.22947,7.383424,7.383424,12,0,3.372,7.383424,24.54324,0,0,0,1.812131,0,0,4.616576,4.385747,16.03942,15.1635,6.197879,0,6.197879,29.66357,76.0603,0.1400602,8.121766,1.449705,12,16.97563
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.589549,54.21334,40.21522,6.269524,6.269524,11.25892,0,3.184506,6.269524,73.20409,0,0,0,4.589549,0,0,4.989391,4.739922,9.841539,20.74159,9.329471,0,9.329471,38.51429,98.75439,0.140197,6.896477,3.671639,12,25.33114
