Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,49.90701,49.90701,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1411689,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,47.94422,47.94422,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1411689,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,46.25187,46.25187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1411689,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,44.65547,44.65547,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1411689,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,43.69589,43.69589,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1411689,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,42.91078,42.91078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1411689,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,42.05588,42.05588,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1411689,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,41.43651,41.43651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1411689,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,40.92183,40.92183,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1411689,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,40.36352,40.36352,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1411689,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,39.94479,39.94479,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1411689,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3026122,40.54549,39.70054,0.6008384,0.6008384,0,0,0,0.6008384,50.36499,1.110223E-16,0,0,0.3026122,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3298492,-0.3298492,23.90116,61.28489,0.1411689,0.6609222,0.2420897,0,15.90734
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.824707,44.63206,39.40394,8.788209,8.788209,12,0,3.372,8.788209,20.76313,0,0,0,1.824707,0,0,3.211791,3.051201,15.91566,15.27488,4.875908,0,4.875908,28.52685,73.14562,0.1412604,9.66703,1.459766,12,17.09959
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.968761,52.49657,40.52927,4.866105,4.866105,11.58355,0,3.266638,4.866105,81.5593,0,0,0,3.968761,0,0,6.717443,6.381571,11.03975,19.6632,10.35033,0,10.35033,38.34604,98.32297,0.1413842,5.352715,3.175009,12,23.63196
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.563946,65.01328,43.45163,1.167744,1.167744,0,-1,0,1.167744,562.105,4.64532,0,0,6.563946,1.229204,1.167744,0,0,0.6894218,28.9785,0.6894218,0,0.6894218,39.00008,100,0.1413715,1.284518,5.251157,0,35.54245
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.98828,74.63495,46.49612,4.740072,4.740072,0,0,0,4.740072,168.5266,2.99873,0,0,7.98828,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1413715,5.214079,6.390624,0,37.58726
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.099285,73.9817,49.09572,2.56042,2.56042,0,0,0,2.56042,277.2704,4.404106,0,0,7.099285,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1413715,2.816462,5.679428,0,36.69826
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.855709,75.5371,51.22425,1.544403,1.544403,0,0,0,1.544403,443.9067,5.230021,0,0,6.855709,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1413715,1.698843,5.484567,0,36.45469
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.788541,82.59583,53.44001,4.433069,4.433069,0,0,0,4.433069,175.6918,3.122153,0,0,7.788541,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1413715,4.876376,6.230833,0,37.38752
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.684191,83.54587,54.56534,8.050944,8.050944,0,-1,0,8.050944,95.4446,0,0,0.496039,7.684191,8.474678,8.050944,0,0,0,29.59898,0,0.790487,-0.790487,38.16683,97.86347,0.1413715,8.856039,6.147353,0,37.28317
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.139773,76.72702,54.75726,4.72035,4.72035,0,-1,0,4.72035,130.0703,0.2926644,0,0,6.139773,4.96879,4.72035,0,0,0.8783189,28.80849,0.8783189,0,0.8783189,39.00008,100,0.1413553,5.192385,4.911818,0,34.94827
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.867591,67.98676,55.01024,4.965281,4.965281,0,-1,0,4.965281,77.89269,0,0,0,3.867591,5.226612,4.965281,0,0,0,29.59898,0,1.359021,-1.359021,37.56754,96.32684,0.1413553,5.461809,3.094073,0,33.46657
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.242976,61.19833,54.02449,1.321087,1.321087,0,-1,0,1.321087,169.7826,0,0,0,2.242976,1.390618,1.321087,0,0,1.510023,28.23996,0.8523578,0,0.8523578,38.37616,98.40022,0.1413396,1.453196,1.794381,0,30.48293
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,52.0617,52.0617,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.657665,29.00708,0,7.334965,-7.334965,30.64443,78.5753,0.1413396,7.665038,0,0,29.00708
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,50.07275,50.07275,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.807626,21.67212,0,2.11244,-2.11244,28.41772,72.86581,0.1413396,2.2075,0,0,21.67212
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,48.09252,48.09252,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,11.15478,19.55968,0,0.9321589,-0.9321589,27.43514,70.34637,0.1413396,0.9741061,0,0,19.55968
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,46.374,46.374,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,12.19051,18.62752,0,2.423887,-2.423887,24.88014,63.7951,0.1413396,2.532962,0,0,18.62752
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,44.75143,44.75143,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.88372,16.20363,0,1.866552,-1.866552,22.91262,58.75019,0.1413396,1.950547,0,0,16.20363
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,43.7744,43.7744,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.95767,14.33708,0,1.511962,-1.511962,21.31887,54.66367,0.1413396,1.58,0,0,14.33708
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,42.98057,42.98057,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.63763,12.82511,0,0.483227,-0.483227,20.80951,53.3576,0.1413396,0.5049723,0,0,12.82511
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,42.09949,42.09949,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,19.17455,12.34189,0,0.8853518,-0.8853518,19.87626,50.96468,0.1413396,0.9251927,0,0,12.34189
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,41.48885,41.48885,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,20.15827,11.45654,0,0.8425715,-0.8425715,18.98812,48.68738,0.1413396,0.8804873,0,0,11.45654
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,40.94799,40.94799,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,21.09446,10.61396,0,0.3921908,-0.3921908,18.57471,47.62737,0.1413396,0.4098394,0,0,10.61396
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,40.38097,40.38097,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.53023,10.22177,0,1.649024,-1.649024,16.83648,43.17039,0.1413396,1.72323,0,0,10.22177
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,39.94479,39.94479,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.36248,8.572748,0,0.7363535,-0.7363535,16.0603,41.18018,0.1413396,0.7694893,0,0,8.572748
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3186656,40.59057,39.70054,1.152897,1.152897,0,0,0,1.152897,27.64041,0,2.220446E-16,0,0.3186656,1.213576,1.152897,0,0,24.18065,7.836395,0,0.8949106,-0.8949106,15.11698,38.76142,0.1413396,1.268187,0.2549325,0,8.155061
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.45762,43.52482,39.37777,5.531568,5.531568,0,0,0,5.531568,26.35093,0,8.881784E-16,0,1.45762,5.822703,5.531568,0,0,25.17499,6.941484,0,4.365083,-4.365083,10.51578,26.96349,0.1413396,6.084725,1.166096,0,8.399104
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.254366,53.49547,40.58161,1.182188,1.182188,0,0,0,1.182188,359.8722,0,0,0,4.254366,1.244408,1.182188,0,0,30.02509,2.576401,3.009958,0,3.009958,13.37128,34.28526,0.1412843,1.300407,3.403493,0,6.830767
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.182772,56.53146,43.57376,1.907334,1.907334,0,-1,0,1.907334,219.2994,0,0,0,4.182772,2.00772,1.907334,0,0,27.01513,5.285363,2.175052,0,2.175052,15.43471,39.57611,0.1412443,2.098068,3.346218,0,9.468135
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.740525,69.53101,46.66187,3.293179,3.293179,0,0,0,3.293179,204.6814,0,0,0,6.740525,3.466504,3.293179,0,0,24.84008,7.24291,3.274021,0,3.274021,18.54072,47.54022,0.1411842,3.622497,5.39242,0,13.98343
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.054648,74.02512,49.28764,5.386586,5.386586,0,0,0,5.386586,130.967,0,0,0,7.054648,5.67009,5.386586,0,0,21.56606,10.18953,1.384558,0,1.384558,19.85423,50.90818,0.1411588,5.925244,5.643718,0,17.24418
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.875082,80.47475,51.47723,4.776395,4.776395,0,0,0,4.776395,164.875,0,0,0,7.875082,5.027784,4.776395,0,0,20.1815,11.43563,2.847299,0,2.847299,22.55541,57.83428,0.1411066,5.254034,6.300066,0,19.31071
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.435261,76.64472,53.63193,1.919059,1.919059,0,0,0,1.919059,335.3341,0,0,0,6.435261,2.020062,1.919059,0,0,17.3342,13.9982,4.415198,0,4.415198,26.74404,68.57432,0.1410257,2.110965,5.148209,0,20.43346
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.271301,69.21583,54.75726,1.712635,1.712635,0,-1,0,1.712635,249.3994,0,0,0,4.271301,1.802774,1.712635,0,0,12.919,17.97188,2.468527,0,2.468527,29.08589,74.57906,0.1409805,1.883899,3.417041,0,22.24318
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.457864,66.43134,54.9579,3.050455,3.050455,0,-1,0,3.050455,113.3557,0,0,0,3.457864,3.211005,3.050455,0,0,10.45047,20.19355,0.2468584,0,0.2468584,29.32008,75.17954,0.140976,3.355501,2.766291,0,23.65142
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.002226,58.3454,55.20216,5.623343,5.623343,0,-1,0,5.623343,17.8226,0,8.881784E-16,0,1.002226,5.919308,5.623343,0,0,10.20361,20.41573,0,4.917083,-4.917083,24.13702,61.88967,0.140976,6.185677,0.8017805,0,21.41795
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4575589,55.63403,54.22512,4.043258,4.043258,0,-1,0,4.043258,11.31659,0,8.881784E-16,0,0.4575589,4.256061,4.043258,0,0,15.66704,15.49864,0,3.798502,-3.798502,20.13305,51.62309,0.140976,4.447584,0.3660471,0,15.9562
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,52.26234,52.26234,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,19.8876,11.70014,0,1.146713,-1.146713,18.9243,48.52376,0.140976,1.198315,0,0,11.70014
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,50.25594,50.25594,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,21.16172,10.55343,0,6.917758,-6.917758,11.63235,29.82647,0.140976,7.229058,0,0,10.55343
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,48.2321,48.2321,8.122659,3.453885,0,-1,0,3.453885,0,0,4.668774,5.48104,0,3.635669,3.453885,0,0,28.84812,3.635669,0,3.635669,-3.635669,7.800015,20,0.140976,8.934925,0,0,3.635669
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,46.51357,46.51357,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140976,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,44.87356,44.87356,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140976,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,43.84419,43.84419,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140976,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,43.05908,43.05908,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140976,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,42.17801,42.17801,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140976,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,41.51502,41.51502,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140976,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,40.97417,40.97417,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140976,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,40.38097,40.38097,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.140976,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,39.94479,39.94479,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1410899,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2939461,40.52117,39.70054,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2939461,0,0,8.8,8.36,24.52775,7.524,8.653946,0,8.653946,23.94086,61.3867,0.141143,0,0.2351569,12,7.817946
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.479561,43.58896,39.37777,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.479561,0,0,8.8,8.36,15.87381,15.31255,9.839561,0,9.839561,33.27549,85.32159,0.1411742,0,1.183648,12,16.79211
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.22477,50.18478,40.60778,0,0,0,0,0,0,0,0,0,0,3.22477,0,0,0,0,6.034247,24.16816,3.22477,0,3.22477,36.33477,93.1659,0.1411154,0,2.579816,0,27.39293
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.209861,60.2206,43.66972,1.387761,1.387761,0,-1,0,1.387761,375.4149,0.9395838,0,0,5.209861,1.460801,1.387761,0,0,2.809477,27.07045,2.809477,0,2.809477,39.00008,100,0.1410641,1.526537,4.167889,0,32.28031
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.334744,68.10938,46.83634,0.8796617,0.8796617,0,0,0,0.8796617,720.1341,5.408784,0,0,6.334744,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1410641,0.9676278,5.067795,0,35.93372
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.89937,78.03639,49.48828,5.94402,5.94402,0,0,0,5.94402,132.8961,1.642506,0,0,7.89937,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1410641,6.538422,6.319496,0,37.49835
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.378318,74.03703,51.66915,6.163082,6.163082,0,0,0,6.163082,103.4923,0,0,0,6.378318,6.487455,6.163082,0,0,0,29.59898,0,0.109137,-0.109137,38.88504,99.70502,0.1410641,6.77939,5.102654,0,35.97729
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.91849,63.30487,53.83257,7.945809,7.945809,5.288444,0,1.673976,7.945809,36.72993,0,0,0,2.91849,2.797227,2.657366,0,0,0.1212633,29.48984,0.1212633,0,0.1212633,39.00008,100,0.1410661,8.740391,2.334792,12,32.40833
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.530787,70.43066,54.9579,3.096602,3.096602,0,-1,0,3.096602,146.3148,1.271206,0,0,4.530787,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1410661,3.406262,3.624629,0,34.12976
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.896641,72.0743,55.14981,1.551646,1.551646,0,-1,0,1.551646,315.5771,3.263329,0,0,4.896641,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1410661,1.706811,3.917313,0,34.49562
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.466539,70.68438,55.40279,2.451357,2.451357,0,-1,0,2.451357,182.2068,1.886163,0,0,4.466539,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1410661,2.696493,3.573231,0,34.06552
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.883445,60.35358,54.3647,3.929391,3.929391,0,-1,0,3.929391,47.93224,0,4.440892E-16,0,1.883445,4.136201,3.929391,0,0,0,29.59898,0,2.252756,-2.252756,36.62547,93.91126,0.1410661,4.32233,1.506756,0,31.48242
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,52.40192,52.40192,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.503062,27.34622,0,1.175687,-1.175687,35.38618,90.73362,0.1410661,1.228593,0,0,27.34622
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,50.34318,50.34318,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.809381,26.17054,0,4.100848,-4.100848,31.06351,79.64986,0.1410661,4.285386,0,0,26.17054
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,48.35423,48.35423,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.365879,22.06969,0,0.4450364,-0.4450364,30.5944,78.44702,0.1410661,0.4650631,0,0,22.06969
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,46.61826,46.61826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.860364,21.62465,0,0,0,30.5944,78.44702,0.1410661,0,0,0,21.62465
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,44.94335,44.94335,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.860364,21.62465,0,0.4063322,-0.4063322,30.16609,77.34879,0.1410661,0.4246172,0,0,21.62465
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,43.94015,43.94015,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.311844,21.21832,0,1.004292,-1.004292,29.10747,74.63439,0.1410661,1.049485,0,0,21.21832
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,43.12886,43.12886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42772,20.21403,0,0,0,29.10747,74.63439,0.1410661,0,0,0,20.21403
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,42.22162,42.22162,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.42772,20.21403,0,1.942811,-1.942811,27.05957,69.38337,0.1410661,2.030238,0,0,20.21403
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,41.54119,41.54119,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.5864,18.27122,0,1.479102,-1.479102,25.50046,65.38566,0.1410661,1.545661,0,0,18.27122
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,41.00034,41.00034,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.22985,16.79211,0,2.587403,-2.587403,22.77309,58.39243,0.1410661,2.703836,0,0,16.79211
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,40.40714,40.40714,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.10474,14.20471,0,0.971498,-0.971498,21.74905,55.76667,0.1410661,1.015215,0,0,14.20471
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,39.94479,39.94479,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.18419,13.23321,0,1.863432,-1.863432,19.78482,50.7302,0.1410661,1.947286,0,0,13.23321
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.370845,40.71091,39.67437,1.705569,1.705569,0,0,0,1.705569,21.74319,0,0,0,0.370845,1.795336,1.705569,0,0,20.25466,11.36978,0,1.424491,-1.424491,18.28327,46.88009,0.1410661,1.876126,0.296676,0,11.74063
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.336448,46.10952,39.3516,0,0,0,0,0,0,0,0,0,0,2.336448,0,0,0,0,21.83743,9.94529,2.336448,0,2.336448,20.49982,52.56354,0.1410235,0,1.869158,0,12.28174
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.380041,53.91408,40.58161,5.025355,5.025355,0,0,0,5.025355,87.15884,0,0,0,4.380041,5.289847,5.025355,0,0,19.50098,12.04809,0,0.9098064,-0.9098064,19.5408,50.10452,0.1410235,5.527891,3.504033,0,16.42813
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.402328,57.47338,43.74823,3.999534,3.999534,0,-1,0,3.999534,110.071,0,0,0,4.402328,4.210036,3.999534,0,0,20.51188,11.13829,0.1922923,0,0.1922923,19.72322,50.57227,0.14102,4.399488,3.521863,0,15.54062
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.655597,69.54112,46.95847,0,0,0,0,0,0,0,0,0,0,6.655597,0,0,0,0,20.31959,11.31135,6.655597,0,6.655597,26.03728,66.76212,0.1408988,0,5.324477,0,17.96695
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.575004,68.39707,49.63658,3.566006,3.566006,0,0,0,3.566006,156.3375,0,0,0,5.575004,3.75369,3.566006,0,0,13.66399,17.30139,1.821313,0,1.821313,27.76513,71.1925,0.1408657,3.922606,4.460003,0,22.87639
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.111863,82.05569,51.81745,1.810955,1.810955,0,0,0,1.810955,447.9328,0,0,0,8.111863,1.906269,1.810955,0,0,11.84268,18.94057,6.205595,0,6.205595,33.65227,86.2877,0.140753,1.992051,6.489491,0,27.05243
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.910798,83.95636,54.02449,0,0,0,0,0,0,0,2.273715,0,0,7.910798,0,0,0,0,5.637083,24.5256,5.637083,0,5.637083,39.00008,100,0.1406507,0,6.328638,0,32.4364
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.401928,82.9313,55.14981,0,0,0,-1,0,0,0,7.401928,0,0,7.401928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406507,0,5.921543,0,37.00091
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.500253,74.74043,55.35045,3.664326,3.664326,0,-1,0,3.664326,150.1027,1.643068,0,0,5.500253,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1406507,4.030759,4.400203,0,35.09923
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.832919,64.84583,55.55109,3.412312,3.412312,0,-1,0,3.412312,83.02052,0,0,0,2.832919,3.591908,3.412312,0,0,0,29.59898,0,0.7589884,-0.7589884,38.20004,97.94861,0.1406507,3.753543,2.266335,0,32.4319
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.426215,59.06023,54.56534,0,0,0,-1,0,0,0,0.5828941,0,0,1.426215,0,0,0,0,0.8433205,28.83999,0.8433205,0,0.8433205,39.00008,100,0.1406354,0,1.140972,0,30.2662
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,52.55022,52.55022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406354,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,50.49148,50.49148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1406354,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,48.45891,48.45891,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1406354,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,46.71421,46.71421,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1406354,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,45.02186,45.02186,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1406354,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,44.01866,44.01866,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1406354,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1406354,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,42.27396,42.27396,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1406354,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,41.58481,41.58481,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1406354,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,41.00034,41.00034,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1406354,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,40.40714,40.40714,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1406354,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,39.94479,39.94479,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1406354,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02884341,39.75451,39.67437,1.311999,1.311999,0,0,0,1.311999,2.198432,0,2.220446E-16,0,0.02884341,1.381052,1.311999,0,0,15.65217,15.51202,0,1.352208,-1.352208,22.72577,58.27109,0.1406354,1.443199,0.02307473,0,15.54087
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2435004,40.00303,39.32543,6.797248,6.797248,0,0,0,6.797248,3.582339,0,8.881784E-16,0,0.2435004,7.154998,6.797248,0,0,17.15462,14.15981,0,6.911498,-6.911498,15.44041,39.59072,0.1406354,7.476973,0.1948004,0,14.40332
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05439255,40.75986,40.60778,6.106719,6.106719,0,0,0,6.106719,0.8907,0,8.881784E-16,0,0.05439255,6.428125,6.106719,0,0,24.83407,7.248318,0,6.373733,-6.373733,8.72191,22.36383,0.1406354,6.717391,0.04351404,0,7.30271
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4356346,45.09607,43.84419,5.229064,1.244709,0,-1,0,1.244709,34.99891,0,3.984355,4.838344,0.4356346,1.31022,1.244709,0,0,31.91599,0.8745854,0,0.8745854,-0.8745854,7.800015,20,0.1406354,5.751971,0.3485077,0,1.31022
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.583083,51.88734,47.13294,0,0,0,0,0,0,0,0,0,0,1.583083,0,0,0,0,32.88775,0,1.583083,0,1.583083,9.30186,23.85088,0.1406068,0,1.266467,0,1.583083
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.137681,53.25005,49.80233,2.164141,2.164141,10.96414,0,3.109928,2.164141,52.56965,1.776357E-15,0,0,1.137681,0,0,8.8,8.36,31.30467,1.424775,9.497682,0,9.497682,18.31215,46.95414,0.140723,2.380555,0.9101451,12,2.562456
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.744632,57.45671,52.01809,3.409569,3.409569,11.60094,0,3.271039,3.409569,51.1687,0,0,0,1.744632,0,0,8.191375,7.781806,21.80699,9.972688,9.526438,0,9.526438,27.34972,70.12736,0.1408614,3.750525,1.395705,12,11.71732
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9302151,57.11828,54.22512,2.409131,2.409131,11.20913,0,3.17191,2.409131,38.61206,1.776357E-15,0,0,0.9302151,0,0,8.8,8.36,12.28055,18.54648,9.290215,0,9.290215,36.1632,92.72596,0.1409897,2.650044,0.744172,12,19.4767
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.396926,56.58049,55.35045,0.2226671,0.2226671,0,-1,0,0.2226671,178.2599,0,0,0,0.396926,0.2343864,0.2226671,0,0,2.990336,26.90767,0.1625397,0,0.1625397,36.31739,93.12134,0.1409867,0.2449338,0.3175409,0,27.3046
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.490023,60.28681,55.55109,3.448205,3.448205,0,-1,0,3.448205,43.21154,0,0,0,1.490023,3.62969,3.448205,0,0,2.827797,27.05396,0,2.139667,-2.139667,34.06199,87.33826,0.1409867,3.793026,1.192018,0,28.54398
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8121555,58.34243,55.79535,3.376741,3.376741,0,-1,0,3.376741,24.05146,0,4.440892E-16,0,0.8121555,3.554465,3.376741,0,0,5.205204,24.91429,0,2.742309,-2.742309,31.17134,79.92635,0.1409867,3.714416,0.6497244,0,25.72645
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5177644,56.35936,54.75726,0,0,0,-1,0,0,0,0,0,0,0.5177644,0,0,0,0,8.252214,22.17199,0.5177644,0,0.5177644,31.66253,81.18582,0.1409774,0,0.4142115,0,22.68975
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,52.75086,52.75086,7.137014,7.137014,0,-1,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.73445,22.63797,0,7.512647,-7.512647,23.74351,60.88067,0.1409774,7.850716,0,0,22.63797
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,50.69212,50.69212,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,16.08184,15.12533,0,8.8,-8.8,14.46749,37.09607,0.1409774,11.20405,0,0,15.12533
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,48.60721,48.60721,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.85961,6.325326,0,3.879331,-3.879331,10.37832,26.61102,0.1409774,4.053901,0,0,6.325326
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,46.81017,46.81017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.16998,2.445995,0,0,0,10.37832,26.61102,0.1409774,0,0,0,2.445995
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,45.11782,45.11782,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,30.16998,2.445995,0,1.222803,-1.222803,9.089374,23.30604,0.1409774,1.277829,0,0,2.445995
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,44.08845,44.08845,1.386644,1.162032,0,-1,0,1.162032,0,0,0.2246115,0.3632759,0,1.223192,1.162032,0,0,31.52865,1.223192,0,1.223192,-1.223192,7.800015,20,0.1409774,1.525308,0,0,1.223192
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,43.23355,43.23355,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409774,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,42.32631,42.32631,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409774,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,41.61098,41.61098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409774,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,41.04395,41.04395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409774,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,40.43331,40.43331,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1409774,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,39.94479,39.94479,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1410481,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1197821,39.98148,39.6482,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.660612,0,0,0,0.1197821,0,0,8.8,8.36,24.52775,7.524,8.479782,0,8.479782,23.77563,60.96305,0.1411799,2.327668,0.09582566,12,7.643782
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.175337,42.6331,39.30798,4.136875,4.136875,11.95286,0,3.360074,4.136875,28.41122,0,0,0,1.175337,0,0,7.815989,7.425189,16.04797,15.1558,8.600526,0,8.600526,31.93481,81.88396,0.1413458,4.550562,0.9402693,12,16.33114
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.832696,48.95302,40.60778,0,0,0,0,0,0,0,0,0,0,2.832696,0,0,0,0,7.447446,22.89628,2.832696,0,2.832696,34.62214,88.77454,0.1412946,0,2.266157,0,25.72897
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.375377,54.20855,43.91398,3.313561,3.313561,0,-1,0,3.313561,101.8655,0,0,0,3.375377,3.487959,3.313561,0,0,4.614749,25.4457,0,0.1125818,-0.1125818,34.50347,88.47026,0.1412946,3.644917,2.700301,0,28.82108
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.311205,64.62808,47.2289,3.004356,3.004356,0,0,0,3.004356,176.7835,0,0,0,5.311205,3.16248,3.004356,0,0,4.73984,25.33312,2.148726,0,2.148726,36.54193,93.69707,0.1412558,3.304792,4.248964,0,30.64433
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.202831,60.09019,49.92445,5.063609,5.063609,0,0,0,5.063609,63.25195,0,0,0,3.202831,5.330114,5.063609,0,0,2.591115,27.26698,0,2.127283,-2.127283,34.29958,87.94746,0.1412558,5.569969,2.562265,0,30.46981
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.757268,72.00268,52.11404,7.199236,7.199236,0,0,0,7.199236,79.97054,0,0,0,5.757268,7.578144,7.199236,0,0,4.954762,25.13969,0,1.820875,-1.820875,32.38021,83.02601,0.1412558,7.91916,4.605815,0,30.89696
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.016128,71.64799,54.3647,5.958043,5.958043,0,0,0,5.958043,84.19087,0,0,0,5.016128,6.271624,5.958043,0,0,6.977957,23.31882,0,1.255496,-1.255496,31.0568,79.63266,0.1412558,6.553847,4.012902,0,28.33495
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.687922,67.86131,55.49875,0.5292161,0.5292161,0,-1,0,0.5292161,696.8651,0,0,0,3.687922,0.5570695,0.5292161,0,0,8.372952,22.06332,3.130853,0,3.130853,34.02699,87.2485,0.1411993,0.5821377,2.950338,0,25.75124
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.976973,62.10604,55.74301,2.512233,2.512233,0,-1,0,2.512233,78.69384,0,4.440892E-16,0,1.976973,2.644456,2.512233,0,0,5.242099,24.88109,0,0.6674834,-0.6674834,33.3234,85.44444,0.1411993,2.763457,1.581578,0,26.85806
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.802567,61.73021,55.94365,3.362788,3.362788,0,-1,0,3.362788,53.60334,0,4.440892E-16,0,1.802567,3.539777,3.362788,0,0,5.983747,24.21361,0,1.73721,-1.73721,31.49222,80.74911,0.1411993,3.699067,1.442053,0,26.01617
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9095529,57.74654,54.90556,2.44132,2.44132,0,-1,0,2.44132,37.2566,0,0,0,0.9095529,2.56981,2.44132,0,0,7.913981,22.47639,0,1.660258,-1.660258,29.74215,76.26177,0.1411993,2.685452,0.7276423,0,23.38595
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,52.89916,52.89916,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,9.758712,20.81614,0,4.705958,-4.705958,24.78164,63.54253,0.1411993,4.917726,0,0,20.81614
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,50.8317,50.8317,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,14.98755,16.11018,0,7.54807,-7.54807,16.82527,43.14164,0.1411993,7.887733,0,0,16.11018
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,48.70317,48.70317,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,23.3743,8.56211,0,5.068709,-5.068709,11.48238,29.44195,0.1411993,5.296802,0,0,8.56211
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,46.90613,46.90613,3.47038,3.31873,0,-1,0,3.31873,0,0,0.15165,0.498688,0,3.4934,3.31873,0,0,29.0062,3.4934,0,3.4934,-3.4934,7.800015,20,0.1411993,3.817418,0,0,3.4934
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,45.17016,45.17016,2.466599,0,0,-1,0,0,0,0,2.466599,2.713259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411993,2.713259,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,44.11462,44.11462,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411993,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,43.23355,43.23355,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411993,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,42.32631,42.32631,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411993,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,41.58481,41.58481,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411993,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,41.01778,41.01778,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411993,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,40.40714,40.40714,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1411993,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,39.89246,39.89246,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1413101,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.0212548,39.65488,39.59586,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.310432,1.776357E-15,0,0,0.0212548,0,0,8.8,8.36,24.52775,7.524,8.381255,0,8.381255,23.68217,60.72338,0.1413847,0.5424115,0.01700384,12,7.545255
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2200336,39.86742,39.25564,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,85.25452,1.776357E-15,0,0,0.2200336,0,0,8.8,8.36,16.1465,15.06713,8.580033,0,8.580033,31.8219,81.59445,0.1414471,0.2838993,0.1760269,12,15.28716
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4577132,41.8703,40.58161,0,0,0,0,0,0,0,0,0,0,0.4577132,0,0,0,0,7.566465,22.78916,0.4577132,0,0.4577132,32.25612,82.70785,0.1414388,0,0.3661706,0,23.24687
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9567602,46.74497,43.96632,5.577073,5.577073,0,-1,0,5.577073,17.15524,0,0,0,0.9567602,5.870603,5.577073,0,0,7.108752,23.2011,0,4.913843,-4.913843,27.07648,69.42673,0.1414388,6.13478,0.7654082,0,24.15786
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7408848,49.56865,47.3772,2.816544,2.816544,0,0,0,2.816544,26.30475,0,4.440892E-16,0,0.7408848,2.964783,2.816544,0,0,12.56858,18.28726,0,2.223898,-2.223898,24.73228,63.41599,0.1414388,3.098198,0.5927078,0,19.02814
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.176009,53.67284,50.09892,0,0,0,0,0,0,0,0,0,0,1.176009,0,0,0,0,15.03957,16.06336,1.176009,0,1.176009,25.84794,66.27665,0.1414177,0,0.9408072,0,17.23937
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5775278,54.06569,52.30596,4.78315,4.78315,0,0,0,4.78315,12.07422,0,8.881784E-16,0,0.5775278,5.034894,4.78315,0,0,13.86357,17.12177,0,4.457366,-4.457366,21.14947,54.2293,0.1414177,5.261465,0.4620222,0,17.6993
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.087046,57.96579,54.56534,4.324866,4.324866,0,0,0,4.324866,25.13479,0,8.881784E-16,0,1.087046,4.55249,4.324866,0,0,18.81619,12.6644,0,3.465444,-3.465444,17.49657,44.86291,0.1414177,4.757352,0.8696368,0,13.75145
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.040582,62.26574,55.69067,1.507893,1.507893,0,-1,0,1.507893,135.3267,0,0,0,2.040582,1.587256,1.507893,0,0,22.66669,9.198958,0.4533262,0,0.4533262,17.92663,45.96563,0.1414095,1.658682,1.632465,0,11.23954
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.168307,59.58669,55.89131,0,0,0,-1,0,0,0,0,0,0,1.168307,0,0,0,0,22.21336,9.606952,1.168307,0,1.168307,19.03499,48.80756,0.1413885,0,0.9346459,0,10.77526
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7445229,58.47261,56.13557,0,0,0,-1,0,0,0,0,0,0,0.7445229,0,0,0,0,21.04506,10.65843,0.7445229,0,0.7445229,19.7413,50.61862,0.141375,0,0.5956183,0,11.40295
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3311768,56.07666,55.05386,4.934975,4.934975,0,-1,0,4.934975,6.710809,0,0,0,0.3311768,5.194711,4.934975,0,0,20.30053,11.3285,0,4.863534,-4.863534,14.61469,37.47348,0.141375,5.428473,0.2649414,0,11.65968
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,53.04745,53.04745,8.226432,6.141717,0,-1,0,6.141717,0,0,2.084715,2.907359,0,6.464965,6.141717,0,0,25.70446,6.464965,0,6.464965,-6.464965,7.800015,20,0.141375,9.049075,0,0,6.464965
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,50.97999,50.97999,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141375,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,48.82529,48.82529,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141375,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,47.01081,47.01081,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141375,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,45.23994,45.23994,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141375,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,44.16696,44.16696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141375,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,43.27716,43.27716,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141375,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,42.34375,42.34375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141375,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,41.58481,41.58481,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141375,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,41.00034,41.00034,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141375,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,40.36352,40.36352,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.141375,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,39.84883,39.84883,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1414815,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4459444,40.77301,39.52607,1.633326,1.633326,10.43333,0,2.975631,1.633326,27.30285,0,0,0,0.4459444,0,0,8.8,8.36,24.52775,7.524,8.805944,0,8.805944,24.08506,61.75644,0.1415887,1.796658,0.3567556,12,7.969944
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.643375,46.86897,39.18585,6.139047,6.139047,12,0,3.372,6.139047,43.0584,0,0,0,2.643375,0,0,5.860953,5.567905,15.72181,15.44935,8.211281,0,8.211281,31.87497,81.73051,0.1417398,6.752952,2.1147,12,18.09273
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.752217,55.1689,40.58161,4.316237,4.316237,0,0,0,4.316237,110.1009,0,0,0,4.752217,4.543407,4.316237,0,0,7.510529,22.8395,0.20881,0,0.20881,32.07306,82.23845,0.1417361,4.74786,3.801774,0,27.59172
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.478941,61.60978,44.03611,6.064991,6.064991,0,-1,0,6.064991,90.33717,0,8.881784E-16,0,5.478941,6.384201,6.064991,0,0,7.301718,23.02743,0,0.90526,-0.90526,31.11883,79.79172,0.1417361,6.67149,4.383153,0,28.50637
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.987529,67.55229,47.5255,4.868612,4.868612,0,0,0,4.868612,122.9823,0,0,0,5.987529,5.124855,4.868612,0,0,8.307563,22.12217,0.8626744,0,0.8626744,31.93724,81.89019,0.1417205,5.355473,4.790023,0,28.1097
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.094195,75.38608,50.25594,6.469054,6.469054,0,0,0,6.469054,109.6636,0,0,0,7.094195,6.809531,6.469054,0,0,7.444889,22.89858,0.2846645,0,0.2846645,32.20729,82.58264,0.1417154,7.11596,5.675356,0,29.99277
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.397163,79.55124,52.5066,5.407423,5.407423,0,0,0,5.407423,136.7965,0,0,0,7.397163,5.692024,5.407423,0,0,7.160224,23.15478,1.705139,0,1.705139,33.82493,86.73042,0.1416848,5.948165,5.91773,0,30.55194
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.646159,83.6086,54.75726,1.680769,1.680769,0,0,0,1.680769,454.9202,0.4218437,0,0,7.646159,1.769231,1.680769,0,0,5.455085,24.6894,5.455085,0,5.455085,39.00008,100,0.1415868,1.848846,6.116927,0,32.33556
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.772606,80.91424,55.89131,5.354064,5.354064,0,-1,0,5.354064,126.4947,1.136748,0,0,6.772606,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1415868,5.889471,5.418085,0,36.37158
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.355876,75.00102,56.08323,1.440907,1.440907,0,-1,0,1.440907,371.7017,3.839132,0,0,5.355876,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1415868,1.584998,4.284701,0,34.95485
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.3154,67.40498,56.32748,4.171413,4.171413,0,-1,0,4.171413,79.47905,0,0,0,3.3154,4.390961,4.171413,0,0,0,29.59898,0,1.075562,-1.075562,37.86634,97.09298,0.1415868,4.588555,2.65232,0,32.91438
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.621837,60.41367,55.25449,5.956833,5.956833,0,-1,0,5.956833,27.2265,0,0,0,1.621837,6.27035,5.956833,0,0,1.195069,28.52342,0,4.648513,-4.648513,32.96637,84.52899,0.1415868,6.552516,1.29747,0,30.14525
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,53.18703,53.18703,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.360084,23.8749,0,8.8,-8.8,23.69036,60.74439,0.1415868,13.15124,0,0,23.8749
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,51.08467,51.08467,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,16.13786,15.0749,0,3.056082,-3.056082,20.46897,52.48442,0.1415868,3.193606,0,0,15.0749
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,48.94742,48.94742,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.53351,12.01882,0,0.7703693,-0.7703693,19.65693,50.40227,0.1415868,0.8050359,0,0,12.01882
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.38947,11.24845,0,0,0,19.65693,50.40227,0.1415868,0,0,0,11.24845
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,45.31845,45.31845,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.38947,11.24845,0,0.2766328,-0.2766328,19.36533,49.65459,0.1415868,0.2890813,0,0,11.24845
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,44.23675,44.23675,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.69684,10.97182,0,1.868675,-1.868675,17.39557,44.60394,0.1415868,1.952765,0,0,10.97182
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,43.32951,43.32951,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.77315,9.103144,0,0.05845648,-0.05845648,17.33395,44.44595,0.1415868,0.06108703,0,0,9.103144
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,42.36992,42.36992,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.8381,9.044687,0,0.9010321,-0.9010321,16.38418,42.01064,0.1415868,0.9415786,0,0,9.044687
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,41.61098,41.61098,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.83925,8.143656,0,0.8554972,-0.8554972,15.48241,39.69841,0.1415868,0.8939946,0,0,8.143656
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.00034,41.00034,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.7898,7.288158,0,0.5793626,-0.5793626,14.87171,38.13251,0.1415868,0.6054339,0,0,7.288158
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,40.36352,40.36352,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.43354,6.708796,0,0.2672332,-0.2672332,14.59002,37.41023,0.1415868,0.2792587,0,0,6.708796
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,39.82267,39.82267,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.73046,6.441562,0,0.3556191,-0.3556191,14.21516,36.44906,0.1415868,0.3716219,0,0,6.441562
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.266424,40.2424,39.4999,0.3196848,0.3196848,0,0,0,0.3196848,83.33959,0,0,0,0.266424,0.3365103,0.3196848,0,0,26.1256,6.085943,0,0.0700863,-0.0700863,14.14129,36.25964,0.1415868,0.3516532,0.2131392,0,6.352367
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.528048,46.46221,39.13351,4.846786,4.846786,0,0,0,4.846786,52.15926,0,0,0,2.528048,5.10188,4.846786,0,0,26.20347,6.015857,0,2.573832,-2.573832,11.42823,29.30309,0.1415868,5.331464,2.022438,0,8.543904
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.711875,55.03176,40.58161,2.716367,2.716367,0,0,0,2.716367,173.4624,0,0,0,4.711875,2.859333,2.716367,0,0,29.06328,3.442025,1.852542,0,1.852542,13.1857,33.80943,0.1415535,2.988003,3.7695,0,8.153899
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.571756,65.82663,44.11462,2.373792,2.373792,0,-1,0,2.373792,276.8464,0,0,0,6.571756,2.498728,2.373792,0,0,27.21074,5.109312,4.073028,0,4.073028,17.04972,43.71714,0.1414805,2.611171,5.257405,0,11.68107
