Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,45.58888,45.58888,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,20.10747,11.50226,0,0.3371916,-0.3371916,19.56903,50.17689,0.1399557,0.3523653,0,0,11.50226
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,44.33271,44.33271,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.48213,11.16506,0,0.05632387,-0.05632387,19.50966,50.02466,0.1399557,0.05885845,0,0,11.16506
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,43.32951,43.32951,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.54471,11.10874,0,0.5034336,-0.5034336,18.97899,48.66398,0.1399557,0.5260882,0,0,11.10874
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,42.30013,42.30013,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,21.10408,10.60531,0,1.037762,-1.037762,17.88509,45.85912,0.1399557,1.084461,0,0,10.60531
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,41.39289,41.39289,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.25715,9.567545,0,1.20433,-1.20433,16.61562,42.60406,0.1399557,1.258525,0,0,9.567545
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,40.67757,40.67757,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.59529,8.363215,0,1.998552,-1.998552,14.50896,37.20238,0.1399557,2.088487,0,0,8.363215
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,39.91862,39.91862,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.8159,6.364663,0,0.7529007,-0.7529007,13.71533,35.16745,0.1399557,0.7867813,0,0,6.364663
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,39.2033,39.2033,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.65246,5.611763,0,2.371998,-2.371998,11.21503,28.75642,0.1399557,2.478738,0,0,5.611763
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2627616,39.49602,38.76713,0.693426,0.693426,0,0,0,0.693426,37.89324,0,0,0,0.2627616,0.7299221,0.693426,0,0,29.28802,3.239765,0,0.4671605,-0.4671605,10.7226,27.49378,0.1399557,0.7627685,0.2102093,0,3.502526
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.534307,45.62993,38.32223,1.261729,1.261729,0,0,0,1.261729,200.8598,0,0,0,2.534307,1.328136,1.261729,0,0,29.80708,2.772604,1.206171,0,1.206171,11.86687,30.42781,0.1399349,1.387902,2.027446,0,5.306911
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.281413,52.99342,40.04075,3.576597,3.576597,0,0,0,3.576597,119.7063,0,0,0,4.281413,3.764839,3.576597,0,0,28.60091,3.858158,0.5165738,0,0.5165738,12.35694,31.68439,0.139926,3.934257,3.425131,0,8.139571
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.186068,57.24092,44.21058,0,0,0,-1,0,0,0,0,0,0,4.186068,0,0,0,0,28.08434,4.323074,4.186068,0,4.186068,16.32819,41.86707,0.139854,0,3.348855,0,8.509143
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.973954,61.00363,48.31061,0,0,0,0,0,0,0,0,0,0,3.973954,0,0,0,0,23.89827,8.090536,3.973954,0,3.973954,20.09821,51.53378,0.1397856,0,3.179163,0,12.06449
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.826166,71.41221,51.37255,3.112019,3.112019,0,0,0,3.112019,187.215,0,0,0,5.826166,3.27581,3.112019,0,0,19.92431,11.66709,2.550356,0,2.550356,22.51769,57.73756,0.1397418,3.423221,4.660933,0,17.49326
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.361294,85.84145,53.72789,2.908574,2.908574,0,0,0,2.908574,287.4705,0,0,0,8.361294,3.061657,2.908574,0,0,17.37396,13.96242,5.299636,0,5.299636,27.54537,70.62901,0.1396509,3.199432,6.689034,0,22.32371
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.495008,84.58274,56.08323,3.354669,3.354669,0,0,0,3.354669,223.4202,0,0,0,7.495008,3.53123,3.354669,0,0,12.07432,18.73209,3.963778,0,3.963778,31.30574,80.27097,0.139583,3.690136,5.996006,0,26.2271
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.350748,85.33601,57.21728,3.361538,3.361538,0,-1,0,3.361538,218.6722,0,0,0,7.350748,3.538461,3.361538,0,0,8.110544,22.29949,3.812287,0,3.812287,34.92239,89.54442,0.1395177,3.697692,5.880599,0,29.65024
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.872706,78.69651,57.36558,0,0,0,-1,0,0,0,1.574449,0,0,5.872706,0,0,0,0,4.298257,25.73055,4.298257,0,4.298257,39.00008,100,0.1394441,0,4.698165,0,31.60325
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.003056,67.54942,57.50515,4.686979,4.686979,0,-1,0,4.686979,64.07232,0,0,0,3.003056,4.933662,4.686979,0,0,0,29.59898,0,1.930606,-1.930606,36.96504,94.78197,0.1394441,5.155677,2.402445,0,32.60204
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.330296,60.51869,56.28387,0.361233,0.361233,0,-1,0,0.361233,368.2653,0,0,0,1.330296,0.3802452,0.361233,0,0,2.145118,27.66837,0.9500504,0,0.9500504,37.86634,97.09298,0.1394279,0.3973563,1.064237,0,28.99867
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,54.02449,54.02449,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,1.195067,28.52342,0,8.8,-8.8,28.59032,73.30837,0.1394279,11.00505,0,0,28.52342
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,51.81745,51.81745,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.97285,19.72342,0,5.301825,-5.301825,23.00171,58.97862,0.1394279,5.540407,0,0,19.72342
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,49.5319,49.5319,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.86376,14.42159,0,8.8,-8.8,13.72569,35.19402,0.1394279,10.35785,0,0,14.42159
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,47.55167,47.55167,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.64154,5.621593,0,1.562505,-1.562505,12.07867,30.97089,0.1394279,1.632818,0,0,5.621593
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.37766,4.059087,0,0,0,12.07867,30.97089,0.1394279,0,0,0,4.059087
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,44.28909,44.28909,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.37766,4.059087,0,1.830345,-1.830345,10.14932,26.02384,0.1394279,1.912711,0,0,4.059087
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,43.27716,43.27716,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.41137,2.228742,0,0.4389068,-0.4389068,9.686667,24.83756,0.1394279,0.4586577,0,0,2.228742
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,42.2478,42.2478,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.89905,1.789835,0,0.7686218,-0.7686218,8.87647,22.76013,0.1394279,0.8032098,0,0,1.789835
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,41.34055,41.34055,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.75307,1.021214,0,0.08707029,-0.08707029,8.784689,22.5248,0.1394279,0.09098846,0,0,1.021214
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,40.60778,40.60778,0.9906521,0.8874361,0,-1,0,0.8874361,0,0,0.1032161,0.2022813,0,0.9341433,0.8874361,0,0,31.84982,0.9341433,0,0.9341433,-0.9341433,7.800015,20,0.1394279,1.089717,0,0,0.9341433
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,39.84883,39.84883,0.855898,0,0,-1,0,0,0,0,0.855898,0.9414878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1394279,0.9414878,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,39.10734,39.10734,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1395053,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1097068,38.94829,38.645,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.290472,1.776357E-15,0,0,0.1097068,0,0,8.8,8.36,24.52775,7.524,8.469707,0,8.469707,23.76608,60.93854,0.1396057,1.455616,0.08776543,12,7.633707
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9069129,40.73539,38.2001,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2850.411,0,0,0,0.9069129,0,0,8.8,8.36,16.05805,15.14674,9.266912,0,9.266912,32.55744,83.48045,0.139648,0.03499861,0.7255303,12,16.05365
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6766934,41.84978,39.94479,7.142283,7.142283,0,0,0,7.142283,9.474469,0,8.881784E-16,0,0.6766934,7.518193,7.142283,0,0,6.791134,23.48696,0,6.841499,-6.841499,25.34587,64.98928,0.139648,7.856511,0.5413547,0,24.16365
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.2767,50.98122,44.18441,0.6320528,0.6320528,0,-1,0,0.6320528,360.2072,0,0,0,2.2767,0.6653188,0.6320528,0,0,14.3928,16.64546,1.611381,0,1.611381,26.87456,68.90899,0.1396205,0.6952581,1.82136,0,18.92216
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.496665,52.86069,48.33678,0,0,0,0,0,0,0,0,0,0,1.496665,0,0,0,0,12.78142,18.0957,1.496665,0,1.496665,28.29442,72.54965,0.139595,0,1.197332,0,19.59237
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.485637,59.26994,51.42489,3.832354,3.832354,0,0,0,3.832354,64.85928,0,4.440892E-16,0,2.485637,4.034057,3.832354,0,0,11.28475,19.4427,0,1.548419,-1.548419,26.66224,68.36459,0.139595,4.215589,1.98851,0,21.92834
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.110303,57.28986,53.83257,0,0,0,0,0,0,0,0,0,0,1.110303,0,0,0,0,13.00522,17.89428,1.110303,0,1.110303,27.71557,71.06542,0.139576,0,0.8882427,0,19.00458
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.037891,62.72293,56.13557,0.8232134,0.8232134,0,0,0,0.8232134,247.5531,0,0,0,2.037891,0.8665404,0.8232134,0,0,11.89492,18.89355,1.17135,0,1.17135,28.82681,73.91475,0.1395561,0.9055347,1.630313,0,20.93144
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.9652,63.65485,57.26089,0,0,0,-1,0,0,0,0,0,0,1.9652,0,0,0,0,10.72357,19.94777,1.9652,0,1.9652,30.69116,78.69513,0.1395226,0,1.57216,0,21.91297
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.33988,61.70984,57.40919,0.4533779,0.4533779,0,-1,0,0.4533779,295.5326,0,0,0,1.33988,0.4772398,0.4533779,0,0,8.758366,21.71645,0.8626397,0,0.8626397,31.50953,80.79352,0.1395079,0.4987157,1.071904,0,23.05633
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.585263,62.68023,57.5575,5.101454,5.101454,0,-1,0,5.101454,31.07472,0,0,0,1.585263,5.369952,5.101454,0,0,7.895726,22.49282,0,3.784689,-3.784689,27.52012,70.56428,0.1395079,5.611599,1.26821,0,24.07809
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9608699,59.36205,56.32748,3.711027,3.711027,0,-1,0,3.711027,25.89229,0,4.440892E-16,0,0.9608699,3.906344,3.711027,0,0,12.10094,18.70814,0,2.945474,-2.945474,24.41532,62.60326,0.1395079,4.082129,0.7686959,0,19.66901
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,54.02449,54.02449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.37368,15.76266,0,0,0,24.41532,62.60326,0.1395079,0,0,0,15.76266
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,51.81745,51.81745,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,15.37368,15.76266,0,1.960323,-1.960323,22.34896,57.3049,0.1395079,2.048538,0,0,15.76266
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,49.51445,49.51445,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,17.55182,13.80234,0,8.8,-8.8,13.07294,33.5203,0.1395079,10.26722,0,0,13.80234
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,47.5255,47.5255,5.866168,4.752222,0,-1,0,4.752222,0,0,1.113946,1.700562,0,5.002338,4.752222,0,0,27.3296,5.002338,0,5.002338,-5.002338,7.800015,20,0.1395079,6.452784,0,0,5.002338
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,45.53654,45.53654,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395079,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,44.26292,44.26292,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395079,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,43.251,43.251,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395079,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,42.20417,42.20417,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395079,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,41.28821,41.28821,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395079,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,40.55544,40.55544,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395079,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.77032,39.77032,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1395079,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,39.01138,39.01138,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1396221,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1489195,38.95202,38.54032,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.29319,1.776357E-15,0,0,0.1489195,0,0,8.8,8.36,24.52775,7.524,8.50892,0,8.50892,23.80328,61.03392,0.1397117,1.14608,0.1191356,12,7.67292
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.160444,41.33422,38.07797,3.29996,3.29996,11.39887,0,3.219915,3.29996,35.16539,0,0,0,1.160444,0,0,8.098913,7.693967,16.01883,15.18203,8.854411,0,8.854411,32.20331,82.57243,0.1398485,3.629956,0.928355,12,16.34247
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.842451,45.16317,39.86628,0.02626094,0.02626094,0,0,0,0.02626094,7015.937,0,0,0,1.842451,0.0276431,0.02626094,0,0,7.164423,23.151,1.814808,0,1.814808,33.92499,86.98698,0.1398176,0.02888704,1.473961,0,24.99345
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.856474,56.07725,44.16696,3.775783,3.775783,0,-1,0,3.775783,102.1371,0,0,0,3.856474,3.974508,3.775783,0,0,5.349615,24.78432,0,0.1180339,-0.1180339,33.80057,86.66795,0.1398176,4.153361,3.085179,0,28.6408
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.8674,64.23837,48.33678,4.962693,4.962693,0,0,0,4.962693,98.07983,0,0,0,4.8674,5.223887,4.962693,0,0,5.480764,24.66629,0,0.3564864,-0.3564864,33.4248,85.70444,0.1398176,5.458962,3.89392,0,29.53369
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.157346,68.83477,51.42489,0,0,0,0,0,0,0,0,0,0,5.157346,0,0,0,0,5.87686,24.3098,5.157346,0,5.157346,38.31749,98.24977,0.1397299,0,4.125877,0,29.46715
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.460246,81.52769,53.83257,0,0,0,0,0,0,0,6.740733,0,0,7.460246,0,0,0,0,0.7195134,28.95142,0.7195134,0,0.7195134,39.00008,100,0.1397177,0,5.968197,0,36.41166
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.898777,77.34132,56.13557,6.590313,6.590313,0,0,0,6.590313,89.50678,0,0,0,5.898777,6.937172,6.590313,0,0,0,29.59898,0,1.038395,-1.038395,37.90551,97.19343,0.1397177,7.249345,4.719022,0,35.49776
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.7764,66.53215,57.31324,2.25536,2.25536,0,-1,0,2.25536,123.1023,0,0,0,2.7764,2.374063,2.25536,0,0,1.153772,28.56058,0.4023371,0,0.4023371,38.2872,98.17212,0.1397108,2.480896,2.22112,0,31.33698
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.259792,68.43401,57.46154,0,0,0,-1,0,0,0,2.508357,0,0,3.259792,0,0,0,0,0.7514347,28.92269,0.7514347,0,0.7514347,39.00008,100,0.1396981,0,2.607833,0,32.18248
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.19675,64.76064,57.5575,0,0,0,-1,0,0,0,2.19675,0,0,2.19675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1396981,0,1.7574,0,31.79573
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.630886,61.61092,56.37983,1.958855,1.958855,0,-1,0,1.958855,83.2571,0,0,0,1.630886,2.061952,1.958855,0,0,0,29.59898,0,0.4310668,-0.4310668,38.54569,98.83492,0.1396981,2.15474,1.304708,0,31.22986
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,54.02449,54.02449,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.4789632,29.16791,0,2.83531,-2.83531,35.55701,91.17165,0.1396981,2.962898,0,0,29.16791
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,51.81745,51.81745,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.629307,26.3326,0,8.527081,-8.527081,26.56868,68.12469,0.1396981,8.910799,0,0,26.3326
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,49.51445,49.51445,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.10384,17.80552,0,1.640377,-1.640377,24.83957,63.69109,0.1396981,1.714194,0,0,17.80552
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,47.5255,47.5255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.92648,16.16514,0,0,0,24.83957,63.69109,0.1396981,0,0,0,16.16514
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,45.51037,45.51037,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.92648,16.16514,0,1.552379,-1.552379,23.20322,59.49532,0.1396981,1.622236,0,0,16.16514
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,44.21058,44.21058,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.65135,14.61277,0,0.8021557,-0.8021557,22.35768,57.32726,0.1396981,0.8382527,0,0,14.61277
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,43.18121,43.18121,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.54263,13.81061,0,0.7088507,-0.7088507,21.61048,55.41138,0.1396981,0.7407489,0,0,13.81061
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,42.15184,42.15184,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.33024,13.10176,0,1.154617,-1.154617,20.39341,52.29069,0.1396981,1.206575,0,0,13.10176
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,41.21842,41.21842,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.61315,11.94714,0,0.9398417,-0.9398417,19.40273,49.75049,0.1396981,0.9821346,0,0,11.94714
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,40.48565,40.48565,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.65742,11.0073,0,0.5204828,-0.5204828,18.85409,48.34373,0.1396981,0.5439045,0,0,11.0073
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.23573,10.48682,0,0,0,18.85409,48.34373,0.1396981,0,0,0,10.48682
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,38.93287,38.93287,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.23573,10.48682,0,1.150062,-1.150062,17.64182,45.23535,0.1396981,1.201815,0,0,10.48682
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7005529,40.39865,38.44436,0.2361424,0.2361424,0,0,0,0.2361424,296.6655,0,0,0,0.7005529,0.248571,0.2361424,0,0,22.51358,9.336756,0.451982,0,0.451982,18.07061,46.3348,0.1396904,0.2597567,0.5604424,0,10.03731
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.986567,46.65042,37.98201,2.592127,2.592127,0,0,0,2.592127,115.2169,0,0,0,2.986567,2.728555,2.592127,0,0,22.0616,9.74354,0.2580123,0,0.2580123,18.31538,46.96242,0.139686,2.85134,2.389254,0,12.73011
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.196143,55.78664,39.77032,3.265903,3.265903,0,0,0,3.265903,159.1028,0,0,0,5.196143,3.437793,3.265903,0,0,21.80359,9.975751,1.75835,0,1.75835,19.9835,51.23964,0.1396562,3.592494,4.156914,0,15.17189
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.312664,68.79282,44.11462,4.453088,4.453088,0,-1,0,4.453088,164.2156,0,0,0,7.312664,4.687461,4.453088,0,0,20.04524,11.55827,2.625203,0,2.625203,22.47398,57.62548,0.1396116,4.898396,5.850131,0,18.87093
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.258708,73.73502,48.33678,0,0,0,0,0,0,0,0,0,0,7.258708,0,0,0,0,17.42003,13.92095,7.258708,0,7.258708,29.3602,75.28241,0.1394886,0,5.806967,0,21.17966
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.357163,82.81551,51.47723,7.262171,7.262171,0,0,0,7.262171,115.078,0,0,0,8.357163,7.644391,7.262171,0,0,10.16132,20.45378,0.7127734,0,0.7127734,30.0364,77.01624,0.1394765,7.988388,6.685731,0,28.81095
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.446701,86.48547,53.87619,1.313102,1.313102,0,0,0,1.313102,643.2629,0,0,0,8.446701,1.382213,1.313102,0,0,9.448551,21.09528,7.064487,0,7.064487,36.73836,94.20073,0.139357,1.444413,6.75736,0,29.54198
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.869648,86.59651,56.18791,4.583055,4.583055,0,0,0,4.583055,171.7119,0.6613163,0,0,7.869648,4.824268,4.583055,0,0,2.384064,27.45332,2.384064,0,2.384064,39.00008,100,0.1393168,5.04136,6.295719,0,35.32297
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.221681,80.16855,57.31324,5.952641,5.952641,0,-1,0,5.952641,104.5197,0,0,0,6.221681,6.265938,5.952641,0,0,0,29.59898,0,0.04425716,-0.04425716,38.95343,99.88038,0.1393168,6.547905,4.977345,0,35.82066
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.407279,76.82449,57.46154,2.918502,2.918502,0,-1,0,2.918502,185.2758,2.285997,0,0,5.407279,3.072108,2.918502,0,0,0.04917462,29.55472,0.04917462,0,0.04917462,39.00008,100,0.1393159,3.210352,4.325823,0,34.962
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.907579,71.01093,57.60983,2.764473,2.764473,0,-1,0,2.764473,141.3499,0.997607,0,0,3.907579,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1393159,3.04092,3.126063,0,33.50656
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.518715,61.23857,56.37983,9.580847,8.36,0,-1,0,8.36,18.16645,0,1.220847,2.178931,1.518715,8.8,8.36,0,0,0,29.59898,0,7.281285,-7.281285,31.32493,80.32018,0.1393159,10.53893,1.214972,0,31.11769
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,54.02449,54.02449,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.090317,22.31769,0,4.64544,-4.64544,26.42821,67.7645,0.1393159,4.854484,0,0,22.31769
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,51.81745,51.81745,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.25192,17.67225,0,2.324899,-2.324899,23.97755,61.48077,0.1393159,2.429519,0,0,17.67225
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,49.48828,49.48828,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.83514,15.34735,0,8.8,-8.8,14.70153,37.69617,0.1393159,10.80262,0,0,15.34735
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,47.49932,47.49932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.61292,6.547355,0,0,0,14.70153,37.69617,0.1393159,0,0,0,6.547355
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,45.46675,45.46675,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.61292,6.547355,0,0.5733572,-0.5733572,14.09716,36.1465,0.1393159,0.5991582,0,0,6.547355
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,44.14079,44.14079,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.24998,5.973998,0,1.4641,-1.4641,12.55386,32.18933,0.1393159,1.529985,0,0,5.973998
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,43.12886,43.12886,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.87676,4.509897,0,0.9208471,-0.9208471,11.58321,29.70047,0.1393159,0.9622852,0,0,4.509897
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,42.07333,42.07333,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.89992,3.58905,0,0.4751771,-0.4751771,11.08233,28.41616,0.1393159,0.49656,0,0,3.58905
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,41.14864,41.14864,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.42789,3.113873,0,1.161337,-1.161337,9.858169,25.27731,0.1393159,1.213598,0,0,3.113873
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,40.38097,40.38097,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.71827,1.952536,0,1.521427,-1.521427,8.254444,21.1652,0.1393159,1.589891,0,0,1.952536
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,39.59586,39.59586,0.9444735,0.4095532,0,-1,0,0.4095532,0,0,0.5349203,0.6293677,0,0.4311086,0.4095532,0,0,32.40874,0.4311086,0,0.4311086,-0.4311086,7.800015,20,0.1393159,1.038921,0,0,0.4311086
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,38.81075,38.81075,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1394134,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5390381,39.82053,38.32223,1.161503,1.161503,9.961503,0,2.85626,1.161503,46.40868,1.776357E-15,0,0,0.5390381,0,0,8.8,8.36,24.52775,7.524,8.899038,0,8.899038,24.17338,61.98289,0.1395001,1.277653,0.4312305,12,8.063038
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.197795,44.13717,37.85989,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.197795,0,0,8.8,8.36,15.62872,15.53313,10.5578,0,10.5578,34.18938,87.6649,0.1395191,0,1.758236,12,17.73093
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.724401,47.6045,39.6482,0.7985577,0.7985577,0,0,0,0.7985577,341.1651,0,0,0,2.724401,0.8405871,0.7985577,0,0,5.07092,25.03515,1.883813,0,1.883813,35.97652,92.24731,0.1394874,0.8784135,2.17952,0,27.75955
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.24615,53.91732,44.03611,0,0,0,-1,0,0,0,0.05904354,0,0,3.24615,0,0,0,0,3.187107,26.73058,3.187107,0,3.187107,39.00008,100,0.1394337,0,2.59692,0,29.97673
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.5069,62.86744,48.28444,3.663656,3.663656,0,0,0,3.663656,123.0165,0.6504207,0,0,4.5069,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1394337,4.030021,3.60552,0,34.10588
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.129101,61.45037,51.42489,4.909774,4.909774,0,0,0,4.909774,63.73208,0,0,0,3.129101,5.168183,4.909774,0,0,0,29.59898,0,2.039082,-2.039082,36.8507,94.48878,0.1394337,5.400751,2.503281,0,32.72808
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.10003,63.93893,53.83257,0,0,0,0,0,0,0,0.8343837,0,0,3.10003,0,0,0,0,2.265647,27.5599,2.265647,0,2.265647,39.00008,100,0.1393956,0,2.480024,0,30.65993
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.187609,66.79185,56.18791,2.252737,2.252737,0,0,0,2.252737,141.4994,0.8163072,0,0,3.187609,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1393956,2.478011,2.550087,0,32.78659
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.015957,71.09443,57.31324,3.750614,3.750614,0,-1,0,3.750614,107.0747,0.06794241,0,0,4.015957,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1393956,4.125676,3.212766,0,33.61494
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.726941,70.16452,57.46154,1.373109,1.373109,0,-1,0,1.373109,271.4236,2.281563,0,0,3.726941,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1393956,1.51042,2.981553,0,33.32592
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.547254,62.6072,57.60983,0,0,0,-1,0,0,0,1.547254,0,0,1.547254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393956,0,1.237803,0,31.14623
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4690977,57.79317,56.32748,0,0,0,-1,0,0,0,0.4690977,0,0,0.4690977,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393956,0,0.3752782,0,30.06808
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,53.98087,53.98087,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1393956,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,51.76511,51.76511,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1393956,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,49.46211,49.46211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1393956,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,47.44699,47.44699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1393956,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,45.44059,45.44059,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1393956,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.11462,44.11462,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1393956,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,43.08525,43.08525,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1393956,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,42.02971,42.02971,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1393956,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,41.07013,41.07013,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1393956,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,40.31118,40.31118,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1393956,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,39.52607,39.52607,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1393956,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,38.71479,38.71479,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1393956,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2508695,38.89341,38.2001,1.157403,1.157403,0,0,0,1.157403,21.67521,0,0,0,0.2508695,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9674492,-0.9674492,16.08588,41.24576,0.1393956,1.273143,0.2006956,0,9.078978
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.269505,41.27248,37.71159,1.202587,1.202587,0,0,0,1.202587,105.5645,0,0,0,1.269505,1.265881,1.202587,0,0,24.15369,7.860659,0.003623699,0,0.003623699,16.08932,41.25457,0.1393955,1.322846,1.015604,0,9.130164
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.406202,46.50339,39.52607,3.985796,3.985796,0,0,0,3.985796,60.36942,0,0,0,2.406202,4.195575,3.985796,0,0,24.15006,7.86392,0,1.789373,-1.789373,14.20315,36.41826,0.1393955,4.384376,1.924962,0,10.27012
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.050607,56.45583,43.91398,1.214936,1.214936,0,-1,0,1.214936,333.4007,0,0,0,4.050607,1.27888,1.214936,0,0,26.13826,6.074547,2.771726,0,2.771726,16.83264,43.16053,0.1393489,1.33643,3.240485,0,10.12515
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.508976,62.81664,48.2321,4.790494,4.790494,0,0,0,4.790494,94.12341,0,8.881784E-16,0,4.508976,5.042625,4.790494,0,0,23.36653,8.569101,0,0.5336487,-0.5336487,16.27013,41.71819,0.1393489,5.269543,3.607181,0,13.07808
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.49442,70.08965,51.37255,4.494374,4.494374,0,0,0,4.494374,122.251,0,0,0,5.49442,4.73092,4.494374,0,0,23.95947,8.035453,0.7634993,0,0.7634993,16.99445,43.57541,0.139336,4.943812,4.395536,0,13.52987
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.200796,67.92033,53.83257,0,0,0,0,0,0,0,0,0,0,4.200796,0,0,0,0,23.19597,8.722602,4.200796,0,4.200796,20.97967,53.79392,0.1392654,0,3.360637,0,12.9234
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.218123,74.49767,56.13557,5.368828,5.368828,0,0,0,5.368828,97.19297,8.881784E-16,0,0,5.218123,5.651398,5.368828,0,0,18.99518,12.50332,0,0.4332744,-0.4332744,20.52296,52.62287,0.1392654,5.905711,4.174499,0,17.72144
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.531251,73.09286,57.31324,4.418384,4.418384,0,-1,0,4.418384,102.5545,0,0,0,4.531251,4.65093,4.418384,0,0,19.47659,12.07004,0,0.1196789,-0.1196789,20.39681,52.2994,0.1392654,4.860222,3.625001,0,16.6013
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.148872,75.68993,57.40919,4.027567,4.027567,0,-1,0,4.027567,127.8408,0,0,0,5.148872,4.239544,4.027567,0,0,19.60957,11.95037,0.9093279,0,0.9093279,21.25947,54.51136,0.1392502,4.430324,4.119098,0,17.09924
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.99525,71.28694,57.5575,0,0,0,-1,0,0,0,0,0,0,3.99525,0,0,0,0,18.70024,12.76876,3.99525,0,3.99525,25.0497,64.22987,0.1391831,0,3.1962,0,16.76401
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9574451,59.35101,56.32748,0,0,0,-1,0,0,0,0,0,0,0.9574451,0,0,0,0,14.70499,16.36448,0.9574451,0,0.9574451,25.95801,66.55887,0.139167,0,0.765956,0,17.32193
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,53.92853,53.92853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.74755,17.22618,0,0,0,25.95801,66.55887,0.139167,0,0,0,17.22618
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,51.72149,51.72149,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,13.74755,17.22618,0,3.345515,-3.345515,22.43153,57.51662,0.139167,3.496063,0,0,17.22618
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,49.40977,49.40977,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,17.46479,13.88067,0,2.418583,-2.418583,19.88212,50.97968,0.139167,2.52742,0,0,13.88067
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,47.40337,47.40337,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,20.1521,11.46209,0,3.368717,-3.368717,16.33118,41.87473,0.139167,3.520309,0,0,11.46209
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,45.36208,45.36208,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,23.89512,8.09337,0,1.264032,-1.264032,14.99877,38.45831,0.139167,1.320913,0,0,8.09337
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,44.01866,44.01866,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,25.2996,6.829339,0,1.153995,-1.153995,13.78235,35.33929,0.139167,1.205925,0,0,6.829339
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,42.98057,42.98057,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,26.58182,5.675344,0,2.042159,-2.042159,11.62973,29.81976,0.139167,2.134056,0,0,5.675344
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,41.93375,41.93375,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,28.85088,3.633184,0,0.1563942,-0.1563942,11.46487,29.39705,0.139167,0.163432,0,0,3.633184
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,40.97417,40.97417,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,29.02465,3.47679,0,1.0391,-1.0391,10.36957,26.58858,0.139167,1.08586,0,0,3.47679
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,40.21522,40.21522,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0.1057671,0,2.317294,2.20143,0,0,30.17921,2.43769,0,2.317294,-2.317294,7.926924,20.32541,0.139167,2.421572,0,0,2.43769
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,39.40394,39.40394,0.8544955,0.1143758,0,-1,0,0.1143758,0,0,0.7401197,0.8255693,0,0.1203956,0.1143758,0,0,32.75398,0.1203956,0,0.1203956,-0.1203956,7.800015,20,0.139167,0.9399451,0,0,0.1203956
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,38.59266,38.59266,0.6977089,0.6977089,9.497709,0,2.73892,0.6977089,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1392469,0.7674798,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.654228,39.87086,38.0518,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,70.87019,1.776357E-15,0,0,0.654228,0,0,8.8,8.36,24.52775,7.524,9.014228,0,9.014228,24.28266,62.2631,0.1393232,1.015449,0.5233824,12,8.178228
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.763368,45.5262,37.56329,2.555095,2.555095,11.35509,0,3.208839,2.555095,108.1513,0,0,0,2.763368,0,0,8.8,8.36,15.51353,15.63681,11.12337,0,11.12337,34.83521,89.32087,0.1394192,2.810605,2.210695,12,18.40017
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.03,54.80642,39.40394,4.120372,4.120372,0,0,0,4.120372,122.0763,0,0,0,5.03,4.337234,4.120372,0,0,4.390157,25.64784,0.692766,0,0.692766,35.49242,91.00603,0.1394076,4.532409,4.024,0,30.67784
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.88215,66.728,43.84419,4.456412,4.456412,0,-1,0,4.456412,154.4325,0,0,0,6.88215,4.69096,4.456412,0,0,3.697392,26.27133,2.19119,0,2.19119,37.57117,96.33614,0.1393709,4.902053,5.50572,0,33.15348
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.441941,74.34651,48.18848,4.669998,4.669998,0,0,0,4.669998,159.3564,1.019952,0,0,7.441941,4.915787,4.669998,0,0,1.506202,28.2434,1.506202,0,1.506202,39.00008,100,0.1393457,5.136997,5.953553,0,35.68534
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.420506,82.99212,51.37255,1.813697,1.813697,0,0,0,1.813697,464.2731,6.511351,0,0,8.420506,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1393457,1.995066,6.736404,0,38.01948
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.234735,85.26189,53.78023,3.120199,3.120199,0,0,0,3.120199,263.917,4.950315,0,0,8.234735,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1393457,3.432219,6.587788,0,37.83371
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.681234,80.79886,56.13557,0,0,0,0,0,0,0,6.681234,0,0,6.681234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1393457,0,5.344987,0,36.28021
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.486429,76.92173,57.26089,5.668345,5.668345,0,-1,0,5.668345,96.79066,0,0,0,5.486429,5.96668,5.668345,0,0,0,29.59898,0,0.4802501,-0.4802501,38.49385,98.70198,0.1393457,6.23518,4.389143,0,35.08541
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.304208,76.3327,57.40919,0.9137955,0.9137955,0,-1,0,0.9137955,580.459,3.808707,0,0,5.304208,0.96189,0.9137955,0,0,0.5336112,29.11873,0.5336112,0,0.5336112,39.00008,100,0.1393368,1.005175,4.243366,0,34.42294
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.734839,70.24226,57.50515,2.957552,2.957552,0,-1,0,2.957552,126.2814,0.6216267,0,0,3.734839,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1393368,3.253307,2.987872,0,33.33382
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.655534,61.59338,56.28387,5.946273,5.946273,0,-1,0,5.946273,27.84154,0,8.881784E-16,0,1.655534,6.259234,5.946273,0,0,0,29.59898,0,4.603701,-4.603701,34.14735,87.55714,0.1393368,6.5409,1.324427,0,31.25451
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,53.87619,53.87619,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.115223,24.99528,0,6.696793,-6.696793,27.08831,69.45707,0.1393368,6.998148,0,0,24.99528
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,51.62553,51.62553,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.5561,18.29848,0,8.175974,-8.175974,18.47008,47.35909,0.1393368,8.543892,0,0,18.29848
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,49.33998,49.33998,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.64052,10.12251,0,2.702224,-2.702224,15.62169,40.05552,0.1393368,2.823824,0,0,10.12251
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64299,7.420287,0,0,0,15.62169,40.05552,0.1393368,0,0,0,7.420287
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,45.29229,45.29229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64299,7.420287,0,0,0,15.62169,40.05552,0.1393368,0,0,0,7.420287
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,43.94015,43.94015,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.64299,7.420287,0,0.9362361,-0.9362361,14.63481,37.52507,0.1393368,0.9783668,0,0,7.420287
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,42.91078,42.91078,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.68325,6.484051,0,0.7400019,-0.7400019,13.85478,35.52499,0.1393368,0.7733019,0,0,6.484051
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,41.82907,41.82907,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.50548,5.744049,0,0.8642877,-0.8642877,12.94374,33.189,0.1393368,0.9031806,0,0,5.744049
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,40.87821,40.87821,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.4658,4.879762,0,0.6628596,-0.6628596,12.24502,31.39743,0.1393368,0.6926883,0,0,4.879762
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,40.11054,40.11054,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.20231,4.216902,0,0.7564802,-0.7564802,11.44762,29.35281,0.1393368,0.7905219,0,0,4.216902
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,39.28181,39.28181,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,29.04284,3.460422,0,1.845444,-1.845444,9.502351,24.36495,0.1393368,1.928489,0,0,3.460422
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,38.44436,38.44436,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.09333,1.614977,0,0.7820762,-0.7820762,8.677971,22.25116,0.1393368,0.8172696,0,0,1.614977
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2054047,38.45216,37.88605,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.05559,1.776357E-15,0,0,0.2054047,0,0,8.8,8.36,31.96231,0.8329011,8.565405,0,8.565405,16.80383,43.08665,0.1394275,1.251386,0.1643238,12,1.038306
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8967939,39.85592,37.36265,4.082791,4.082791,11.75038,0,3.308846,4.082791,21.96522,-8.881784E-16,0,0,0.8967939,0,0,7.667588,7.284208,23.3969,8.541765,8.181003,0,8.181003,24.56501,62.98707,0.1395778,4.49107,0.7174351,12,9.43856
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6771197,41.12702,39.22947,3.394562,3.394562,11.68036,0,3.291131,3.394562,19.94719,0,0,0,0.6771197,0,0,8.285798,7.871509,15.2159,15.90467,8.548628,0,8.548628,32.67495,83.78175,0.1397271,3.734018,0.5416958,12,16.58179
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.700851,51.83035,43.72206,5.31524,5.31524,0,-1,0,5.31524,50.81335,0,8.881784E-16,0,2.700851,5.594989,5.31524,0,0,6.667273,23.59843,0,2.894138,-2.894138,29.62426,75.95949,0.1397271,5.846764,2.160681,0,26.29928
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.877959,53.82284,48.10997,1.52454,1.52454,0,0,0,1.52454,123.182,0,0,0,1.877959,1.604779,1.52454,0,0,9.882981,20.70429,0.2731799,0,0.2731799,29.88342,76.624,0.1397225,1.676994,1.502367,0,22.58225
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.409529,55.67019,51.32893,0,0,0,0,0,0,0,0,0,0,1.409529,0,0,0,0,9.609801,20.95016,1.409529,0,1.409529,31.22062,80.0527,0.1396989,0,1.127623,0,22.35969
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.776587,70.04694,53.78023,5.486689,5.486689,0,0,0,5.486689,87.05775,8.881784E-16,0,0,4.776587,5.775462,5.486689,0,0,8.200273,22.21873,0,0.9988744,-0.9988744,30.16771,77.35295,0.1396989,6.035357,3.82127,0,26.99532
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.133166,78.35445,56.13557,1.184263,1.184263,0,0,0,1.184263,517.889,0,0,0,6.133166,1.246592,1.184263,0,0,9.310133,21.21986,4.886573,0,4.886573,34.80352,89.23962,0.1396173,1.302689,4.906533,0,27.35302
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.032232,71.09833,57.26089,5.256404,5.256404,0,-1,0,5.256404,76.71085,0,0,0,4.032232,5.533057,5.256404,0,0,4.42356,25.61777,0,1.500825,-1.500825,33.22151,85.1832,0.1396173,5.782044,3.225785,0,29.65001
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.10219,71.53139,57.40919,10.31983,8.36,0,-1,0,8.36,49.06925,0,1.959829,2.991812,4.10219,8.8,8.36,0,0,6.091143,24.11695,0,4.697811,-4.697811,28.26958,72.48597,0.1396173,11.35181,3.281751,0,28.21914
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.988844,67.49822,57.50515,4.493115,4.493115,0,-1,0,4.493115,66.52053,0,0,0,2.988844,4.729595,4.493115,0,0,11.31093,19.41914,0,1.740751,-1.740751,26.43467,67.78107,0.1396173,4.942427,2.391075,0,22.40798
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.429805,60.84576,56.28387,5.896222,5.896222,0,-1,0,5.896222,24.24951,0,0,0,1.429805,6.206549,5.896222,0,0,13.2451,17.67839,0,4.776744,-4.776744,21.39954,54.87051,0.1396173,6.485844,1.143844,0,19.10819
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,53.83257,53.83257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.55259,12.90164,0,0,0,21.39954,54.87051,0.1396173,0,0,0,12.90164
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,51.57319,51.57319,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,18.55259,12.90164,0,2.930334,-2.930334,18.3107,46.95042,0.1396173,3.062199,0,0,12.90164
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,49.28764,49.28764,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,21.80852,9.97131,0,6.739842,-6.739842,11.20628,28.734,0.1396173,7.043136,0,0,9.97131
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,47.25507,47.25507,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,29.29724,3.231467,0,0.3684995,-0.3684995,10.81785,27.73802,0.1396173,0.3850819,0,0,3.231467
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,45.21378,45.21378,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,29.70668,2.862967,0,1.302665,-1.302665,9.444719,24.21718,0.1396173,1.361285,0,0,2.862967
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,43.87036,43.87036,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,31.15408,1.560303,0,0.3702915,-0.3702915,9.054398,23.21636,0.1396173,0.3869546,0,0,1.560303
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,42.81482,42.81482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.56552,1.190011,0,0,0,9.054398,23.21636,0.1396173,0,0,0,1.190011
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,41.73311,41.73311,1.390574,1.130511,0,-1,0,1.130511,0,0,0.2600634,0.3991207,0,1.190011,1.130511,0,0,31.56552,1.190011,0,1.190011,-1.190011,7.800015,20,0.1396173,1.529631,0,0,1.190011
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,40.75608,40.75608,0.4171411,0,0,-1,0,0,0,0,0.4171411,0.4588552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396173,0.4588552,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,39.94479,39.94479,0.195423,0,0,-1,0,0,0,0,0.195423,0.2149653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396173,0.2149653,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,39.10734,39.10734,2.0844,0,0,-1,0,0,0,0,2.0844,2.29284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1396173,2.29284,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,38.25244,38.25244,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1396912,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.741316,39.745,37.68542,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,145.4215,0,0,0,0.741316,0,0,8.8,8.36,24.52775,7.524,9.101316,0,9.101316,24.36527,62.47494,0.1397512,0.5607476,0.5930528,12,8.265316
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.886584,42.47658,37.14456,3.050033,3.050033,11.40551,0,3.221593,3.050033,61.85456,0,0,0,1.886584,0,0,8.355474,7.9377,15.42644,15.71518,9.824285,0,9.824285,33.68541,86.37267,0.1398692,3.355036,1.509267,12,17.60177
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.003598,44.78379,39.03755,4.864659,4.864659,0,0,0,4.864659,41.18681,0,0,0,2.003598,5.120694,4.864659,0,0,5.602153,24.55704,0,3.117096,-3.117096,30.3997,77.9478,0.1398692,5.351125,1.602878,0,26.56064
