Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.958973,55.80431,43.59993,4.288018,4.288018,0,-1,0,4.288018,92.32642,0,0,0,3.958973,4.513703,4.288018,0,0,9.065593,21.43995,0,0.5547297,-0.5547297,29.81497,76.44848,0.1398692,4.716819,3.167178,0,25.39892
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.662148,66.91926,48.06635,1.582898,1.582898,0,0,0,1.582898,357.7077,0,0,0,5.662148,1.666208,1.582898,0,0,9.681959,20.88522,3.99594,0,3.99594,33.60585,86.16866,0.1398026,1.741188,4.529718,0,26.54736
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.190843,77.14024,51.32893,2.834916,2.834916,0,0,0,2.834916,253.6528,0,0,0,7.190843,2.984122,2.834916,0,0,5.686019,24.48156,4.206721,0,4.206721,37.59669,96.40158,0.1397325,3.118407,5.752674,0,31.6724
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.035589,79.49103,53.78023,0.5268732,0.5268732,0,0,0,0.5268732,1335.348,5.001688,0,0,7.035589,0.5546033,0.5268732,0,0,1.479298,28.26761,1.479298,0,1.479298,39.00008,100,0.1397079,0.5795605,5.628471,0,35.3032
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.524063,75.75849,56.13557,1.427803,1.427803,0,0,0,1.427803,386.8925,4.021112,0,0,5.524063,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1397079,1.570583,4.41925,0,35.12304
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.895414,78.66997,57.26089,0.6834731,0.6834731,0,-1,0,0.6834731,862.5672,5.175969,0,0,5.895414,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1397079,0.7518203,4.716331,0,35.49439
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.011011,71.18225,57.40919,1.740006,1.740006,0,-1,0,1.740006,230.5171,2.179425,0,0,4.011011,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1397079,1.914006,3.208808,0,33.60999
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.201955,68.27026,57.50515,0.6312877,0.6312877,0,-1,0,0.6312877,507.2102,2.537442,0,0,3.201955,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1397079,0.6944165,2.561564,0,32.80093
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.133022,59.87473,56.28387,2.212204,2.212204,0,-1,0,2.212204,51.21688,0,0,0,1.133022,2.328636,2.212204,0,0,0,29.59898,0,1.195614,-1.195614,37.73979,96.7685,0.1397079,2.433425,0.9064178,0,30.732
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,53.78023,53.78023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.32846,28.40336,0,0,0,37.73979,96.7685,0.1397079,0,0,0,28.40336
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,51.52085,51.52085,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.32846,28.40336,0,4.609323,-4.609323,32.88114,84.31044,0.1397079,4.816742,0,0,28.40336
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,49.21785,49.21785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.44993,23.79404,0,0,0,32.88114,84.31044,0.1397079,0,0,0,23.79404
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,47.17656,47.17656,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.44993,23.79404,0,8.8,-8.8,23.60512,60.52584,0.1397079,12.00023,0,0,23.79404
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,45.14399,45.14399,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.22771,14.99404,0,0.2503212,-0.2503212,23.34126,59.84927,0.1397079,0.2615856,0,0,14.99404
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,43.7744,43.7744,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.50584,14.74372,0,1.473839,-1.473839,21.7877,55.86578,0.1397079,1.540162,0,0,14.74372
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,42.69269,42.69269,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.14344,13.26988,0,1.839102,-1.839102,19.84912,50.89507,0.1397079,1.921862,0,0,13.26988
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,41.61098,41.61098,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.18689,11.43078,0,0.9600351,-0.9600351,18.83715,48.30029,0.1397079,1.003237,0,0,11.43078
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,40.60778,40.60778,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.25359,10.47074,0,2.4423,-2.4423,16.26274,41.69925,0.1397079,2.552203,0,0,10.47074
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,39.7965,39.7965,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.96726,8.028444,0,1.267813,-1.267813,14.92635,38.27261,0.1397079,1.324865,0,0,8.028444
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,38.95905,38.95905,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.37594,6.760631,0,2.202208,-2.202208,12.60502,32.32049,0.1397079,2.301307,0,0,6.760631
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,38.07797,38.07797,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.82284,4.558423,0,0.05168674,-0.05168674,12.55053,32.18079,0.1397079,0.05401264,0,0,4.558423
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5357561,38.96606,37.48478,1.149842,1.149842,0,0,0,1.149842,46.59389,0,0,0,0.5357561,1.21036,1.149842,0,0,27.88027,4.506736,0,0.6746038,-0.6746038,11.83944,30.35747,0.1397079,1.264826,0.4286049,0,5.042492
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.060966,45.78791,36.95264,0,0,0,0,0,0,0,0,0,0,3.060966,0,0,0,0,28.62983,3.832133,3.060966,0,3.060966,14.74333,37.80332,0.139657,0,2.448773,0,6.893099
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.165009,54.66389,38.86309,4.568924,4.568924,0,0,0,4.568924,113.0465,0,0,0,5.165009,4.809393,4.568924,0,0,25.56886,6.587002,0.3556156,0,0.3556156,15.08069,38.66837,0.1396511,5.025816,4.132008,0,11.75201
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.615421,65.24402,43.4778,4.478733,4.478733,0,-1,0,4.478733,147.7074,0,0,0,6.615421,4.714455,4.478733,0,0,25.21325,6.907056,1.900966,0,1.900966,16.88411,43.2925,0.1396195,4.926606,5.292337,0,13.52248
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.013873,72.26407,47.98784,7.384453,7.384453,0,0,0,7.384453,94.98162,0,0,0,7.013873,7.773108,7.384453,0,0,23.31228,8.617926,0,0.7592351,-0.7592351,16.0838,41.24044,0.1396195,8.122898,5.611098,0,15.6318
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.78354,79.8521,51.32893,6.702667,6.702667,0,0,0,6.702667,116.126,0,0,0,7.78354,7.055439,6.702667,0,0,24.15587,7.858691,0.7281011,0,0.7281011,16.77454,43.01155,0.1396074,7.372934,6.226832,0,15.64223
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.961122,79.15302,53.78023,0,0,0,0,0,0,0,0,0,0,6.961122,0,0,0,0,23.42777,8.513982,6.961122,0,6.961122,23.37844,59.9446,0.1394919,0,5.568897,0,15.4751
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.112517,78.26445,56.13557,1.337573,1.337573,0,0,0,1.337573,456.9856,0,0,0,6.112517,1.407972,1.337573,0,0,16.46665,14.77899,4.704545,0,4.704545,27.84156,71.38848,0.139414,1.471331,4.890014,0,20.89151
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.424776,76.66279,57.26089,6.846969,6.846969,0,-1,0,6.846969,79.22887,0,0,0,5.424776,7.207335,6.846969,0,0,11.76211,19.01308,0,1.78256,-1.78256,25.96258,66.57059,0.139414,7.531665,4.33982,0,24.43786
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.616791,73.49047,57.36558,0.09322147,0.09322147,0,-1,0,0.09322147,4952.498,0,0,0,4.616791,0.09812786,0.09322147,0,0,13.74273,17.23052,4.518663,0,4.518663,30.24936,77.56231,0.1393391,0.1025436,3.693433,0,21.84731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.460509,65.62251,57.50515,0,0,0,-1,0,0,0,0,0,0,2.460509,0,0,0,0,9.224066,21.29732,2.460509,0,2.460509,32.5836,83.54754,0.1392984,0,1.968407,0,23.75783
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8999224,59.06789,56.23153,5.646591,5.646591,0,-1,0,5.646591,15.93745,0,8.881784E-16,0,0.8999224,5.94378,5.646591,0,0,6.763557,23.51178,0,5.043858,-5.043858,27.26691,69.91502,0.1392984,6.21125,0.7199379,0,24.4117
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,53.72789,53.72789,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,12.36784,18.46792,0,5.864533,-5.864533,21.08515,54.06438,0.1392984,6.128437,0,0,18.46792
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,51.42489,51.42489,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,18.88399,12.60339,0,5.627407,-5.627407,15.15334,38.85465,0.1392984,5.88064,0,0,12.60339
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,49.13934,49.13934,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,25.13667,6.975979,0,2.058837,-2.058837,12.98314,33.29003,0.1392984,2.151485,0,0,6.975979
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,47.10677,47.10677,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,27.42426,4.917142,0,3.14572,-3.14572,9.667259,24.78779,0.1392984,3.287277,0,0,4.917142
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,45.04803,45.04803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91951,1.771422,0,0,0,9.667259,24.78779,0.1392984,0,0,0,1.771422
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91951,1.771422,0,0,0,9.667259,24.78779,0.1392984,0,0,0,1.771422
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,42.58801,42.58801,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,30.91951,1.771422,0,1.122942,-1.122942,8.483574,21.75271,0.1392984,1.173475,0,0,1.771422
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,41.48885,41.48885,0.7658108,0.6160563,0,-1,0,0.6160563,0,0,0.1497546,0.2263357,0,0.6484802,0.6160563,0,0,32.16722,0.6484802,0,0.6484802,-0.6484802,7.800015,20,0.1392984,0.842392,0,0,0.6484802
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,40.48565,40.48565,0.5856377,0,0,-1,0,0,0,0,0.5856377,0.6442015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392984,0.6442015,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,39.67437,39.67437,0.4465812,0,0,-1,0,0,0,0,0.4465812,0.4912393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392984,0.4912393,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,38.81075,38.81075,0.4274819,0,0,-1,0,0,0,0,0.4274819,0.4702301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1392984,0.4702301,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,37.9035,37.9035,0.2203621,0.2203621,9.020362,0,2.618152,0.2203621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.139361,0.2423983,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4878711,38.66541,37.31903,0.3836786,0.3836786,9.183679,0,2.659471,0.3836786,127.1562,1.776357E-15,0,0,0.4878711,0,0,8.8,8.36,24.52775,7.524,8.847871,0,8.847871,24.12484,61.85843,0.1394209,0.4220464,0.3902969,12,8.011871
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.612716,44.21822,36.752,5.37883,5.37883,12,0,3.372,5.37883,48.57406,0,0,0,2.612716,0,0,6.62117,6.290111,15.67988,15.48708,8.902827,0,8.902827,32.5708,83.5147,0.1395734,5.916714,2.090173,12,18.0998
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.971728,53.84092,38.71479,0,0,0,0,0,0,0,0,0,0,4.971728,0,0,0,0,6.777055,23.49963,4.971728,0,4.971728,37.2874,95.60851,0.1394913,0,3.977382,0,28.47136
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.992479,66.55082,43.32951,1.484722,1.484722,0,-1,0,1.484722,470.9622,3.624286,0,0,6.992479,1.562865,1.484722,0,0,1.805327,27.97418,1.805327,0,1.805327,39.00008,100,0.1394616,1.633194,5.593983,0,34.96666
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.717937,75.19178,47.89188,5.702844,5.702844,0,0,0,5.702844,135.3349,1.714942,0,0,7.717937,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1394616,6.273129,6.174349,0,37.31691
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.693984,79.29986,51.22425,4.561295,4.561295,0,0,0,4.561295,168.6798,2.892621,0,0,7.693984,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1394616,5.017424,6.155187,0,37.29296
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.644105,82.27026,53.72789,1.278812,1.278812,0,0,0,1.278812,597.7507,6.297988,0,0,7.644105,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1394616,1.406693,6.115284,0,37.24308
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.063061,82.50434,56.08323,9.584688,9.584688,3,0,1.095,9.584688,73.69109,0.1318108,0,0,7.063061,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1394616,10.54316,5.650449,12,36.66204
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.466552,81.15384,57.21728,4.025803,4.025803,0,-1,0,4.025803,160.6276,2.228865,0,0,6.466552,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1394616,4.428383,5.173242,0,36.06553
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.726157,78.06413,57.36558,3.490305,3.490305,0,-1,0,3.490305,164.0589,2.052152,0,0,5.726157,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1394616,3.839336,4.580926,0,35.32513
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.049229,71.38663,57.46154,6.35654,6.35654,0,-1,0,6.35654,63.70178,0,0,0,4.049229,6.691094,6.35654,0,0,0,29.59898,0,2.641866,-2.641866,36.21531,92.85957,0.1394616,6.992194,3.239383,0,33.64821
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.947547,62.47224,56.18791,0,0,0,-1,0,0,0,0,0,0,1.947547,0,0,0,0,2.935406,26.95711,1.947547,0,1.947547,38.06291,97.59702,0.1394295,0,1.558037,0,28.90466
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,53.63193,53.63193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9878595,28.7099,0,0,0,38.06291,97.59702,0.1394295,0,0,0,28.7099
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,51.32893,51.32893,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.9878595,28.7099,0,1.723657,-1.723657,36.24602,92.93832,0.1394295,1.801222,0,0,28.7099
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,49.04338,49.04338,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.903034,26.98625,0,1.827304,-1.827304,34.31987,87.99949,0.1394295,1.909533,0,0,26.98625
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,47.01081,47.01081,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.933372,25.15894,0,2.918261,-2.918261,31.24375,80.11203,0.1394295,3.049583,0,0,25.15894
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,44.94335,44.94335,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,8.175884,22.24068,0,0.5112918,-0.5112918,30.7048,78.73011,0.1394295,0.5343,0,0,22.24068
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,43.57376,43.57376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.743986,21.72939,0,0,0,30.7048,78.73011,0.1394295,0,0,0,21.72939
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,42.46588,42.46588,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.743986,21.72939,0,0.0395899,-0.0395899,30.66307,78.62311,0.1394295,0.04137145,0,0,21.72939
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,41.36672,41.36672,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.787975,21.6898,0,0.8985338,-0.8985338,29.71593,76.19455,0.1394295,0.9389678,0,0,21.6898
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,40.36352,40.36352,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.786345,20.79127,0,0.6420603,-0.6420603,29.03914,74.4592,0.1394295,0.670953,0,0,20.79127
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,39.52607,39.52607,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.49975,20.14921,0,1.714004,-1.714004,27.23243,69.82659,0.1394295,1.791134,0,0,20.14921
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,38.66245,38.66245,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.40419,18.4352,0,0.06355025,-0.06355025,27.16544,69.65483,0.1394295,0.06641001,0,0,18.4352
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,37.73775,37.73775,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.47481,18.37165,0,0.03016105,-0.03016105,27.13364,69.57331,0.1394295,0.0315183,0,0,18.37165
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5585554,38.6862,37.14456,1.369625,1.369625,0,0,0,1.369625,40.78164,0,0,0,0.5585554,1.44171,1.369625,0,0,12.50832,18.34149,0,0.8831548,-0.8831548,26.20272,67.18633,0.1394295,1.506587,0.4468443,0,18.90005
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.650304,44.14777,36.57753,3.784153,3.784153,0,0,0,3.784153,70.03691,0,0,0,2.650304,3.983319,3.784153,0,0,13.4896,17.45834,0,1.333015,-1.333015,24.7976,63.58345,0.1394295,4.162568,2.120243,0,20.10864
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.164513,51.00074,38.56649,0,0,0,0,0,0,0,0,0,0,4.164513,0,0,0,0,14.97073,16.12532,4.164513,0,4.164513,28.7484,73.7137,0.1393608,0,3.331611,0,20.28983
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.532008,60.85928,43.20737,3.181709,3.181709,0,-1,0,3.181709,173.869,0,0,0,5.532008,3.349168,3.181709,0,0,10.80622,19.87338,2.18284,0,2.18284,30.81923,79.0235,0.1393249,3.49988,4.425606,0,25.40539
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.579877,70.2343,47.79593,3.842778,3.842778,0,0,0,3.842778,171.2271,0,0,0,6.579877,4.04503,3.842778,0,0,8.623377,21.83794,2.534847,0,2.534847,33.22399,85.18955,0.1392832,4.227057,5.263902,0,28.41782
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.312922,77.50227,51.18063,1.745841,1.745841,0,0,0,1.745841,418.8768,0,0,0,7.312922,1.837727,1.745841,0,0,6.088529,24.1193,5.475195,0,5.475195,38.41822,98.50806,0.1391932,1.920425,5.850338,0,31.43222
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.662908,73.45817,53.68427,2.808639,2.808639,0,0,0,2.808639,201.6246,2.093112,0,0,5.662908,2.956462,2.808639,0,0,0.6133345,29.04698,0.6133345,0,0.6133345,39.00008,100,0.1391831,3.089503,4.530326,0,34.70988
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.02172,73.59199,56.03961,0.009078801,0.009078801,0,0,0,0.009078801,55312.59,5.012163,0,0,5.02172,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1391831,0.009986681,4.017376,0,34.6207
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.387026,76.39259,57.16494,6.075128,6.075128,0,-1,0,6.075128,88.67345,0,0,0,5.387026,6.394872,6.075128,0,0,0,29.59898,0,1.007846,-1.007846,37.93771,97.276,0.1391831,6.682641,4.309621,0,34.986
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.516744,73.03569,57.31324,1.457566,1.457566,0,-1,0,1.457566,309.8827,1.862635,0,0,4.516744,1.53428,1.457566,0,0,1.119829,28.59113,1.119829,0,1.119829,39.00008,100,0.1391647,1.603323,3.613395,0,33.10788
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.625243,66.0994,57.40919,3.954198,3.954198,0,-1,0,3.954198,66.3913,0,4.440892E-16,0,2.625243,4.162313,3.954198,0,0,0,29.59898,0,1.53707,-1.53707,37.37986,95.84561,0.1391647,4.349617,2.100195,0,32.22422
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.02136,59.36115,56.13557,2.969305,2.969305,0,-1,0,2.969305,34.39727,0,4.440892E-16,0,1.02136,3.125584,2.969305,0,0,1.707856,28.06191,0,2.104224,-2.104224,35.16182,90.15833,0.1391647,3.266235,0.8170879,0,29.08327
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,53.58831,53.58831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.045882,25.95768,0,0,0,35.16182,90.15833,0.1391647,0,0,0,25.95768
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,51.27659,51.27659,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,4.045882,25.95768,0,2.181424,-2.181424,32.8624,84.26238,0.1391647,2.279588,0,0,25.95768
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,48.97359,48.97359,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.469687,23.77626,0,5.863189,-5.863189,26.68205,68.41538,0.1391647,6.127032,0,0,23.77626
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,46.90613,46.90613,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.98434,17.91307,0,2.762128,-2.762128,23.77051,60.94991,0.1391647,2.886423,0,0,17.91307
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,44.87356,44.87356,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,16.05337,15.15094,0,1.547355,-1.547355,22.13946,56.76773,0.1391647,1.616986,0,0,15.15094
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,43.45163,43.45163,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.77265,13.60359,0,1.767955,-1.767955,20.27587,51.98931,0.1391647,1.847513,0,0,13.60359
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,42.36992,42.36992,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.73705,11.83563,0,0.3682824,-0.3682824,19.88767,50.99391,0.1391647,0.3848551,0,0,11.83563
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,41.24459,41.24459,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,20.14625,11.46735,0,1.275297,-1.275297,18.54338,47.54705,0.1391647,1.332685,0,0,11.46735
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,40.21522,40.21522,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.56325,10.19205,0,2.392521,-2.392521,16.02145,41.08055,0.1391647,2.500185,0,0,10.19205
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,39.37777,39.37777,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.22161,7.799533,0,1.307316,-1.307316,14.64341,37.54714,0.1391647,1.366145,0,0,7.799533
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,38.52287,38.52287,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.67418,6.492218,0,1.948681,-1.948681,12.58932,32.28025,0.1391647,2.036371,0,0,6.492218
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,37.58946,37.58946,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.83938,4.543537,0,1.09344,-1.09344,11.43674,29.32491,0.1391647,1.142645,0,0,4.543537
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6877228,38.87041,36.97009,0.3284169,0.3284169,0,0,0,0.3284169,209.4054,0,0,0,0.6877228,0.345702,0.3284169,0,0,29.05431,3.450097,0.3420208,0,0.3420208,11.76121,30.15688,0.1391591,0.3612586,0.5501782,0,4.13782
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.982533,41.99811,36.41179,0,0,0,0,0,0,0,0,0,0,1.982533,0,0,0,0,28.71229,3.757916,1.982533,0,1.982533,13.642,34.97942,0.1391266,0,1.586027,0,5.740449
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.455738,48.55519,38.40074,7.305497,7.305497,12,0,3.372,7.305497,47.30326,0,0,0,3.455738,0,0,4.694503,4.459777,26.72976,5.542196,7.915516,0,7.915516,21.15132,54.23405,0.1392611,8.036047,2.764591,12,8.997934
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.743794,61.4636,43.05908,6.544807,6.544807,0,-1,0,6.544807,87.76109,0,0,0,5.743794,6.889271,6.544807,0,0,18.81424,12.66616,0,1.145476,-1.145476,19.94388,51.13806,0.1392611,7.199288,4.595036,0,18.40995
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.400622,73.52907,47.67379,5.605567,5.605567,0,0,0,5.605567,132.0227,0,0,0,7.400622,5.900596,5.605567,0,0,20.08699,11.52068,1.500026,0,1.500026,21.36693,54.7869,0.1392365,6.166123,5.920498,0,18.92131
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.536338,78.39542,51.08467,3.804698,3.804698,0,0,0,3.804698,198.0798,0,0,0,7.536338,4.004946,3.804698,0,0,18.58697,12.87071,3.531392,0,3.531392,24.71711,63.37707,0.1391785,4.185168,6.02907,0,20.40705
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.505045,72.75489,53.63193,0.5529303,0.5529303,0,0,0,0.5529303,995.6129,0,0,0,5.505045,0.5820319,0.5529303,0,0,15.05558,16.04896,4.923014,0,4.923014,29.38749,75.35238,0.1390979,0.6082233,4.404037,0,21.55401
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.382364,83.90936,55.98727,0.644808,0.644808,0,0,0,0.644808,1144.893,0,0,0,7.382364,0.6787452,0.644808,0,0,10.13256,20.47967,6.703619,0,6.703619,35.7471,91.65904,0.1389882,0.7092888,5.905891,0,27.86204
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.529436,81.31153,57.1126,0,0,0,-1,0,0,0,3.100493,0,0,6.529436,0,0,0,0,3.428942,26.51293,3.428942,0,3.428942,39.00008,100,0.1389322,0,5.223548,0,33.04237
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.832687,78.39828,57.26089,5.829396,5.829396,0,-1,0,5.829396,100.0565,0,0,0,5.832687,6.136206,5.829396,0,0,0,29.59898,0,0.3035192,-0.3035192,38.68014,99.17965,0.1389322,6.412335,4.66615,0,35.43166
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.806687,70.35871,57.36558,8.068384,8.068384,0,-1,0,8.068384,47.18029,0,0,0.5152225,3.806687,8.493036,8.068384,0,0,0.3372435,29.29546,0,4.686348,-4.686348,33.7403,86.5134,0.1389322,8.875222,3.04535,0,33.10215
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.467918,60.76408,56.08323,0,0,0,-1,0,0,0,0,0,0,1.467918,0,0,0,0,5.544298,24.60911,1.467918,0,1.467918,35.13288,90.08414,0.1389082,0,1.174335,0,26.07703
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,53.48363,53.48363,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,4.076379,25.93024,0,6.289477,-6.289477,28.50319,73.08497,0.1389082,6.572504,0,0,25.93024
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,51.12829,51.12829,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,11.06469,19.64076,0,0.5310918,-0.5310918,27.94337,71.64954,0.1389082,0.5549909,0,0,19.64076
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,48.85146,48.85146,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,11.65479,19.10967,0,3.537826,-3.537826,24.21418,62.08751,0.1389082,3.697028,0,0,19.10967
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,46.81017,46.81017,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,15.58571,15.57184,0,3.913689,-3.913689,20.08879,51.50961,0.1389082,4.089805,0,0,15.57184
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,44.75143,44.75143,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.93425,11.65815,0,0.1835742,-0.1835742,19.89528,51.01345,0.1389082,0.191835,0,0,11.65815
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,43.32951,43.32951,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,20.13822,11.47458,0,0.8328124,-0.8328124,19.01742,48.76252,0.1389082,0.870289,0,0,11.47458
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,42.22162,42.22162,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,21.06357,10.64177,0,0.6339015,-0.6339015,18.34923,47.04922,0.1389082,0.6624271,0,0,10.64177
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,41.09629,41.09629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.7679,10.00786,0,0,0,18.34923,47.04922,0.1389082,0,0,0,10.00786
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,40.06693,40.06693,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.7679,10.00786,0,0.9544366,-0.9544366,17.34317,44.46957,0.1389082,0.9973863,0,0,10.00786
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,39.22947,39.22947,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.82839,9.053428,0,0.04067967,-0.04067967,17.30029,44.35962,0.1389082,0.04251025,0,0,9.053428
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,38.3484,38.3484,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.87359,9.012749,0,1.196118,-1.196118,16.03947,41.12675,0.1389082,1.249944,0,0,9.012749
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,37.41499,37.41499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.20261,7.81663,0,0,0,16.03947,41.12675,0.1389082,0,0,0,7.81663
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4989462,38.17712,36.80434,1.127922,1.127922,0,0,0,1.127922,44.23588,0,0,0,0.4989462,1.187286,1.127922,0,0,24.20261,7.81663,0,0.6883401,-0.6883401,15.31389,39.26631,0.1389082,1.240714,0.3991569,0,8.315576
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.255803,42.5913,36.21115,2.846895,2.846895,0,0,0,2.846895,79.2373,0,0,0,2.255803,2.996732,2.846895,0,0,24.96743,7.12829,0,0.7409291,-0.7409291,14.53288,37.26373,0.1389082,3.131585,1.804642,0,9.384092
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.666622,52.2775,38.22627,4.346857,4.346857,0,0,0,4.346857,107.3562,0,0,0,4.666622,4.575638,4.346857,0,0,25.79069,6.387361,0.09098312,0,0.09098312,14.6192,37.48505,0.1389067,4.781542,3.733297,0,11.05398
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.068287,66.35035,42.91078,0,0,0,-1,0,0,0,0,0,0,7.068287,0,0,0,0,25.6997,6.469245,7.068287,0,7.068287,21.32476,54.67878,0.1387914,0,5.654629,0,13.53753
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.399629,73.39531,47.56911,0,0,0,0,0,0,0,0,0,0,7.399629,0,0,0,0,18.63142,12.8307,7.399629,0,7.399629,28.34467,72.67849,0.1386709,0,5.919703,0,20.23033
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.431137,82.52344,50.97999,0,0,0,0,0,0,0,0,0,0,8.431137,0,0,0,0,11.23179,19.49037,8.431137,0,8.431137,36.34315,93.18737,0.1385338,0,6.74491,0,27.92151
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.706647,82.32394,53.53597,5.271474,5.271474,0,0,0,5.271474,146.1953,0,0,0,7.706647,5.54892,5.271474,0,0,2.80065,27.07839,2.157728,0,2.157728,38.39015,98.43608,0.1384988,5.798621,6.165318,0,34.78504
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.53618,84.53699,55.89131,5.668314,5.668314,0,0,0,5.668314,132.9528,0.9266109,0,0,7.53618,5.966647,5.668314,0,0,0.6429225,29.02035,0.6429225,0,0.6429225,39.00008,100,0.1384883,6.235146,6.028944,0,36.55653
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.527241,76.86802,57.06898,3.814273,3.814273,0,-1,0,3.814273,144.9094,1.512217,0,0,5.527241,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1384883,4.1957,4.421793,0,35.12622
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.31816,72.15072,57.21728,3.719821,3.719821,0,-1,0,3.719821,116.0852,0.402559,0,0,4.31816,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1384883,4.091803,3.454528,0,33.91714
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.430539,65.31422,57.31324,0,0,0,-1,0,0,0,2.430539,0,0,2.430539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1384883,0,1.944431,0,32.02952
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.328116,60.25996,56.03961,2.035415,2.035415,0,-1,0,2.035415,65.25034,0,0,0,1.328116,2.142543,2.035415,0,0,0,29.59898,0,0.814427,-0.814427,38.1416,97.79877,0.1384883,2.238957,1.062492,0,30.92709
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,53.38767,53.38767,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.9049189,28.78455,0,5.045955,-5.045955,32.82269,84.16058,0.1384883,5.273023,0,0,28.78455
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,51.03233,51.03233,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.511535,23.7386,0,0.5762125,-0.5762125,32.21531,82.6032,0.1384883,0.602142,0,0,23.7386
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,48.72934,48.72934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.151772,23.16238,0,0,0,32.21531,82.6032,0.1384883,0,0,0,23.16238
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,46.68804,46.68804,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.151772,23.16238,0,2.720532,-2.720532,29.34762,75.25016,0.1384883,2.842956,0,0,23.16238
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,44.6293,44.6293,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.17458,20.44185,0,1.619101,-1.619101,27.64094,70.87405,0.1384883,1.691961,0,0,20.44185
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.97359,18.82275,0,0,0,27.64094,70.87405,0.1384883,0,0,0,18.82275
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,42.07333,42.07333,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.97359,18.82275,0,2.213672,-2.213672,25.30752,64.89095,0.1384883,2.313287,0,0,18.82275
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,40.94799,40.94799,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.43322,16.60908,0,0.7623039,-0.7623039,24.50398,62.8306,0.1384883,0.7966076,0,0,16.60908
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,39.91862,39.91862,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.28023,15.84678,0,1.190057,-1.190057,23.24955,59.61412,0.1384883,1.24361,0,0,15.84678
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,39.055,39.055,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.60251,14.65672,0,0.8840481,-0.8840481,22.31768,57.22472,0.1384883,0.9238303,0,0,14.65672
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,38.17393,38.17393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58479,13.77267,0,0,0,22.31768,57.22472,0.1384883,0,0,0,13.77267
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,37.1969,37.1969,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.58479,13.77267,0,1.527681,-1.527681,20.70737,53.09571,0.1384883,1.596426,0,0,13.77267
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7359648,38.60785,36.57753,1.308375,1.308375,0,0,0,1.308375,56.25028,0,0,0,0.7359648,1.377237,1.308375,0,0,19.28221,12.24499,0,0.6412724,-0.6412724,20.03141,51.36248,0.1384883,1.439213,0.5887718,0,12.98095
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.540293,43.20582,35.99306,1.815694,1.815694,0,0,0,1.815694,139.9075,0,0,0,2.540293,1.911257,1.815694,0,0,19.99473,11.60372,0.6290362,0,0.6290362,20.62816,52.89262,0.1384781,1.997264,2.032235,0,14.14401
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.474322,54.78644,38.02563,2.906479,2.906479,0,0,0,2.906479,188.3489,0,0,0,5.474322,3.059452,2.906479,0,0,19.3657,12.16985,2.41487,0,2.41487,22.91911,58.76683,0.1384389,3.197127,4.379457,0,17.64417
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.186458,66.64381,42.76248,3.46595,3.46595,0,-1,0,3.46595,207.3445,0,0,0,7.186458,3.648368,3.46595,0,0,16.95083,14.34323,3.53809,0,3.53809,26.27564,67.37329,0.1383816,3.812545,5.749166,0,21.52969
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.794736,70.67513,47.42954,1.451247,1.451247,0,0,0,1.451247,468.2,0,0,0,6.794736,1.527628,1.451247,0,0,13.41274,17.52751,5.267108,0,5.267108,31.27246,80.18562,0.1382963,1.596371,5.435789,0,24.32225
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.935082,71.27832,50.88403,1.723367,1.723367,0,0,0,1.723367,344.3887,0,0,0,5.935082,1.814071,1.723367,0,0,8.14563,22.26791,4.121012,0,4.121012,35.18199,90.21005,0.1382296,1.895704,4.748066,0,28.20299
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.71734,73.39457,53.44001,5.949282,5.949282,0,0,0,5.949282,96.10135,0,0,0,5.71734,6.262402,5.949282,0,0,4.024618,25.97682,0,0.5450616,-0.5450616,34.60744,88.73686,0.1382296,6.54421,4.573872,0,31.69416
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.354496,78.96782,55.83897,2.647805,2.647805,0,0,0,2.647805,239.9911,0,0,0,6.354496,2.787163,2.647805,0,0,4.630242,25.43176,3.567333,0,3.567333,37.99171,97.41446,0.1381719,2.912586,5.083597,0,31.78626
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.265189,79.94931,56.97302,5.464906,5.464906,0,-1,0,5.464906,114.644,0,0,0,6.265189,5.752533,5.464906,0,0,1.062909,28.64236,0.5126565,0,0.5126565,38.47806,98.6615,0.1381636,6.011397,5.012151,0,34.90755
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.229717,75.67882,57.1126,5.484617,5.484617,0,-1,0,5.484617,95.35246,0,0,0,5.229717,5.773282,5.484617,0,0,0.5502526,29.10375,0,0.543564,-0.543564,37.90509,97.19236,0.1381636,6.033079,4.183774,0,34.33347
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.079678,67.5153,57.21728,2.504491,2.504491,0,-1,0,2.504491,122.9662,0,0,0,3.079678,2.636306,2.504491,0,0,1.154213,28.56019,0.4433721,0,0.4433721,38.32571,98.27087,0.1381565,2.75494,2.463742,0,31.63986
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.133099,59.52617,55.94365,0,0,0,-1,0,0,0,0.4222582,0,0,1.133099,0,0,0,0,0.7108406,28.95922,0.7108406,0,0.7108406,39.00008,100,0.138145,0,0.906479,0,30.09232
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,53.29171,53.29171,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.138145,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,50.93637,50.93637,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.138145,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,48.60721,48.60721,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.138145,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,46.53975,46.53975,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.138145,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,44.481,44.481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.138145,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,43.05908,43.05908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.138145,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.138145,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,40.7997,40.7997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.138145,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,39.74416,39.74416,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.138145,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,38.91542,38.91542,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.138145,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,38.00818,38.00818,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.138145,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,37.02243,37.02243,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.138145,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3763284,37.41618,36.38562,0,0,0,0,0,0,0,0,0,0,0.3763284,0,0,0,0,16.16531,15.0502,0.3763284,0,0.3763284,24.02134,61.59306,0.1381389,0,0.3010627,0,15.42653
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.049019,41.54983,35.79242,0,0,0,0,0,0,0,0,0,0,2.049019,0,0,0,0,15.78898,15.3889,2.049019,0,2.049019,25.96521,66.57732,0.1381058,0,1.639215,0,17.43792
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.86497,49.24149,37.83371,2.725486,2.725486,0,0,0,2.725486,141.8085,0,0,0,3.86497,2.868933,2.725486,0,0,13.73996,17.23302,0.9960377,0,0.9960377,26.91013,69.00021,0.1380898,2.998035,3.091976,0,21.09799
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.919405,65.35481,42.57056,2.887566,2.887566,0,-1,0,2.887566,239.6276,0,0,0,6.919405,3.039543,2.887566,0,0,12.74392,18.12945,3.879862,0,3.879862,30.59089,78.43803,0.1380272,3.176322,5.535524,0,25.04885
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.990521,75.64055,47.28124,0,0,0,0,0,0,0,0,0,0,7.990521,0,0,0,0,8.864058,21.62133,7.990521,0,7.990521,38.17137,97.87511,0.1378985,0,6.392417,0,29.61185
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.056002,71.65543,50.78807,4.386271,4.386271,0,0,0,4.386271,138.0672,0.5653377,0,0,6.056002,4.617127,4.386271,0,0,0.8735371,28.8128,0.8735371,0,0.8735371,39.00008,100,0.1378844,4.824898,4.844802,0,34.8688
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.983471,74.37071,53.33533,3.977154,3.977154,0,0,0,3.977154,150.446,1.796993,0,0,5.983471,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1378844,4.37487,4.786777,0,35.58245
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.542103,79.62218,55.69067,1.616819,1.616819,0,0,0,1.616819,404.6281,4.840189,0,0,6.542103,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1378844,1.7785,5.233683,0,36.14108
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.127113,74.97453,56.86834,1.772692,1.772692,0,-1,0,1.772692,289.2276,3.261122,0,0,5.127113,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1378844,1.949961,4.101691,0,34.72609
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.084862,74.97347,57.01664,0.7939407,0.7939407,0,-1,0,0.7939407,640.4587,4.249135,0,0,5.084862,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1378844,0.8733347,4.06789,0,34.68384
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.499001,68.93268,57.1126,0,0,0,-1,0,0,0,3.499001,0,0,3.499001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378844,0,2.799201,0,33.09798
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.366535,60.17898,55.83897,4.20372,4.20372,0,-1,0,4.20372,32.50775,0,8.881784E-16,0,1.366535,4.424968,4.20372,0,0,0,29.59898,0,3.058434,-3.058434,35.77621,91.73368,0.1378844,4.624092,1.093228,0,30.96551
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,53.14341,53.14341,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.39826,26.54054,0,2.27356,-2.27356,33.37966,85.58871,0.1378844,2.37587,0,0,26.54054
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,50.78807,50.78807,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.924438,24.26698,0,5.422005,-5.422005,27.66437,70.93414,0.1378844,5.665995,0,0,24.26698
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,48.45891,48.45891,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.94889,18.84498,0,3.936434,-3.936434,23.515,60.29476,0.1378844,4.113573,0,0,18.84498
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,46.39145,46.39145,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.3227,14.90855,0,1.154185,-1.154185,22.29839,57.17523,0.1378844,1.206123,0,0,14.90855
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,44.33271,44.33271,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.60513,13.75436,0,0.1372187,-0.1372187,22.15374,56.80436,0.1378844,0.1433936,0,0,13.75436
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,42.88461,42.88461,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.7576,13.61714,0,0.458335,-0.458335,21.67062,55.56557,0.1378844,0.4789601,0,0,13.61714
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,41.75928,41.75928,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.26686,13.15881,0,1.074571,-1.074571,20.53792,52.66122,0.1378844,1.122926,0,0,13.15881
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,40.60778,40.60778,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.46082,12.08424,0,0.6424651,-0.6424651,19.8607,50.92477,0.1378844,0.671376,0,0,12.08424
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,39.57841,39.57841,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.17467,11.44177,0,0.1529195,-0.1529195,19.69951,50.51146,0.1378844,0.1598009,0,0,11.44177
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,38.71479,38.71479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.34459,11.28885,0,0,0,19.69951,50.51146,0.1378844,0,0,0,11.28885
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,37.83371,37.83371,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.34459,11.28885,0,1.423703,-1.423703,18.1988,46.66349,0.1378844,1.487769,0,0,11.28885
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,36.83051,36.83051,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.92648,9.865149,0,1.183482,-1.183482,16.9513,43.46478,0.1378844,1.236738,0,0,9.865149
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8706498,38.58653,36.18498,0,0,0,0,0,0,0,0,0,0,0.8706498,0,0,0,0,23.24146,8.681667,0.8706498,0,0.8706498,17.77727,45.58265,0.1378704,0,0.6965198,0,9.552317
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.209552,44.77891,35.57433,3.564402,3.564402,0,0,0,3.564402,90.0446,0,4.440892E-16,0,3.209552,3.752002,3.564402,0,0,22.37081,9.465252,0,0.5424505,-0.5424505,17.20547,44.11651,0.1378704,3.920842,2.567641,0,12.6748
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.463352,54.30669,37.63308,4.453266,4.453266,0,0,0,4.453266,122.6819,0,0,0,5.463352,4.687648,4.453266,0,0,22.97353,8.922802,0.7757041,0,0.7757041,17.94137,46.00343,0.1378579,4.898592,4.370682,0,14.38615
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.525558,63.62281,42.39609,3.306351,3.306351,0,-1,0,3.306351,197.3643,0,0,0,6.525558,3.48037,3.306351,0,0,22.19782,9.620935,3.045189,0,3.045189,20.83029,53.4109,0.137809,3.636986,5.220447,0,16.14649
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.768542,74.42972,47.10677,0.649533,0.649533,0,0,0,0.649533,1196.02,0,0,0,7.768542,0.6837189,0.649533,0,0,19.15264,12.36161,7.084823,0,7.084823,27.55154,70.64484,0.1376952,0.7144862,6.214834,0,20.13015
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.497101,82.32951,50.58744,7.117932,7.117932,0,0,0,7.117932,119.376,0,0,0,8.497101,7.49256,7.117932,0,0,12.06781,18.73795,1.00454,0,1.00454,28.50454,73.08841,0.1376791,7.829725,6.79768,0,27.23505
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.26099,84.60461,53.18703,2.336437,2.336437,0,0,0,2.336437,353.5722,0,0,0,8.26099,2.459407,2.336437,0,0,11.06327,19.64203,5.801583,0,5.801583,34.0084,87.20085,0.1375861,2.57008,6.608792,0,27.90302
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.619648,84.56382,55.59471,2.272972,2.272972,0,0,0,2.272972,335.2284,0,0,0,7.619648,2.392602,2.272972,0,0,5.26169,24.86346,5.227045,0,5.227045,38.96721,99.91573,0.1375024,2.500269,6.095718,0,32.4831
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.20029,79.41796,56.77238,3.752348,3.752348,0,-1,0,3.752348,165.2376,2.215805,0,0,6.20029,3.94984,3.752348,0,0,0.03464441,29.5678,0.03464441,0,0.03464441,39.00008,100,0.1375018,4.127583,4.960232,0,35.76809
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.437781,76.31868,56.92068,2.888334,2.888334,0,-1,0,2.888334,188.2671,2.39743,0,0,5.437781,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1375018,3.177167,4.350225,0,35.03676
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.714066,69.62637,57.01664,4.818525,4.818525,0,-1,0,4.818525,77.0789,0,0,0,3.714066,5.072131,4.818525,0,0,0,29.59898,0,1.358065,-1.358065,37.56855,96.32943,0.1375018,5.300377,2.971253,0,33.31305
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.699291,61.12278,55.69067,0.4569076,0.4569076,0,-1,0,0.4569076,371.9114,0,0,0,1.699291,0.4809554,0.4569076,0,0,1.508961,28.24091,1.218336,0,1.218336,38.72437,99.29305,0.1374823,0.5025983,1.359433,0,29.9402
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,52.99512,52.99512,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.2906254,29.33742,0,8.257488,-8.257488,30.02021,76.97475,0.1374823,8.629075,0,0,29.33742
