Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.97794,33.97794,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1373027,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.85261,32.85261,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1373027,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.82324,31.82324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1373027,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.71536,30.71536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1373027,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.83429,29.83429,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1373027,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,29.04918,29.04918,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1373027,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.015911,36.44778,28.23789,0,0,0,0,0,0,0,0,0,0,3.015911,0,0,0,0,25.23983,6.883132,3.015911,0,3.015911,17.91662,45.93996,0.1372595,0,2.412729,0,9.899044
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.820415,43.98112,30.22684,0.4045991,0.4045991,0,0,0,0.4045991,1191.405,0,0,0,4.820415,0.4258938,0.4045991,0,0,22.22392,9.597452,4.394521,0,4.394521,22.08563,56.6297,0.1371965,0.4450591,3.856332,0,14.41787
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.031343,60.41645,34.86773,0.9962771,0.9962771,0,-1,0,0.9962771,806.1354,0,0,0,8.031343,1.048713,0.9962771,0,0,17.8294,13.55252,6.98263,0,6.98263,28.70993,73.61507,0.1370966,1.095905,6.425074,0,21.58386
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.352377,67.59296,39.6482,5.553784,5.553784,0,0,0,5.553784,150.3907,0,0,0,8.352377,5.846088,5.553784,0,0,10.84677,19.83689,2.506288,0,2.506288,31.08761,79.71165,0.1370608,6.109162,6.681901,0,28.18927
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.951781,66.50391,43.42546,0,0,0,0,0,0,0,0,0,0,6.951781,0,0,0,0,8.340478,22.09255,6.951781,0,6.951781,37.68264,96.62197,0.1369615,0,5.561425,0,29.04433
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.164957,63.02633,46.29549,1.483791,1.483791,0,0,0,1.483791,348.0919,2.214374,0,0,5.164957,1.561885,1.483791,0,0,1.388697,28.34915,1.388697,0,1.388697,39.00008,100,0.1369417,1.63217,4.131965,0,33.51411
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.516061,67.37369,48.94742,2.813883,2.813883,0,0,0,2.813883,196.0302,2.554079,0,0,5.516061,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1369417,3.095271,4.412849,0,35.11504
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.805702,70.29914,50.49148,1.255523,1.255523,0,-1,0,1.255523,462.4131,4.484099,0,0,5.805702,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1369417,1.381075,4.644562,0,35.40468
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.241773,64.79633,50.88403,7.880466,7.880466,0,-1,0,7.880466,53.82642,0,0,0.3085127,4.241773,8.295227,7.880466,0,0,0,29.59898,0,4.053455,-4.053455,34.72736,89.04434,0.1369417,8.668512,3.393418,0,33.84075
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.947274,57.34221,51.27659,0.7088115,0.7088115,0,-1,0,0.7088115,274.7238,0,0,0,1.947274,0.7461174,0.7088115,0,0,4.503839,25.54552,1.201156,0,1.201156,35.86688,91.96617,0.1369246,0.7796927,1.557819,0,27.4928
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.558718,54.84704,50.07275,2.77963,2.77963,0,-1,0,2.77963,56.07644,0,4.440892E-16,0,1.558718,2.925927,2.77963,0,0,3.302682,26.62656,0,1.367209,-1.367209,34.42571,88.27088,0.1369246,3.057593,1.246974,0,28.18528
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,47.03698,47.03698,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.821804,25.25936,0,6.312978,-6.312978,27.77125,71.20819,0.1369246,6.597062,0,0,25.25936
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,44.16696,44.16696,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.83622,18.94638,0,4.002032,-4.002032,23.55274,60.39151,0.1369246,4.182124,0,0,18.94638
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,41.97737,41.97737,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,16.28293,14.94434,0,1.34756,-1.34756,22.13228,56.74933,0.1369246,1.4082,0,0,14.94434
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,39.97097,39.97097,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.78022,13.59678,0,3.788676,-3.788676,18.13867,46.50932,0.1369246,3.959167,0,0,13.59678
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,38.00818,38.00818,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.98985,9.808108,0,1.223159,-1.223159,16.84935,43.20337,0.1369246,1.278201,0,0,9.808108
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,36.38562,36.38562,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,23.34892,8.584949,0,1.226662,-1.226662,15.55633,39.88795,0.1369246,1.281862,0,0,8.584949
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,35.11199,35.11199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.71188,7.358287,0,0,0,15.55633,39.88795,0.1369246,0,0,0,7.358287
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,33.81219,33.81219,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.71188,7.358287,0,2.142964,-2.142964,13.29745,34.09595,0.1369246,2.239398,0,0,7.358287
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,32.67814,32.67814,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,27.09295,5.215323,0,0.2161516,-0.2161516,13.0696,33.51174,0.1369246,0.2258784,0,0,5.215323
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,31.6226,31.6226,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,27.33312,4.999171,0,0.1384663,-0.1384663,12.92365,33.13749,0.1369246,0.1446973,0,0,4.999171
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,30.52344,30.52344,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.48697,4.860705,0,2.03389,-2.03389,10.77974,27.64031,0.1369246,2.125415,0,0,4.860705
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,29.63365,29.63365,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.74685,2.826816,0,0.2068335,-0.2068335,10.56172,27.08128,0.1369246,0.216141,0,0,2.826816
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,28.84854,28.84854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.97666,2.619982,0,0,0,10.56172,27.08128,0.1369246,0,0,0,2.619982
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.535273,32.14347,28.07214,4.14281,4.14281,12,0,3.372,4.14281,37.05873,0,0,0,1.535273,0,0,7.85719,7.464331,29.97666,2.619982,8.999603,0,8.999603,19.09949,48.97296,0.1370596,4.557091,1.228218,12,4.155254
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.549156,34.21227,30.05238,3.76652,3.76652,11.43172,0,3.228225,3.76652,41.12963,-8.881784E-16,0,0,1.549156,0,0,7.665198,7.281938,20.97706,10.71962,8.831094,0,8.831094,27.4774,70.45474,0.1371802,4.143172,1.239325,12,12.26878
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.834558,39.73761,34.64092,0,0,0,-1,0,0,0,0,0,0,1.834558,0,0,0,0,12.14597,18.66761,1.834558,0,1.834558,29.21782,74.91734,0.137154,0,1.467647,0,20.50217
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.281292,45.99759,39.40394,3.37027,3.37027,0,0,0,3.37027,67.68871,0,4.440892E-16,0,2.281292,3.547652,3.37027,0,0,10.31141,20.31871,0,1.266361,-1.266361,27.88296,71.49462,0.137154,3.707297,1.825033,0,22.6
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.351975,60.17864,43.18121,4.732463,4.732463,0,0,0,4.732463,113.0907,0,0,0,5.351975,4.981541,4.732463,0,0,11.71847,19.05235,0.3704351,0,0.3704351,28.23438,72.39571,0.1371488,5.20571,4.28158,0,24.40433
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.524518,64.07942,46.05123,0.8620113,0.8620113,0,0,0,0.8620113,640.8869,0,0,0,5.524518,0.9073803,0.8620113,0,0,11.34804,19.38574,4.617137,0,4.617137,32.61458,83.62697,0.137083,0.9482124,4.419614,0,24.91026
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.283105,62.57764,48.74678,7.453604,7.453604,0,0,0,7.453604,57.46355,0,0,0,4.283105,7.845899,7.453604,0,0,6.730902,23.54117,0,3.562794,-3.562794,28.85907,73.99747,0.137083,8.198964,3.426484,0,27.82427
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.266979,76.19953,50.29956,4.612538,4.612538,0,-1,0,4.612538,157.5484,0,0,0,7.266979,4.855303,4.612538,0,0,10.68956,19.97837,2.411676,0,2.411676,31.14699,79.86391,0.1370486,5.073792,5.813583,0,27.24535
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.270337,61.1482,50.69212,3.317611,3.317611,0,-1,0,3.317611,98.57505,0,0,0,3.270337,3.492223,3.317611,0,0,8.277886,22.14888,0,0.2218854,-0.2218854,30.9131,79.2642,0.1370486,3.649373,2.61627,0,25.41922
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.899728,60.30179,51.08467,2.28192,2.28192,0,-1,0,2.28192,127.0741,0,0,0,2.899728,2.402021,2.28192,0,0,8.524426,21.92699,0.4977073,0,0.4977073,31.38526,80.47488,0.1370416,2.510112,2.319782,0,24.82672
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.168391,53.45257,49.90701,2.583613,2.583613,0,-1,0,2.583613,45.22314,0,0,0,1.168391,2.719593,2.583613,0,0,8.026718,22.37493,0,1.551202,-1.551202,29.75015,76.2823,0.1370416,2.841974,0.9347126,0,23.54332
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,46.88868,46.88868,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,9.750276,20.82373,0,8.09959,-8.09959,21.21244,54.39075,0.1370416,8.464072,0,0,20.82373
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,43.99249,43.99249,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,18.74982,12.72414,0,2.105573,-2.105573,18.99297,48.69982,0.1370416,2.200324,0,0,12.72414
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,41.81162,41.81162,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,21.08935,10.61857,0,7.732315,-7.732315,10.84239,27.80095,0.1370416,8.080269,0,0,10.61857
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,39.82267,39.82267,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,29.68081,2.886252,0,0.3485147,-0.3485147,10.47503,26.85899,0.1370416,0.3641979,0,0,2.886252
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,37.83371,37.83371,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,30.06805,2.537737,0,0.5390392,-0.5390392,9.906828,25.40207,0.1370416,0.563296,0,0,2.537737
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,36.21115,36.21115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.66698,1.998698,0,0,0,9.906828,25.40207,0.1370416,0,0,0,1.998698
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,34.96369,34.96369,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,30.66698,1.998698,0,0.1069997,-0.1069997,9.794041,25.11287,0.1370416,0.1118147,0,0,1.998698
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,33.66389,33.66389,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,30.78587,1.891698,0,1.433768,-1.433768,8.282717,21.23769,0.1370416,1.498287,0,0,1.891698
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,32.51239,32.51239,0.5177475,0.435034,0,-1,0,0.435034,0,0,0.08271349,0.1344882,0,0.4579305,0.435034,0,0,32.37894,0.4579305,0,0.4579305,-0.4579305,7.800015,20,0.1370416,0.5695223,0,0,0.4579305
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,31.4743,31.4743,0.827203,0,0,-1,0,0,0,0,0.827203,0.9099233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370416,0.9099233,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,30.37514,30.37514,1.183352,0,0,-1,0,0,0,0,1.183352,1.301687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370416,1.301687,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,29.4679,29.4679,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1371165,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,28.68279,28.68279,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371667,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.571852,34.8298,27.89767,3.405915,3.405915,11.52421,0,3.251626,3.405915,75.51134,0,0,0,2.571852,0,0,8.118299,7.712385,16.16775,15.048,10.28424,0,10.28424,33.41848,85.68825,0.1372688,3.746506,2.057482,12,17.61985
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.775457,43.43971,29.86046,11.1562,11.1562,12,0,3.372,11.1562,42.8054,0,0,0,4.775457,0,0,0.8437962,0.8016064,5.883517,24.30381,5.577064,0,5.577064,38.70935,99.25455,0.1373461,12.27182,3.820366,12,29.07927
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.631204,58.38969,34.44901,4.610629,4.610629,0,-1,0,4.610629,165.5133,2.471457,0,0,7.631204,4.853294,4.610629,0,0,0.3064528,29.32317,0.3064528,0,0.3064528,39.00008,100,0.1373418,5.071692,6.104963,0,36.95438
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.357508,67.03669,39.18585,0.6675788,0.6675788,0,0,0,0.6675788,1251.913,7.654793,0,0,8.357508,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1373418,0.7343367,6.686006,0,37.95649
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.4862,72.32159,42.93695,1.821778,1.821778,0,0,0,1.821778,465.8198,6.56854,0,0,8.4862,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1373418,2.003955,6.78896,0,38.08518
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.95047,73.59728,45.80697,2.076263,2.076263,0,0,0,2.076263,382.9222,5.764931,0,0,7.95047,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1373418,2.283889,6.360376,0,37.54945
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.242507,78.39942,48.5287,2.213687,2.213687,0,0,0,2.213687,372.343,5.912311,0,0,8.242507,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1373418,2.435055,6.594006,0,37.84148
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.413823,72.27367,50.07275,0,0,0,-1,0,0,0,6.413823,0,0,6.413823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373418,0,5.131059,0,36.0128
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.850003,70.47601,50.49148,2.374816,2.374816,0,-1,0,2.374816,246.335,3.350196,0,0,5.850003,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1373418,2.612298,4.680003,0,35.44898
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.92907,63.72638,50.93637,0,0,0,-1,0,0,0,3.92907,0,0,3.92907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1373418,0,3.143256,0,33.52805
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.251189,53.5045,49.70637,1.108758,1.108758,0,-1,0,1.108758,112.846,0.08407587,0,0,1.251189,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1373418,1.219633,1.000951,0,30.85017
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,46.68804,46.68804,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1373418,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,43.81802,43.81802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1373418,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,41.63715,41.63715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1373418,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,39.62203,39.62203,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1373418,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,37.65924,37.65924,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1373418,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,36.0454,36.0454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1373418,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,34.78922,34.78922,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1373418,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,33.48943,33.48943,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1373418,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,32.33792,32.33792,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1373418,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,31.30855,31.30855,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1373418,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,30.1745,30.1745,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1373418,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,29.26726,29.26726,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1373418,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,28.48215,28.48215,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1373418,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.594604,31.92002,27.69704,5.66223,5.66223,0,0,0,5.66223,28.16212,0,0,0,1.594604,5.960243,5.66223,0,0,18.92237,12.56885,0,4.365638,-4.365638,16.44696,42.1716,0.1373418,6.228454,1.275683,0,14.16345
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.226662,35.69325,29.65982,4.214236,4.214236,0,0,0,4.214236,52.83668,0,0,0,2.226662,4.436038,4.214236,0,0,23.77308,8.203209,0,2.209376,-2.209376,14.11807,36.20011,0.1373418,4.63566,1.78133,0,10.42987
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.667164,44.73629,34.2222,3.188066,3.188066,0,-1,0,3.188066,115.0278,0,0,0,3.667164,3.35586,3.188066,0,0,26.22794,5.993834,0.3113044,0,0.3113044,14.4134,36.95736,0.1373373,3.506873,2.933731,0,9.660997
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.971914,61.23764,38.93287,5.433426,5.433426,0,0,0,5.433426,128.3152,0,0,0,6.971914,5.719396,5.433426,0,0,25.91663,6.274007,1.252518,0,1.252518,15.60164,40.00413,0.1373195,5.976769,5.577531,0,13.24592
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.645429,68.4257,42.69269,1.442898,1.442898,0,0,0,1.442898,529.8661,0,0,0,7.645429,1.51884,1.442898,0,0,24.66412,7.401274,6.126589,0,6.126589,21.41384,54.90716,0.1372325,1.587188,6.116343,0,15.0467
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.144791,69.89341,45.58888,0.3250461,0.3250461,0,0,0,0.3250461,2198.086,0,0,0,7.144791,0.3421537,0.3250461,0,0,18.53753,12.9152,6.802637,0,6.802637,27.86738,71.45469,0.137136,0.3575507,5.715833,0,20.05999
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.045434,77.16972,48.28444,3.935745,3.935745,0,0,0,3.935745,204.4196,0,0,0,8.045434,4.14289,3.935745,0,0,11.73489,19.03758,3.902544,0,3.902544,31.56966,80.94769,0.1370807,4.32932,6.436347,0,27.08301
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.944977,74.24799,49.85466,0.3528188,0.3528188,0,-1,0,0.3528188,1968.426,0,0,0,6.944977,0.3713882,0.3528188,0,0,7.832346,22.54987,6.573589,0,6.573589,37.80592,96.93805,0.1369877,0.3881007,5.555982,0,29.49484
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.101251,63.64216,50.29956,1.429482,1.429482,0,-1,0,1.429482,286.9048,1.337777,0,0,4.101251,1.504717,1.429482,0,0,1.258757,28.4661,1.258757,0,1.258757,39.00008,100,0.1369699,1.57243,3.281001,0,32.56735
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.10276,60.61987,50.73574,0,0,0,-1,0,0,0,3.10276,0,0,3.10276,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369699,0,2.482208,0,32.70174
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.376572,53.71655,49.5319,3.126568,3.126568,0,-1,0,3.126568,44.02822,0,0,0,1.376572,3.291125,3.126568,0,0,0,29.59898,0,1.914552,-1.914552,36.98196,94.82536,0.1369699,3.439225,1.101258,0,30.97555
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,46.51357,46.51357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.12728,27.68443,0,0,0,36.98196,94.82536,0.1369699,0,0,0,27.68443
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,43.64355,43.64355,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.12728,27.68443,0,8.493244,-8.493244,28.0293,71.86985,0.1369699,8.875441,0,0,27.68443
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,41.43651,41.43651,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.56422,19.19118,0,7.143179,-7.143179,20.49973,52.56329,0.1369699,7.464622,0,0,19.19118
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,39.44756,39.44756,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.50108,12.048,0,6.067752,-6.067752,14.10375,36.1634,0.1369699,6.340801,0,0,12.048
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,37.48478,37.48478,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.24303,5.980251,0,1.044672,-1.044672,13.00257,33.33986,0.1369699,1.091682,0,0,5.980251
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,35.87093,35.87093,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.40378,4.935579,0,0.3955182,-0.3955182,12.58566,32.27086,0.1369699,0.4133165,0,0,4.935579
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,34.59731,34.59731,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.84324,4.540061,0,1.627962,-1.627962,10.86964,27.87081,0.1369699,1.70122,0,0,4.540061
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.65209,2.912099,0,0,0,10.86964,27.87081,0.1369699,0,0,0,2.912099
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,32.16346,32.16346,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.65209,2.912099,0,1.023559,-1.023559,9.790711,25.10434,0.1369699,1.069619,0,0,2.912099
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,31.13408,31.13408,2.176981,1.794113,0,-1,0,1.794113,0,0,0.3828681,0.6005662,0,1.88854,1.794113,0,0,30.78938,1.88854,0,1.88854,-1.88854,7.800015,20,0.1369699,2.394679,0,0,1.88854
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,30.00876,30.00876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369699,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,29.10151,29.10151,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370345,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,28.3164,28.3164,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371249,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4861296,28.79487,27.53129,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4861296,0,0,8.8,8.36,16.16775,15.048,8.846129,0,8.846129,32.05418,82.19003,0.1371678,0,0.3889037,12,15.53413
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.492859,36.24553,29.4679,2.724219,2.724219,0,0,0,2.724219,91.50729,0,4.440892E-16,0,2.492859,2.867599,2.724219,0,0,7.321624,23.00952,0,0.3747401,-0.3747401,31.65916,81.17719,0.1371678,2.996641,1.994287,0,25.50237
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.975741,45.4554,34.00411,4.986338,4.986338,0,-1,0,4.986338,79.73268,0,0,0,3.975741,5.248776,4.986338,0,0,7.738002,22.63478,0,1.273036,-1.273036,30.31727,77.73643,0.1371678,5.484972,3.180593,0,26.61052
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.487066,48.96228,38.68862,0,0,0,0,0,0,0,0,0,0,3.487066,0,0,0,0,9.152486,21.36174,3.487066,0,3.487066,33.62539,86.21877,0.1371186,0,2.789653,0,24.84881
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.613964,56.76444,42.44843,0.7405453,0.7405453,0,0,0,0.7405453,623.0496,0,0,0,4.613964,0.7795213,0.7405453,0,0,5.665421,24.5001,3.834443,0,3.834443,37.26306,95.54612,0.1370645,0.8145998,3.691171,0,29.11406
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.935531,57.61776,45.3359,0,0,0,0,0,0,0,2.104554,0,0,3.935531,0,0,0,0,1.830977,27.9511,1.830977,0,1.830977,39.00008,100,0.1370387,0,3.148425,0,31.88663
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.864167,60.35342,48.06635,0,0,0,0,0,0,0,3.864167,0,0,3.864167,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370387,0,3.091334,0,33.46315
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.128707,56.21705,49.63658,6.401346,6.401346,0,-1,0,6.401346,33.25406,0,1.776357E-15,0,2.128707,6.738258,6.401346,0,0,0,29.59898,0,4.609551,-4.609551,34.14119,87.54132,0.1370387,7.04148,1.702966,0,31.72769
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.683044,61.91082,50.07275,2.414733,2.414733,0,-1,0,2.414733,152.5238,0,0,0,3.683044,2.541825,2.414733,0,0,5.121724,24.98943,1.14122,0,1.14122,35.22384,90.31736,0.1370226,2.656207,2.946435,0,28.67247
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.509476,58.41809,50.54382,2.51861,2.51861,0,-1,0,2.51861,99.63733,0,0,0,2.509476,2.651168,2.51861,0,0,3.980504,26.01653,0,0.1416927,-0.1416927,35.07448,89.93439,0.1370226,2.770471,2.007581,0,28.526
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7344244,51.5406,49.33998,4.42441,4.42441,0,-1,0,4.42441,16.59937,0,0,0,0.7344244,4.657274,4.42441,0,0,4.13794,25.87483,0,3.92285,-3.92285,30.93944,79.33173,0.1370226,4.866851,0.5875395,0,26.60926
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,46.32166,46.32166,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.496662,21.95198,0,1.43966,-1.43966,29.4219,75.44062,0.1370226,1.504445,0,0,21.95198
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,43.45163,43.45163,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,10.09628,20.51232,0,1.270615,-1.270615,28.08256,72.00641,0.1370226,1.327792,0,0,20.51232
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,41.27076,41.27076,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.50808,19.24171,0,2.467822,-2.467822,25.48124,65.33639,0.1370226,2.578874,0,0,19.24171
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,39.28181,39.28181,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,14.2501,16.77389,0,7.22227,-7.22227,17.8683,45.81607,0.1370226,7.547272,0,0,16.77389
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,37.29286,37.29286,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,22.27485,9.551615,0,1.282331,-1.282331,16.51661,42.35019,0.1370226,1.340036,0,0,9.551615
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,35.67029,35.67029,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.69966,8.269283,0,0.26188,-0.26188,16.24056,41.64238,0.1370226,0.2736647,0,0,8.269283
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,34.42284,34.42284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99064,8.007403,0,0,0,16.24056,41.64238,0.1370226,0,0,0,8.007403
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,33.12304,33.12304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99064,8.007403,0,0,0,16.24056,41.64238,0.1370226,0,0,0,8.007403
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,31.97154,31.97154,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.99064,8.007403,0,0.002020784,-0.002020784,16.23843,41.63692,0.1370226,0.002111719,0,0,8.007403
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,30.94217,30.94217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.99288,8.005383,0,0,0,16.23843,41.63692,0.1370226,0,0,0,8.005383
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,29.80812,29.80812,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.99288,8.005383,0,1.874987,-1.874987,14.26202,36.56921,0.1370226,1.959362,0,0,8.005383
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.90088,28.90088,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,26.0762,6.130395,0,0.6363378,-0.6363378,13.59126,34.84932,0.1370226,0.664973,0,0,6.130395
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.14193,28.14193,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.78325,5.494058,0,0.6019818,-0.6019818,12.95672,33.22228,0.1370226,0.629071,0,0,5.494058
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2787487,28.05201,27.33065,3.204229,3.204229,0,0,0,3.204229,8.699401,0,4.440892E-16,0,0.2787487,3.372872,3.204229,0,0,27.45211,4.892076,0,3.094124,-3.094124,9.695224,24.8595,0.1370226,3.524652,0.222999,0,5.170825
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.607985,33.56828,29.26726,5.259049,5.259049,12,0,3.372,5.259049,30.57558,0,0,0,1.607985,0,0,6.740951,6.403903,30.89003,1.797952,8.011889,0,8.011889,17.29597,44.34855,0.1371487,5.784954,1.286388,12,3.405937
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.9806336,36.45562,33.78602,3.921722,3.921722,0,-1,0,3.921722,25.00518,0,0,0,0.9806336,4.128129,3.921722,0,0,22.87814,9.008652,0,3.147495,-3.147495,13.97822,35.84151,0.1371487,4.313895,0.7845069,0,9.989285
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.378973,51.59648,38.47053,3.020981,3.020981,0,0,0,3.020981,144.952,0,0,0,4.378973,3.17998,3.020981,0,0,26.37536,5.861157,1.198993,0,1.198993,15.11568,38.75808,0.1371318,3.323079,3.503178,0,10.24013
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.195084,62.14955,42.20417,0,0,0,0,0,0,0,0,0,0,6.195084,0,0,0,0,25.17636,6.94025,6.195084,0,6.195084,20.99285,53.82772,0.1370445,0,4.956067,0,13.13533
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.490826,55.85666,45.09165,3.823992,3.823992,0,0,0,3.823992,91.28749,0,0,0,3.490826,4.025254,3.823992,0,0,18.98128,12.51583,0,0.5344282,-0.5344282,20.42952,52.38327,0.1370445,4.20639,2.792661,0,16.00665
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.83846,56.62058,47.82209,4.101458,4.101458,0,0,0,4.101458,69.20613,0,0,0,2.83846,4.317324,4.101458,0,0,19.57509,11.9814,0,1.478864,-1.478864,18.87066,48.38621,0.1370445,4.511603,2.270768,0,14.81986
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.376612,53.59105,49.40977,2.727415,2.727415,0,-1,0,2.727415,50.47313,0,4.440892E-16,0,1.376612,2.870963,2.727415,0,0,21.21827,10.50253,0,1.494351,-1.494351,17.29547,44.34728,0.1370445,3.000156,1.101289,0,11.87914
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.245562,56.82495,49.85466,4.714211,4.714211,0,-1,0,4.714211,47.63387,0,0,0,2.245562,4.962328,4.714211,0,0,22.87866,9.008183,0,2.716766,-2.716766,14.43175,37.00441,0.1370445,5.185633,1.796449,0,11.25374
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.060418,60.05452,50.34318,0,0,0,-1,0,0,0,0,0,0,3.060418,0,0,0,0,25.89729,6.291416,3.060418,0,3.060418,17.33512,44.44893,0.1370015,0,2.448335,0,9.351834
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.670374,54.23471,49.13934,1.4374,1.4374,0,-1,0,1.4374,116.208,0,0,0,1.670374,1.513053,1.4374,0,0,22.83687,9.045793,0.1573209,0,0.1573209,17.48437,44.83162,0.1369993,1.58114,1.336299,0,10.71617
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,46.12974,46.12974,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,22.67955,9.187381,0,3.690625,-3.690625,13.59411,34.85661,0.1369993,3.856703,0,0,9.187381
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,43.251,43.251,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,26.78025,5.496756,0,4.819443,-4.819443,8.513967,21.83064,0.1369993,5.036318,0,0,5.496756
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,41.07013,41.07013,5.665788,0.6434474,0,-1,0,0.6434474,0,0,5.022341,5.588919,0,0.6773131,0.6434474,0,0,32.13519,0.6773131,0,0.6773131,-0.6773131,7.800015,20,0.1369993,6.232367,0,0,0.6773131
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,39.08117,39.08117,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369993,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,37.11839,37.11839,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369993,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,35.50455,35.50455,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369993,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,34.24837,34.24837,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369993,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.9224,32.9224,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369993,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.79707,31.79707,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369993,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.74153,30.74153,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369993,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,29.63365,29.63365,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1369993,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,28.75258,28.75258,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1370517,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,27.96746,27.96746,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371454,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.953498,32.34281,27.15618,3.373031,3.373031,11.57972,0,3.265669,3.373031,57.91521,0,0,0,1.953498,0,0,8.206689,7.796354,16.16775,15.048,9.749852,0,9.749852,32.91152,84.38835,0.1372555,3.710335,1.562799,12,17.0015
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.499882,41.76235,29.10151,5.554274,5.554274,0,0,0,5.554274,81.01656,0,0,0,4.499882,5.846604,5.554274,0,0,6.417901,23.82287,0,1.346722,-1.346722,31.49195,80.74844,0.1372555,6.109702,3.599906,0,28.32275
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.617737,50.25003,33.55921,8.574899,8.36,0,-1,0,8.36,67.19781,0,0.2148989,1.072389,5.617737,8.8,8.36,0,0,7.914259,22.47614,0,3.182263,-3.182263,28.13755,72.14743,0.1372555,9.432388,4.49419,0,28.09388
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.425086,66.11932,38.22627,1.650388,1.650388,0,0,0,1.650388,510.4911,0,0,0,8.425086,1.737251,1.650388,0,0,11.45011,19.29388,6.687835,0,6.687835,34.48219,88.4157,0.1371616,1.815427,6.740069,0,27.71897
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.885297,72.83427,41.95119,0.8871831,0.8871831,0,0,0,0.8871831,1001.518,3.189149,0,0,8.885297,0.9338769,0.8871831,0,0,4.762271,25.31293,4.762271,0,4.762271,39.00008,100,0.1370948,0.9759014,7.108238,0,34.19823
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.739931,75.93516,44.84739,0,0,0,0,0,0,0,8.739931,0,0,8.739931,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370948,0,6.991945,0,38.33891
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.456789,78.19479,47.59528,3.072379,3.072379,0,0,0,3.072379,275.2521,5.222706,0,0,8.456789,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1370948,3.379617,6.765431,0,38.05577
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.034233,78.28144,49.19168,2.722182,2.722182,0,-1,0,2.722182,295.1395,5.168779,0,0,8.034233,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1370948,2.9944,6.427386,0,37.63321
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.789811,69.2691,49.66275,3.292291,3.292291,0,-1,0,3.292291,175.8596,2.324241,0,0,5.789811,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1370948,3.62152,4.631849,0,35.38879
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.904686,62.74906,50.12509,1.734305,1.734305,0,-1,0,1.734305,225.1441,2.079102,0,0,3.904686,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1370948,1.907735,3.123749,0,33.50366
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.728772,54.24755,48.97359,7.285958,7.285958,0,-1,0,7.285958,23.72744,0,0,0,1.728772,7.66943,7.285958,0,0,0,29.59898,0,5.940659,-5.940659,32.73808,83.94361,0.1370948,8.014554,1.383017,0,31.32775
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,45.95527,45.95527,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.600731,23.65832,0,7.26446,-7.26446,25.08066,64.30926,0.1370948,7.591361,0,0,23.65832
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.08525,43.08525,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.67235,16.39386,0,2.81826,-2.81826,22.10995,56.69208,0.1370948,2.945082,0,0,16.39386
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.89566,40.89566,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.80375,13.5756,0,6.798977,-6.798977,14.9432,38.31583,0.1370948,7.104931,0,0,13.5756
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.93287,38.93287,8.924638,6.437792,0,-1,0,6.437792,0,0,2.486846,3.37931,0,6.776623,6.437792,0,0,25.35817,6.776623,0,6.776623,-6.776623,7.800015,20,0.1370948,9.817101,0,0,6.776623
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.97009,36.97009,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370948,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,35.33008,35.33008,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370948,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.05645,34.05645,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370948,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.75665,32.75665,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370948,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.6226,31.6226,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370948,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,30.56706,30.56706,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370948,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,29.4679,29.4679,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370948,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.60428,28.60428,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1372,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.81917,27.81917,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1372889,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.943284,34.95598,27.0166,5.059618,5.059618,12,0,3.372,5.059618,58.17205,-8.881784E-16,0,0,2.943284,0,0,6.940382,6.593363,16.16775,15.048,9.536647,0,9.536647,32.70926,83.86972,0.1374133,5.56558,2.354627,12,17.99128
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.142623,43.59052,28.95322,2.516516,2.516516,0,0,0,2.516516,204.3549,0,0,0,5.142623,2.648964,2.516516,0,0,6.631107,23.63098,2.493659,0,2.493659,35.07495,89.93559,0.1373784,2.768168,4.114099,0,28.77361
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.423965,52.80358,33.39347,9.745234,8.36,0,-1,0,8.36,76.84169,0,1.385234,2.359757,6.423965,8.8,8.36,0,0,4.137447,25.87527,0,2.376034,-2.376034,32.57039,83.51366,0.1373784,10.71976,5.139173,0,32.29924
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.66055,62.78039,38.00818,6.195169,6.195169,0,0,0,6.195169,123.6536,0,0,0,7.66055,6.521231,6.195169,0,0,6.777486,23.49924,1.139319,0,1.139319,33.65125,86.28506,0.1373625,6.814686,6.12844,0,31.15979
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.856221,72.38778,41.70694,5.352144,5.352144,0,0,0,5.352144,165.4705,0,0,0,8.856221,5.633836,5.352144,0,0,5.638166,24.52463,3.222386,0,3.222386,36.70827,94.12357,0.1373173,5.887358,7.084977,0,33.38085
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.504523,70.21778,44.6293,2.945648,2.945648,0,0,0,2.945648,254.7664,1.98806,0,0,7.504523,3.100682,2.945648,0,0,2.415781,27.42478,2.415781,0,2.415781,39.00008,100,0.1372835,3.240213,6.003618,0,34.9293
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.557634,78.387,47.3772,0,0,0,0,0,0,0,8.557634,0,0,8.557634,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372835,0,6.846108,0,38.15661
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.393332,75.10913,48.97359,2.85234,2.85234,0,-1,0,2.85234,259.2024,4.390869,0,0,7.393332,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1372835,3.137574,5.914666,0,36.99231
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.774495,68.97508,49.46211,6.906079,6.906079,0,-1,0,6.906079,83.61467,0,0,0,5.774495,7.269557,6.906079,0,0,0,29.59898,0,1.495062,-1.495062,37.42414,95.95915,0.1372835,7.596687,4.619596,0,35.37347
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.358943,57.29627,49.95062,0,0,0,-1,0,0,0,0.697763,0,0,2.358943,0,0,0,0,1.661179,28.10392,1.661179,0,1.661179,39.00008,100,0.1372603,0,1.887154,0,30.46286
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.093054,52.08615,48.79913,2.818512,2.818512,0,-1,0,2.818512,38.78125,0,4.440892E-16,0,1.093054,2.966854,2.818512,0,0,0,29.59898,0,1.873801,-1.873801,37.02492,94.9355,0.1372603,3.100363,0.8744432,0,30.69203
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,45.7808,45.7808,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.082,27.72518,0,0.1134086,-0.1134086,36.90538,94.62898,0.1372603,0.118512,0,0,27.72518
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.93695,42.93695,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.20801,27.61177,0,4.01102,-4.01102,32.67739,83.78801,0.1372603,4.191515,0,0,27.61177
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,40.75608,40.75608,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.664699,23.60075,0,8.8,-8.8,23.40137,60.00341,0.1372603,10.38108,0,0,23.60075
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,38.7933,38.7933,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.44248,14.80075,0,1.494091,-1.494091,21.82647,55.96518,0.1372603,1.561325,0,0,14.80075
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,36.83051,36.83051,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.10258,13.30666,0,0.3717468,-0.3717468,21.43461,54.96043,0.1372603,0.3884754,0,0,13.30666
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,35.18178,35.18178,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.51563,12.93491,0,1.268775,-1.268775,20.0972,51.53119,0.1372603,1.32587,0,0,12.93491
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,33.90815,33.90815,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.92538,11.66614,0,0.6085665,-0.6085665,19.45572,49.88636,0.1372603,0.6359519,0,0,11.66614
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,32.60835,32.60835,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.60156,11.05757,0,0.6474663,-0.6474663,18.77323,48.13639,0.1372603,0.6766022,0,0,11.05757
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,31.45685,31.45685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32097,10.4101,0,0,0,18.77323,48.13639,0.1372603,0,0,0,10.4101
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,30.40131,30.40131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.32097,10.4101,0,0,0,18.77323,48.13639,0.1372603,0,0,0,10.4101
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,29.29343,29.29343,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.32097,10.4101,0,0.597331,-0.597331,18.14359,46.52192,0.1372603,0.6242109,0,0,10.4101
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,28.4647,28.4647,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.98467,9.812773,0,0.1801356,-0.1801356,17.95371,46.03505,0.1372603,0.1882417,0,0,9.812773
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,27.67087,27.67087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.18482,9.632637,0,0,0,17.95371,46.03505,0.1372603,0,0,0,9.632637
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.816184,34.4136,26.84213,0,0,0,0,0,0,0,0,0,0,2.816184,0,0,0,0,22.18482,9.632637,2.816184,0,2.816184,20.62537,52.88547,0.1372209,0,2.252947,0,12.44882
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.232215,43.67946,28.77875,1.582856,1.582856,0,0,0,1.582856,330.5553,0,0,0,5.232215,1.666165,1.582856,0,0,19.36864,12.1672,3.566051,0,3.566051,24.00843,61.55994,0.1371711,1.741142,4.185772,0,17.39942
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.283333,55.61697,33.19283,4.825603,4.825603,0,-1,0,4.825603,150.9311,0,0,0,7.283333,5.079582,4.825603,0,0,15.80259,15.37665,2.203751,0,2.203751,26.09909,66.92061,0.1371404,5.308163,5.826667,0,22.65998
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.800138,63.0213,37.7552,1.841822,1.841822,0,0,0,1.841822,423.5013,0,0,0,7.800138,1.93876,1.841822,0,0,13.59884,17.36003,5.861378,0,5.861378,31.65968,81.1785,0.1370586,2.026004,6.24011,0,25.16016
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.234627,69.33523,41.43651,0,0,0,0,0,0,0,0.4971676,0,0,8.234627,0,0,0,0,7.737459,22.63527,7.737459,0,7.737459,39.00008,100,0.1369508,0,6.587701,0,30.86989
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.984632,76.47287,44.38504,0.3468162,0.3468162,0,0,0,0.3468162,2590.603,8.619562,0,0,8.984632,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1369508,0.3814978,7.187706,0,38.58361
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.932445,75.19154,47.13294,3.116437,3.116437,0,0,0,3.116437,254.5357,4.651985,0,0,7.932445,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1369508,3.42808,6.345955,0,37.53142
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.940214,68.79344,48.74678,0,0,0,-1,0,0,0,5.940214,0,0,5.940214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369508,0,4.752171,0,35.53919
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.887365,69.16585,49.24402,3.824533,3.824533,0,-1,0,3.824533,153.9369,1.861541,0,0,5.887365,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1369508,4.206986,4.709892,0,35.48634
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.293294,63.7352,49.75871,4.953614,4.953614,0,-1,0,4.953614,86.66994,0,8.881784E-16,0,4.293294,5.21433,4.953614,0,0,0,29.59898,0,0.9210361,-0.9210361,38.02922,97.51063,0.1369508,5.448975,3.434635,0,33.89227
