Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.769498,53.99636,48.60721,1.820331,1.820331,0,-1,0,1.820331,97.20753,0,0,0,1.769498,1.916138,1.820331,0,0,1.023373,28.67794,0,0.1466391,-0.1466391,37.87465,97.11429,0.1369508,2.002364,1.415599,0,30.44744
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,45.60633,45.60633,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,1.186306,28.5313,0,5.055558,-5.055558,32.54562,83.45015,0.1369508,5.283059,0,0,28.5313
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,42.76248,42.76248,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.803593,23.47574,0,5.298996,-5.298996,26.95999,69.12804,0.1369508,5.537451,0,0,23.47574
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,40.60778,40.60778,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.69137,18.17675,0,0.6974382,-0.6974382,26.22483,67.24301,0.1369508,0.7288229,0,0,18.17675
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,38.645,38.645,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,13.4663,17.47931,0,2.31345,-2.31345,23.78624,60.99023,0.1369508,2.417555,0,0,17.47931
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,36.68222,36.68222,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,16.0368,15.16586,0,0.9116548,-0.9116548,22.82527,58.52621,0.1369508,0.9526792,0,0,15.16586
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,35.00731,35.00731,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,17.04975,14.25421,0,1.269508,-1.269508,21.48709,55.09499,0.1369508,1.326636,0,0,14.25421
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,33.73368,33.73368,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,18.46031,12.9847,0,0.8790128,-0.8790128,20.56053,52.7192,0.1369508,0.9185683,0,0,12.9847
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.43699,12.10569,0,0,0,20.56053,52.7192,0.1369508,0,0,0,12.10569
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,31.28238,31.28238,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,19.43699,12.10569,0,0.9308235,-0.9308235,19.57935,50.20337,0.1369508,0.9727105,0,0,12.10569
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.22684,30.22684,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.47124,11.17486,0,1.127411,-1.127411,18.39096,47.15621,0.1369508,1.178144,0,0,11.17486
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,29.11896,29.11896,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.72392,10.04745,0,1.29725,-1.29725,17.02354,43.65001,0.1369508,1.355626,0,0,10.04745
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,28.29023,28.29023,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,23.16531,8.750201,0,0.8909326,-0.8909326,16.08441,41.242,0.1369508,0.9310246,0,0,8.750201
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,27.50512,27.50512,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,24.15523,7.859269,0,0.6617414,-0.6617414,15.38688,39.45345,0.1369508,0.6915198,0,0,7.859269
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.627401,33.72841,26.69384,10.70615,10.70615,12,0,3.372,10.70615,24.54103,0,0,0,2.627401,0,0,1.293845,1.229153,24.8905,7.197527,3.856554,0,3.856554,19.04552,48.83458,0.1370054,11.77677,2.101921,12,9.824928
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.479766,41.14206,28.58683,6.723629,6.723629,12,0,3.372,6.723629,66.6272,0,0,0,4.479766,0,0,5.276371,5.012552,21.03395,10.66843,9.492318,0,9.492318,28.05073,71.9248,0.1371302,7.395992,3.583813,12,15.14819
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.335751,52.01917,32.97474,3.192285,3.192285,0,-1,0,3.192285,198.4707,0,0,0,6.335751,3.3603,3.192285,0,0,11.54163,19.21151,2.975451,0,2.975451,30.87349,79.16263,0.1370888,3.511514,5.068601,0,25.54726
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.635726,62.08319,37.51095,0,0,0,0,0,0,0,0,0,0,7.635726,0,0,0,0,8.566178,21.88942,7.635726,0,7.635726,38.11737,97.73666,0.1369827,0,6.108581,0,29.52514
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.124109,68.53098,41.16608,8.524985,8.524985,3,0,1.095,8.524985,95.29764,1.377883,0,0,8.124109,5.815774,5.524985,0,0,0.9304525,28.76157,0.9304525,0,0.9304525,39.00008,100,0.1369697,9.377483,6.499288,12,36.88568
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.794566,75.23218,44.11462,2.159437,2.159437,0,0,0,2.159437,407.262,6.521475,0,0,8.794566,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1369697,2.375381,7.035653,0,38.39354
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.568355,77.7985,46.88868,4.266231,4.266231,0,0,0,4.266231,200.8413,4.077585,0,0,8.568355,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1369697,4.692854,6.854683,0,38.16733
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.227389,73.80417,48.50253,4.68957,4.68957,0,-1,0,4.68957,154.1162,2.291,0,0,7.227389,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1369697,5.158527,5.781911,0,36.82637
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.028987,69.46204,49.01721,7.624926,7.624926,0,-1,0,7.624926,79.06947,0,0,0.02741812,6.028987,8.026237,7.624926,0,0,0,29.59898,0,1.99725,-1.99725,36.89479,94.60184,0.1369697,8.387418,4.82319,0,35.62796
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.746214,61.54223,49.5319,2.788364,2.788364,0,-1,0,2.788364,134.3517,0,0,0,3.746214,2.93512,2.788364,0,0,2.219167,27.60173,0.8110939,0,0.8110939,37.66426,96.57484,0.1369585,3.067201,2.996971,0,31.34794
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.255834,52.15875,48.3804,0,0,0,-1,0,0,0,0,0,0,1.255834,0,0,0,0,1.408073,28.33171,1.255834,0,1.255834,38.85565,99.62968,0.136941,0,1.004667,0,29.58755
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,45.41441,45.41441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1522384,29.46196,0,0,0,38.85565,99.62968,0.136941,0,0,0,29.46196
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,42.57056,42.57056,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0.1522384,29.46196,0,3.74232,-3.74232,34.9109,89.51495,0.136941,3.910724,0,0,29.46196
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,40.43331,40.43331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.310371,25.71964,0,0,0,34.9109,89.51495,0.136941,0,0,0,25.71964
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.310371,25.71964,0,0,0,34.9109,89.51495,0.136941,0,0,0,25.71964
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,36.48158,36.48158,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.310371,25.71964,0,0.9622833,-0.9622833,33.89656,86.91409,0.136941,1.005586,0,0,25.71964
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.81539,34.81539,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.379575,24.75736,0,1.275574,-1.275574,32.55199,83.46648,0.136941,1.332975,0,0,24.75736
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,33.54176,33.54176,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.79688,23.48179,0,2.059157,-2.059157,30.38145,77.90099,0.136941,2.151819,0,0,23.48179
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,32.24197,32.24197,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,9.084832,21.42263,0,0.7698277,-0.7698277,29.56998,75.82031,0.136941,0.8044699,0,0,21.42263
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,31.08175,31.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.940196,20.6528,0,0,0,29.56998,75.82031,0.136941,0,0,0,20.6528
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,30.03493,30.03493,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.940196,20.6528,0,0.4506603,-0.4506603,29.09494,74.60226,0.136941,0.47094,0,0,20.6528
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,28.95322,28.95322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44093,20.20214,0,0,0,29.09494,74.60226,0.136941,0,0,0,20.20214
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.11576,28.11576,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.44093,20.20214,0,1.066043,-1.066043,27.97123,71.72097,0.136941,1.114015,0,0,20.20214
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,27.33065,27.33065,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.62542,19.1361,0,0.8038692,-0.8038692,27.12388,69.54828,0.136941,0.8400433,0,0,19.1361
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.311288,32.64988,26.50192,6.278822,6.278822,0,0,0,6.278822,36.81086,0,0,0,2.311288,6.609286,6.278822,0,0,12.51861,18.33223,0,4.297998,-4.297998,22.59339,57.93166,0.136941,6.906704,1.84903,0,20.64352
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.177279,43.10283,28.41236,2.500142,2.500142,0,0,0,2.500142,207.0794,0,0,0,5.177279,2.631728,2.500142,0,0,17.29416,14.03423,2.54555,0,2.54555,25.00831,64.12376,0.1369057,2.750156,4.141823,0,19.21151
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.810722,49.99168,32.75665,1.908139,1.908139,0,-1,0,1.908139,304.523,0,0,0,5.810722,2.008567,1.908139,0,0,14.74861,16.32523,3.802155,0,3.802155,28.61536,73.37256,0.136853,2.098953,4.648578,0,22.13595
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.196339,60.11104,37.26669,1.807669,1.807669,0,0,0,1.807669,398.1006,0,0,0,7.196339,1.902809,1.807669,0,0,10.94646,19.74717,5.29353,0,5.29353,33.63724,86.24916,0.1367797,1.988435,5.757071,0,26.9435
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.379227,69.30405,40.92183,0.7246968,0.7246968,0,0,0,0.7246968,1156.239,1.96346,0,0,8.379227,0.7628387,0.7246968,0,0,5.652928,24.51134,5.652928,0,5.652928,39.00008,100,0.1367014,0.7971664,6.703382,0,32.89057
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.623573,74.13382,43.87036,0,0,0,0,0,0,0,8.623573,0,0,8.623573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1367014,0,6.898859,0,38.22255
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.71027,78.17342,46.66187,1.1789,1.1789,0,0,0,1.1789,738.8474,7.469323,0,0,8.71027,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1367014,1.29679,6.968216,0,38.30925
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.48312,74.646,48.28444,2.271329,2.271329,0,-1,0,2.271329,329.46,5.092247,0,0,7.48312,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1367014,2.498462,5.986496,0,37.0821
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.928967,68.81026,48.79913,9.696304,8.36,0,-1,0,8.36,70.92066,0,1.336304,2.305935,5.928967,8.8,8.36,0,0,0,29.59898,0,2.871033,-2.871033,35.97374,92.24018,0.1367014,10.66593,4.743174,0,35.52795
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.195482,62.89142,49.31381,5.663203,5.663203,0,-1,0,5.663203,74.08321,0,8.881784E-16,0,4.195482,5.961266,5.663203,0,0,3.190036,26.72795,0,1.765784,-1.765784,34.11244,87.46763,0.1367014,6.229523,3.356385,0,30.92343
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.882252,53.89083,48.16231,0,0,0,-1,0,0,0,0,0,0,1.882252,0,0,0,0,5.152019,24.96216,1.882252,0,1.882252,35.89811,92.04624,0.1366754,0,1.505802,0,26.84441
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,45.21378,45.21378,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,3.269767,26.65619,0,8.8,-8.8,26.62209,68.26163,0.1366754,11.9828,0,0,26.65619
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,42.39609,42.39609,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,13.04754,17.85619,0,4.041386,-4.041386,22.36209,57.33859,0.1366754,4.223248,0,0,17.85619
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,40.25884,40.25884,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,17.53797,13.8148,0,1.905178,-1.905178,20.35386,52.18929,0.1366754,1.990911,0,0,13.8148
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,38.27861,38.27861,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.65484,11.90962,0,8.8,-8.8,11.07785,28.40468,0.1366754,10.19455,0,0,11.90962
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,36.31583,36.31583,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,29.43262,3.109624,0,1.949465,-1.949465,9.02293,23.13567,0.1366754,2.037191,0,0,3.109624
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,34.64092,34.64092,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.59869,1.160159,0,0.4935032,-0.4935032,8.502732,21.80183,0.1366754,0.5157108,0,0,1.160159
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,33.36729,33.36729,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,32.14703,0.6666555,0,0.5822687,-0.5822687,7.888967,20.22808,0.1366754,0.6084708,0,0,0.6666555
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,32.0675,32.0675,2.512327,0.08016749,0,-1,0,0.08016749,0,0,2.43216,2.683393,0,0.08438683,0.08016749,0,0,32.79399,0.08438683,0,0.08438683,-0.08438683,7.800015,20,0.1366754,2.76356,0,0,0.08438683
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,30.916,30.916,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366754,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,29.86046,29.86046,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366754,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,28.75258,28.75258,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1366754,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,27.94129,27.94129,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1367683,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,27.15618,27.15618,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1368267,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.587153,33.26083,26.35362,5.656881,5.656881,12,0,3.372,5.656881,45.73462,0,0,0,2.587153,0,0,6.343119,6.025962,16.16775,15.048,8.613115,0,8.613115,31.83312,81.62322,0.1369574,6.222569,2.069722,12,17.63515
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.271971,43.178,28.21172,2.504121,2.504121,0,0,0,2.504121,210.5318,0,0,0,5.271971,2.635917,2.504121,0,0,7.554638,22.7998,2.636054,0,2.636054,34.3339,88.03546,0.136921,2.754533,4.217577,0,28.07178
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.456698,55.46417,32.52984,0,0,0,-1,0,0,0,2.538115,0,0,7.456698,0,0,0,0,4.918584,25.17225,4.918584,0,4.918584,39.00008,100,0.1368531,0,5.965359,0,32.62895
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.176015,63.58455,36.99626,2.811999,2.811999,0,0,0,2.811999,290.7546,5.216017,0,0,8.176015,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1368531,3.093199,6.540812,0,37.77499
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.279798,72.92799,40.6514,0,0,0,0,0,0,0,9.279798,0,0,9.279798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1368531,0,7.423838,0,38.87878
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.48002,77.79854,43.59993,2.470375,2.470375,0,0,0,2.470375,383.7483,6.879625,0,0,9.48002,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1368531,2.717412,7.584016,0,39.079
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.222489,75.5554,46.39145,3.354648,3.354648,0,0,0,3.354648,245.1073,4.69128,0,0,8.222489,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1368531,3.690113,6.577991,0,37.82147
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.966981,72.13041,48.04018,3.377337,3.377337,0,-1,0,3.377337,206.2862,3.41189,0,0,6.966981,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1368531,3.715071,5.573585,0,36.56596
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.021896,68.89159,48.55487,4.393914,4.393914,0,-1,0,4.393914,137.0508,1.396723,0,0,6.021896,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1368531,4.833306,4.817517,0,35.62087
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.426336,63.47951,49.09572,5.022458,5.022458,0,-1,0,5.022458,88.13087,0,8.881784E-16,0,4.426336,5.286798,5.022458,0,0,0,29.59898,0,0.860462,-0.860462,38.09307,97.67435,0.1368531,5.524704,3.541069,0,34.02531
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.275528,54.93565,47.96167,5.108103,5.108103,0,-1,0,5.108103,44.54741,0,0,0,2.275528,5.37695,5.108103,0,0,0.9560688,28.73852,0,3.101423,-3.101423,34.82389,89.29183,0.1368531,5.618913,1.820422,0,31.01404
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,44.99569,44.99569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.402094,25.63709,0,0,0,34.82389,89.29183,0.1368531,0,0,0,25.63709
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,42.20417,42.20417,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.402094,25.63709,0,4.069258,-4.069258,30.53451,78.29346,0.1368531,4.252375,0,0,25.63709
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,40.06693,40.06693,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.923491,21.56783,0,0.7642709,-0.7642709,29.7289,76.22779,0.1368531,0.7986631,0,0,21.56783
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,38.10414,38.10414,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.772682,20.80356,0,8.8,-8.8,20.45288,52.44319,0.1368531,13.68584,0,0,20.80356
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,36.14136,36.14136,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.55046,12.00356,0,0.07847781,-0.07847781,20.37016,52.23108,0.1368531,0.08200932,0,0,12.00356
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,34.49262,34.49262,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.63766,11.92509,0,0.6014495,-0.6014495,19.73618,50.60548,0.1368531,0.6285148,0,0,11.92509
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.30593,11.32364,0,0,0,19.73618,50.60548,0.1368531,0,0,0,11.32364
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,31.9192,31.9192,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.30593,11.32364,0,1.890222,-1.890222,17.74371,45.4966,0.1368531,1.975282,0,0,11.32364
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,30.7677,30.7677,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.40618,9.433415,0,1.848772,-1.848772,15.79493,40.49974,0.1368531,1.931967,0,0,9.433415
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,29.71216,29.71216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46037,7.584644,0,0,0,15.79493,40.49974,0.1368531,0,0,0,7.584644
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,28.63045,28.63045,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.46037,7.584644,0,0.7027375,-0.7027375,15.05418,38.60039,0.1368531,0.7343607,0,0,7.584644
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,27.80172,27.80172,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,25.24119,6.881906,0,0.09728391,-0.09728391,14.95164,38.33745,0.1368531,0.1016617,0,0,6.881906
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,27.0166,27.0166,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.34929,6.784622,0,1.487315,-1.487315,13.38387,34.31754,0.1368531,1.554244,0,0,6.784622
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.520216,32.89269,26.17915,2.213739,2.213739,0,0,0,2.213739,113.8443,0,0,0,2.520216,2.330251,2.213739,0,0,27.00186,5.297307,0.1899641,0,0.1899641,13.56408,34.77963,0.1368505,2.435112,2.016172,0,7.817523
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.871056,41.75008,28.04597,0,0,0,0,0,0,0,0,0,0,4.871056,0,0,0,0,26.81189,5.468275,4.871056,0,4.871056,18.18517,46.62856,0.1367833,0,3.896845,0,10.33933
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.482008,55.2983,32.31176,1.997156,1.997156,0,-1,0,1.997156,374.6332,0,0,0,7.482008,2.102269,1.997156,0,0,21.94084,9.852225,5.379739,0,5.379739,23.28884,59.71486,0.1367092,2.196871,5.985607,0,17.33423
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.736255,65.56079,36.752,6.769032,6.769032,0,0,0,6.769032,129.0621,0,0,0,8.736255,7.125297,6.769032,0,0,16.5611,14.69399,1.610958,0,1.610958,24.81713,63.63354,0.136687,7.445935,6.989004,0,23.43024
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.302999,72.67879,40.38097,2.686664,2.686664,0,0,0,2.686664,346.2659,0,0,0,9.302999,2.828067,2.686664,0,0,14.95014,16.14385,6.474932,0,6.474932,30.95979,79.38392,0.136598,2.95533,7.442399,0,25.44685
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.339761,76.75734,43.32951,4.107768,4.107768,0,0,0,4.107768,227.3683,0,0,0,9.339761,4.323966,4.107768,0,0,8.475207,21.97129,5.015795,0,5.015795,35.71819,91.58492,0.136529,4.518544,7.471809,0,31.31105
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.842754,78.10357,46.12974,1.848927,1.848927,0,0,0,1.848927,478.2642,3.437104,0,0,8.842754,1.946239,1.848927,0,0,3.459412,26.48551,3.459412,0,3.459412,39.00008,100,0.1364816,2.033819,7.074204,0,35.32826
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.139789,76.94389,47.76975,0,0,0,-1,0,0,0,8.139789,0,0,8.139789,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1364816,0,6.51183,0,37.73877
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.657407,71.16861,48.31061,4.249506,4.249506,0,-1,0,4.249506,156.6631,2.184243,0,0,6.657407,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1364816,4.674457,5.325926,0,36.25639
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.559643,63.69037,48.85146,2.781565,2.781565,0,-1,0,2.781565,163.9236,1.631679,0,0,4.559643,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1364816,3.059722,3.647714,0,34.15862
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.963988,53.71382,47.74358,4.660268,4.660268,0,-1,0,4.660268,42.14325,0,8.881784E-16,0,1.963988,4.905545,4.660268,0,0,0,29.59898,0,2.941557,-2.941557,35.89941,92.04957,0.1364816,5.126295,1.57119,0,31.56297
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,44.82122,44.82122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.268397,26.65742,0,0,0,35.89941,92.04957,0.1364816,0,0,0,26.65742
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,42.02971,42.02971,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.268397,26.65742,0,3.642432,-3.642432,32.05994,82.20482,0.1364816,3.806341,0,0,26.65742
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,39.91862,39.91862,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.315543,23.01499,0,1.93591,-1.93591,30.01932,76.97245,0.1364816,2.023026,0,0,23.01499
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,37.98201,37.98201,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.466554,21.07908,0,3.247311,-3.247311,26.59635,68.19563,0.1364816,3.39344,0,0,21.07908
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,36.01923,36.01923,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,13.07468,17.83177,0,1.659336,-1.659336,24.84726,63.71079,0.1364816,1.734006,0,0,17.83177
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,34.35305,34.35305,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.91838,16.17243,0,1.047175,-1.047175,23.74344,60.88049,0.1364816,1.094298,0,0,16.17243
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,33.0707,33.0707,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.08191,15.12526,0,0.6625904,-0.6625904,23.04501,59.08964,0.1364816,0.692407,0,0,15.12526
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,31.7709,31.7709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.81812,14.46267,0,0,0,23.04501,59.08964,0.1364816,0,0,0,14.46267
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,30.6194,30.6194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.81812,14.46267,0,0,0,23.04501,59.08964,0.1364816,0,0,0,14.46267
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,29.56386,29.56386,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.81812,14.46267,0,1.01698,-1.01698,21.97301,56.34095,0.1364816,1.062744,0,0,14.46267
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,28.4647,28.4647,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.9481,13.44569,0,0.5118473,-0.5118473,21.43348,54.95753,0.1364816,0.5348804,0,0,13.44569
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,27.65342,27.65342,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.51682,12.93384,0,1.277099,-1.277099,20.0873,51.50579,0.1364816,1.334569,0,0,12.93384
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,26.86831,26.86831,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.93582,11.65674,0,1.342576,-1.342576,18.6721,47.87709,0.1364816,1.402992,0,0,11.65674
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.963043,31.20735,26.03085,3.530342,3.530342,0,0,0,3.530342,55.6049,0,0,0,1.963043,3.716149,3.530342,0,0,21.42757,10.31417,0,1.753106,-1.753106,16.82416,43.1388,0.1364816,3.883376,1.570434,0,12.27721
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.380661,40.06665,27.87151,1.841609,1.841609,0,0,0,1.841609,237.8714,0,0,0,4.380661,1.938536,1.841609,0,0,23.37547,8.561059,2.442125,0,2.442125,19.14097,49.0793,0.136448,2.02577,3.504528,0,12.94172
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.990559,49.84508,32.09367,4.855851,4.855851,0,-1,0,4.855851,123.3678,0,0,0,5.990559,5.111422,4.855851,0,0,20.93334,10.75897,0.8791363,0,0.8791363,19.97499,51.21782,0.136436,5.341436,4.792447,0,16.74953
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.227788,55.69169,36.50775,2.045532,2.045532,0,0,0,2.045532,304.4581,0,0,0,6.227788,2.153192,2.045532,0,0,20.0542,11.55019,4.074596,0,4.074596,23.84049,61.12934,0.1363801,2.250085,4.98223,0,17.77798
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.033176,59.1345,40.11054,1.681441,1.681441,0,0,0,1.681441,358.8098,0,0,0,6.033176,1.769938,1.681441,0,0,15.97961,15.21733,4.263238,0,4.263238,27.88495,71.49973,0.1363217,1.849585,4.826541,0,21.25051
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.931992,66.01868,43.08525,0,0,0,0,0,0,0,0,0,0,6.931992,0,0,0,0,11.71637,19.05424,6.931992,0,6.931992,34.46122,88.36192,0.1362269,0,5.545593,0,25.98624
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.026788,69.78772,45.90293,3.784306,3.784306,0,0,0,3.784306,185.6823,0,0,0,7.026788,3.98348,3.784306,0,0,4.784379,25.29304,3.043308,0,3.043308,37.34835,95.76482,0.1361853,4.162737,5.621431,0,32.31982
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.268853,64.83765,47.55167,2.55873,2.55873,0,-1,0,2.55873,205.9167,0.8343816,0,0,5.268853,2.6934,2.55873,0,0,1.741071,28.03201,1.741071,0,1.741071,39.00008,100,0.1361615,2.814603,4.215082,0,33.30087
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.873046,60.43194,48.10997,7.720301,7.720301,0,-1,0,7.720301,50.16704,0,8.881784E-16,0.1323307,3.873046,8.126633,7.720301,0,0,0,29.59898,0,4.253586,-4.253586,34.5164,88.50343,0.1361615,8.492331,3.098437,0,33.47202
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.454297,56.23892,48.65083,5.862663,5.862663,0,-1,0,5.862663,41.86317,0,0,0,2.454297,6.171224,5.862663,0,0,4.726207,25.34539,0,3.716928,-3.716928,30.59842,78.45733,0.1361615,6.448929,1.963437,0,27.79969
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.765514,52.90731,47.56911,0,0,0,-1,0,0,0,0,0,0,1.765514,0,0,0,0,8.856126,21.62846,1.765514,0,1.765514,32.27333,82.75197,0.1361374,0,1.412411,0,23.39398
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,44.6293,44.6293,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,7.090612,23.21743,0,2.166793,-2.166793,29.98933,76.89557,0.1361374,2.264298,0,0,23.21743
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,41.85524,41.85524,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.498159,21.05063,0,1.812062,-1.812062,28.07925,71.99794,0.1361374,1.893604,0,0,21.05063
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,39.77032,39.77032,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.51156,19.23857,0,6.10235,-6.10235,21.64681,55.50453,0.1361374,6.376956,0,0,19.23857
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,37.83371,37.83371,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,18.29195,13.13622,0,1.926271,-1.926271,19.61634,50.29821,0.1361374,2.012953,0,0,13.13622
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,35.87093,35.87093,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.43225,11.20995,0,0.2693692,-0.2693692,19.3324,49.57016,0.1361374,0.2814908,0,0,11.20995
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,34.20475,34.20475,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.73155,10.94058,0,0.6578415,-0.6578415,18.63898,47.79215,0.1361374,0.6874444,0,0,10.94058
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,32.9224,32.9224,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.46249,10.28274,0,2.093175,-2.093175,16.43258,42.13472,0.1361374,2.187368,0,0,10.28274
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,31.59643,31.59643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.78824,8.189566,0,0,0,16.43258,42.13472,0.1361374,0,0,0,8.189566
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,30.44493,30.44493,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.78824,8.189566,0,1.936531,-1.936531,14.39129,36.90068,0.1361374,2.023675,0,0,8.189566
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,29.38939,29.38939,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.93994,6.253035,0,0.8890926,-0.8890926,13.45411,34.49764,0.1361374,0.9291018,0,0,6.253035
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,28.3164,28.3164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.92782,5.363942,0,0,0,13.45411,34.49764,0.1361374,0,0,0,5.363942
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,27.50512,27.50512,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.92782,5.363942,0,2.734114,-2.734114,10.5721,27.10789,0.1361374,2.857149,0,0,5.363942
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,26.72001,26.72001,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.96572,2.629828,8.36,0,8.36,18.50309,47.44373,0.1362597,2.850874,0,12,2.629828
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.382301,32.20232,25.88255,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.382301,0,0,8.8,8.36,21.60572,10.15383,10.7423,0,10.7423,28.69413,73.57455,0.1362764,0,1.905841,12,12.53613
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.020966,41.83,27.69704,6.744304,6.744304,12,0,3.372,6.744304,74.44749,8.881784E-16,0,0,5.020966,0,0,5.255696,4.992911,10.86342,19.8219,10.01388,0,10.01388,38.19413,97.93347,0.136393,7.418735,4.016772,12,24.84286
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.776041,52.29857,31.89303,1.773507,1.773507,0,-1,0,1.773507,382.0703,4.059648,0,0,6.776041,1.866849,1.773507,0,0,0.8495444,28.83439,0.8495444,0,0.8495444,39.00008,100,0.1363814,1.950857,5.420833,0,35.61043
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.480881,60.02286,36.28966,1.326236,1.326236,0,0,0,1.326236,564.0684,6.084842,0,0,7.480881,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1363814,1.45886,5.984704,0,37.07986
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.166492,71.39024,39.86628,2.779436,2.779436,0,0,0,2.779436,329.7968,6.24077,0,0,9.166492,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1363814,3.05738,7.333194,0,38.76547
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.970094,74.37773,42.84099,5.884183,5.884183,0,0,0,5.884183,152.4442,2.776217,0,0,8.970094,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1363814,6.472601,7.176075,0,38.56907
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.24129,70.41041,45.68484,0,0,0,0,0,0,0,7.24129,0,0,7.24129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363814,0,5.793032,0,36.84027
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.602339,69.79411,47.35103,6.179921,6.179921,0,-1,0,6.179921,106.8353,0.09715966,0,0,6.602339,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1363814,6.797913,5.281872,0,36.20132
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.59861,70.42547,47.89188,2.513111,2.513111,0,-1,0,2.513111,262.5674,3.95323,0,0,6.59861,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1363814,2.764422,5.278888,0,36.19759
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.599341,59.88445,48.47636,3.49394,3.49394,0,-1,0,3.49394,103.0167,0,0,0,3.599341,3.677832,3.49394,0,0,0,29.59898,0,0.07849023,-0.07849023,38.91734,99.78786,0.1363814,3.843334,2.879473,0,33.19832
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.268027,51.19421,47.40337,4.611095,4.611095,0,-1,0,4.611095,27.49948,0,0,0,1.268027,4.853785,4.611095,0,0,0.08721137,29.52049,0,3.585757,-3.585757,35.13762,90.09628,0.1363814,5.072205,1.014422,0,30.78852
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,44.481,44.481,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,4.071386,25.93473,0,5.35655,-5.35655,29.49132,75.61862,0.1363814,5.597595,0,0,25.93473
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,41.70694,41.70694,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,10.02311,20.57818,0,0.1797841,-0.1797841,29.30181,75.13271,0.1363814,0.1878744,0,0,20.57818
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,39.6482,39.6482,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.22287,20.3984,0,7.450834,-7.450834,21.44794,54.99462,0.1363814,7.786122,0,0,20.3984
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,37.68542,37.68542,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.50157,12.94756,0,5.269489,-5.269489,15.89341,40.75227,0.1363814,5.506616,0,0,12.94756
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,35.7488,35.7488,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.35656,7.678073,0,0.7032328,-0.7032328,15.15214,38.85157,0.1363814,0.7348783,0,0,7.678073
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,34.05645,34.05645,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,25.13793,6.97484,0,1.857023,-1.857023,13.19467,33.83242,0.1363814,1.940589,0,0,6.97484
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,32.80027,32.80027,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.20129,5.117817,0,1.617446,-1.617446,11.48973,29.46079,0.1363814,1.690231,0,0,5.117817
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,31.4743,31.4743,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.99845,3.500371,0,1.467565,-1.467565,9.942781,25.49426,0.1363814,1.533605,0,0,3.500371
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,30.3228,30.3228,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.62908,2.032806,0,0.730961,-0.730961,9.172281,23.51862,0.1363814,0.7638543,0,0,2.032806
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,29.26726,29.26726,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0.06590048,0,1.246558,1.18423,0,0,31.44126,1.301845,0,1.246558,-1.246558,7.858293,20.14943,0.1363814,1.302654,0,0,1.301845
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,28.19427,28.19427,1.178959,0.05252257,0,-1,0,0.05252257,0,0,1.126436,1.244332,0,0.05528691,0.05252257,0,0,32.82632,0.05528691,0,0.05528691,-0.05528691,7.800015,20,0.1363814,1.296855,0,0,0.05528691
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,27.38299,27.38299,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364468,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,26.59788,26.59788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1364957,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.58623,32.63928,25.76042,3.610298,3.610298,11.54417,0,3.256675,3.610298,71.6348,0,0,0,2.58623,0,0,7.933874,7.53718,16.16775,15.048,10.12341,0,10.12341,33.26591,85.29704,0.1365974,3.971328,2.068984,12,17.63423
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.457435,43.02669,27.54874,4.515352,4.515352,0,0,0,4.515352,120.864,0,0,0,5.457435,4.753002,4.515352,0,0,6.044343,24.15907,0.7044328,0,0.7044328,33.93419,87.01058,0.1365878,4.966887,4.365948,0,29.6165
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.031817,53.00203,31.72728,2.445272,2.445272,0,-1,0,2.445272,287.5679,0,0,0,7.031817,2.573971,2.445272,0,0,5.339911,24.79306,4.457847,0,4.457847,38.16328,97.85437,0.1365271,2.689799,5.625454,0,31.82488
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.839976,65.12358,36.06285,0.1488191,0.1488191,0,0,0,0.1488191,5940.083,7.801261,0,0,8.839976,0.1566516,0.1488191,0,0,0.8820633,28.80512,0.8820633,0,0.8820633,39.00008,100,0.1365151,0.163701,7.071981,0,37.6451
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.751911,69.25639,39.62203,4.093261,4.093261,0,0,0,4.093261,213.8127,4.443216,0,0,8.751911,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1365151,4.502586,7.001529,0,38.35089
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.696293,72.84206,42.61418,0,0,0,0,0,0,0,8.696293,0,0,8.696293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365151,0,6.957034,0,38.29527
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.710374,76.60646,45.46675,2.334289,2.334289,0,0,0,2.334289,373.149,6.253228,0,0,8.710374,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1365151,2.567718,6.968299,0,38.30935
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.542253,73.47186,47.13294,1.236925,1.236925,0,-1,0,1.236925,609.7582,6.240226,0,0,7.542253,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1365151,1.360618,6.033803,0,37.14123
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.190843,68.57735,47.71741,0,0,0,-1,0,0,0,6.190843,0,0,6.190843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365151,0,4.952675,0,35.78982
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.21872,61.83736,48.28444,7.604122,7.604122,0,-1,0,7.604122,55.47939,0,8.881784E-16,0.004533795,4.21872,8.004338,7.604122,0,0,0,29.59898,0,3.785619,-3.785619,35.00969,89.76824,0.1365151,8.364533,3.374976,0,33.8177
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.034237,53.39977,47.2289,3.406914,3.406914,0,-1,0,3.406914,59.70909,0,4.440892E-16,0,2.034237,3.586225,3.406914,0,0,4.206243,25.81336,0,1.551988,-1.551988,33.37374,85.57354,0.1365151,3.747605,1.62739,0,27.8476
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,44.33271,44.33271,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.930674,24.26137,0,1.569329,-1.569329,31.71953,81.33196,0.1365151,1.639949,0,0,24.26137
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,41.58481,41.58481,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.674373,22.69204,0,4.860938,-4.860938,26.59565,68.19384,0.1365151,5.07968,0,0,22.69204
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,39.52607,39.52607,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,13.07541,17.8311,0,4.990939,-4.990939,21.33474,54.70435,0.1365151,5.215531,0,0,17.8311
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,37.58946,37.58946,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.6209,12.84017,0,4.259345,-4.259345,16.845,43.19221,0.1365151,4.451015,0,0,12.84017
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,35.62667,35.62667,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.35351,8.580821,0,0.9825633,-0.9825633,15.80928,40.53654,0.1365151,1.026779,0,0,8.580821
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,33.96049,33.96049,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.44525,7.598258,0,2.444541,-2.444541,13.23251,33.92945,0.1365151,2.554545,0,0,7.598258
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,32.67814,32.67814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1614,5.153717,0,0,0,13.23251,33.92945,0.1365151,0,0,0,5.153717
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,31.37834,31.37834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1614,5.153717,0,0,0,13.23251,33.92945,0.1365151,0,0,0,5.153717
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,30.22684,30.22684,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,27.1614,5.153717,0,2.427238,-2.427238,10.67398,27.36911,0.1365151,2.536464,0,0,5.153717
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,29.1713,29.1713,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.85833,2.726478,0,1.413834,-1.413834,9.183664,23.54781,0.1365151,1.477456,0,0,2.726478
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,28.08959,28.08959,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.42926,1.312645,0,1.160622,-1.160622,7.960262,20.41089,0.1365151,1.21285,0,0,1.312645
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,27.26086,27.26086,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.71884,0.1520229,8.36,0,8.36,15.89125,40.74672,0.1366018,1.492991,0,12,0.1520229
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,26.50192,26.50192,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.35884,7.676023,8.36,0,8.36,23.82225,61.08256,0.1366605,0.3954627,0,12,7.676023
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.529375,32.38165,25.66446,1.765016,1.765016,10.56502,0,3.008949,1.765016,143.306,1.776357E-15,0,0,2.529375,0,0,8.8,8.36,15.99884,15.20002,10.88937,0,10.88937,34.15281,87.57114,0.136724,1.941518,2.0235,12,17.7294
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.132164,41.90562,27.45278,0.4657695,0.4657695,0,0,0,0.4657695,1101.868,0,0,0,5.132164,0.4902837,0.4657695,0,0,5.109465,25.00046,4.641881,0,4.641881,38.55649,98.86259,0.1366609,0.5123465,4.105731,0,30.13262
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.209936,53.45897,31.57898,5.046727,5.046727,0,-1,0,5.046727,142.8636,1.430007,0,0,7.209936,5.312345,5.046727,0,0,0.4675842,29.17815,0.4675842,0,0.4675842,39.00008,100,0.1366546,5.5514,5.767949,0,36.38809
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.605988,63.9243,35.87093,2.58098,2.58098,0,0,0,2.58098,333.4388,5.889166,0,0,8.605988,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1366546,2.839078,6.88479,0,38.20496
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.502929,72.30517,39.40394,3.265571,3.265571,0,0,0,3.265571,291.0036,6.065485,0,0,9.502929,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1366546,3.592128,7.602343,0,39.10191
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.295715,75.30473,42.39609,0.3936055,0.3936055,0,0,0,0.3936055,2361.684,8.881393,0,0,9.295715,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1366546,0.432966,7.436573,0,38.8947
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.930932,77.34766,45.23994,1.3603,1.3603,0,0,0,1.3603,656.5414,7.499037,0,0,8.930932,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1366546,1.49633,7.144745,0,38.52991
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.232808,76.29585,46.9323,2.057338,2.057338,0,-1,0,2.057338,400.168,6.067189,0,0,8.232808,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1366546,2.263072,6.586246,0,37.83179
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.208557,68.39086,47.49932,6.927161,6.927161,0,-1,0,6.927161,89.62628,0,0,0,6.208557,7.291748,6.927161,0,0,0,29.59898,0,1.083191,-1.083191,37.8583,97.07236,0.1366546,7.619877,4.966846,0,35.80753
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.225843,61.65075,48.09252,2.444821,2.444821,0,-1,0,2.444821,172.8488,0.4488015,0,0,4.225843,2.573496,2.444821,0,0,1.203546,28.51579,1.203546,0,1.203546,39.00008,100,0.1366382,2.689303,3.380675,0,32.74163
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.037736,53.22889,47.05443,2.454441,2.454441,0,-1,0,2.454441,83.02238,0,0,0,2.037736,2.583622,2.454441,0,0,0,29.59898,0,0.5458866,-0.5458866,38.42466,98.52458,0.1366382,2.699885,1.630189,0,31.63671
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,44.16696,44.16696,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.6065407,29.05309,0,0.4259941,-0.4259941,37.97562,97.37321,0.1366382,0.4451638,0,0,29.05309
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,41.43651,41.43651,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,1.079867,28.6271,0,3.503427,-3.503427,34.28269,87.90415,0.1366382,3.661082,0,0,28.6271
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,39.37777,39.37777,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.972565,25.12367,0,4.382443,-4.382443,29.66319,76.0593,0.1366382,4.579654,0,0,25.12367
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,37.44116,37.44116,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.841947,20.74123,0,0.430731,-0.430731,29.20916,74.89513,0.1366382,0.4501139,0,0,20.74123
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,35.50455,35.50455,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.32054,20.3105,0,2.152223,-2.152223,26.94052,69.07811,0.1366382,2.249073,0,0,20.3105
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.81219,33.81219,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.71189,18.15827,0,1.596616,-1.596616,25.25754,64.76278,0.1366382,1.668463,0,0,18.15827
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,32.55601,32.55601,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.48591,16.56166,0,2.200736,-2.200736,22.93776,58.81464,0.1366382,2.299769,0,0,16.56166
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,31.28238,31.28238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.93117,14.36092,0,0,0,22.93776,58.81464,0.1366382,0,0,0,14.36092
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,30.15705,30.15705,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.93117,14.36092,0,1.56304,-1.56304,21.29017,54.59006,0.1366382,1.633377,0,0,14.36092
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,29.10151,29.10151,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.66788,12.79788,0,0.1534563,-0.1534563,21.12841,54.1753,0.1366382,0.1603618,0,0,12.79788
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,28.0198,28.0198,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.83839,12.64443,0,0.2047428,-0.2047428,20.91259,53.62193,0.1366382,0.2139562,0,0,12.64443
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,27.18235,27.18235,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,19.06588,12.43968,0,0.508321,-0.508321,20.37677,52.24804,0.1366382,0.5311955,0,0,12.43968
