Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.649986,50.62535,45.71101,0,0,0,-1,0,0,0,0,0,0,1.649986,0,0,0,0,3.647244,26.31646,1.649986,0,1.649986,37.10531,95.14164,0.1362181,0,1.319989,0,27.96644
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,42.98057,42.98057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.997258,27.80145,0,0,0,37.10531,95.14164,0.1362181,0,0,0,27.80145
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,40.36352,40.36352,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.997258,27.80145,0,4.022127,-4.022127,32.86562,84.27065,0.1362181,4.203122,0,0,27.80145
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,38.37457,38.37457,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.466288,23.77932,0,8.8,-8.8,23.58961,60.48605,0.1362181,9.792187,0,0,23.77932
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,36.43796,36.43796,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.24407,14.97932,0,0.8264845,-0.8264845,22.71841,58.25222,0.1362181,0.8636763,0,0,14.97932
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,34.47517,34.47517,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,17.16238,14.15283,0,1.164897,-1.164897,21.4905,55.10374,0.1362181,1.217317,0,0,14.15283
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,32.7741,32.7741,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.45671,12.98794,0,1.995142,-1.995142,19.38744,49.71128,0.1362181,2.084923,0,0,12.98794
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,31.50047,31.50047,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.67354,10.9928,0,1.823233,-1.823233,17.46558,44.78346,0.1362181,1.905278,0,0,10.9928
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,30.20067,30.20067,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.69935,9.169563,0,0.9100249,-0.9100249,16.50633,42.32385,0.1362181,0.9509761,0,0,9.169563
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,29.07534,29.07534,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.71049,8.259539,0,0.8028429,-0.8028429,15.66006,40.15393,0.1362181,0.8389708,0,0,8.259539
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,28.07214,28.07214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.60254,7.456696,0,0,0,15.66006,40.15393,0.1362181,0,0,0,7.456696
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,27.03405,27.03405,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.60254,7.456696,0,0.2356106,-0.2356106,15.41171,39.51712,0.1362181,0.246213,0,0,7.456696
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,26.15298,26.15298,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.86432,7.221085,0,0.2815927,-0.2815927,15.11488,38.75603,0.1362181,0.2942643,0,0,7.221085
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,25.36787,25.36787,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,25.17721,6.939493,0,1.108053,-1.108053,13.94689,35.76119,0.1362181,1.157916,0,0,6.939493
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.211225,30.33987,24.53914,2.151329,2.151329,0,0,0,2.151329,102.7841,4.440892E-16,0,0,2.211225,2.264557,2.151329,0,0,26.40838,5.831439,0,0.05333215,-0.05333215,13.89068,35.61705,0.1362181,2.366462,1.76898,0,8.042664
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.24444,40.82186,26.15298,7.232284,7.232284,11.46457,0,3.236536,7.232284,72.5143,0,0,0,5.24444,0,0,4.232284,4.02067,26.46763,5.778107,9.26511,0,9.26511,22.68033,58.15458,0.1363262,7.955513,4.195552,12,11.02255
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.147252,51.43616,30.03493,6.942064,6.942064,0,-1,0,6.942064,102.9557,0,0,0,7.147252,7.307436,6.942064,0,0,17.20252,14.11671,0,0.160184,-0.160184,22.51148,57.72163,0.1363262,7.636271,5.717802,0,21.26396
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.850698,62.65156,34.05645,1.487123,1.487123,0,0,0,1.487123,595.1557,0,0,0,8.850698,1.565393,1.487123,0,0,17.38051,13.95652,7.285305,0,7.285305,29.42293,75.44326,0.1362301,1.635835,7.080558,0,22.80722
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.540801,69.82863,37.38882,6.002073,6.002073,0,0,0,6.002073,158.9584,0,0,0,9.540801,6.317972,6.002073,0,0,10.0952,20.5133,3.222829,0,3.222829,32.48037,83.28284,0.1361877,6.60228,7.632641,0,30.0541
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.280193,72.60928,40.40714,3.231444,3.231444,0,0,0,3.231444,287.1841,0,0,0,9.280193,3.40152,3.231444,0,0,6.872372,23.41384,5.878673,0,5.878673,38.05737,97.58281,0.1361104,3.554589,7.424154,0,32.69403
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.553617,73.12331,43.32951,0.4325253,0.4325253,0,0,0,0.4325253,1977.599,7.104628,0,0,8.553617,0.4552898,0.4325253,0,0,0.9936994,28.70465,0.9936994,0,0.9936994,39.00008,100,0.1360973,0.4757779,6.842894,0,37.25827
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.762652,71.8847,45.09165,0,0,0,-1,0,0,0,7.762652,0,0,7.762652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360973,0,6.210122,0,37.36163
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.824121,68.84519,45.80697,0,0,0,-1,0,0,0,6.824121,0,0,6.824121,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360973,0,5.459297,0,36.4231
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.523235,60.93692,46.49612,0,0,0,-1,0,0,0,4.523235,0,0,4.523235,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360973,0,3.618588,0,34.12221
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.006492,51.60362,45.58888,2.138562,2.138562,0,-1,0,2.138562,93.82435,0,0,0,2.006492,2.251118,2.138562,0,0,0,29.59898,0,0.244626,-0.244626,38.74222,99.33883,0.1360973,2.352418,1.605193,0,31.60547
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,42.85844,42.85844,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.2718067,29.35435,0,1.437531,-1.437531,37.22693,95.45348,0.1360973,1.50222,0,0,29.35435
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,40.24139,40.24139,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.869063,27.91682,0,6.998563,-6.998563,29.84979,76.53778,0.1360973,7.313498,0,0,27.91682
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,38.25244,38.25244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.645245,20.91826,0,0,0,29.84979,76.53778,0.1360973,0,0,0,20.91826
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,36.33328,36.33328,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.645245,20.91826,0,2.034503,-2.034503,27.70524,71.03893,0.1360973,2.126056,0,0,20.91826
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,34.37049,34.37049,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.9058,18.88375,0,0.3172343,-0.3172343,27.37085,70.18152,0.1360973,0.3315098,0,0,18.88375
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,32.70431,32.70431,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.25829,18.56652,0,0.1261768,-0.1261768,27.23784,69.84048,0.1360973,0.1318547,0,0,18.56652
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,31.40451,31.40451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.39848,18.44034,0,0,0,27.23784,69.84048,0.1360973,0,0,0,18.44034
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,30.07854,30.07854,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.39848,18.44034,0,0.5822043,-0.5822043,26.62415,68.26691,0.1360973,0.6084035,0,0,18.44034
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,28.97939,28.97939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.04538,17.85814,0,0,0,26.62415,68.26691,0.1360973,0,0,0,17.85814
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,27.96746,27.96746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.04538,17.85814,0,0,0,26.62415,68.26691,0.1360973,0,0,0,17.85814
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,26.93809,26.93809,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,13.04538,17.85814,0,0.9613199,-0.9613199,25.61083,65.66866,0.1360973,1.004579,0,0,17.85814
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,26.05702,26.05702,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.11351,16.89682,0,1.101398,-1.101398,24.44985,62.6918,0.1360973,1.150961,0,0,16.89682
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,25.27191,25.27191,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.33729,15.79542,0,1.115469,-1.115469,23.27404,59.67691,0.1360973,1.165665,0,0,15.79542
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.696477,31.56008,24.43446,1.945782,1.945782,0,0,0,1.945782,138.5806,0,0,0,2.696477,2.048192,1.945782,0,0,16.5767,14.67995,0.6482854,0,0.6482854,23.88906,61.25388,0.1360888,2.140361,2.157182,0,17.37643
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.111248,40.2787,26.03085,0,0,0,0,0,0,0,0,0,0,5.111248,0,0,0,0,15.92841,15.26341,5.111248,0,5.111248,28.73802,73.68707,0.1360217,0,4.088999,0,20.37466
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.551611,49.24172,29.90408,0.4256184,0.4256184,0,-1,0,0.4256184,1539.316,0,0,0,6.551611,0.4480193,0.4256184,0,0,10.81716,19.86353,6.103592,0,6.103592,34.52839,88.53416,0.1359416,0.4681802,5.241289,0,26.41514
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.159458,55.97845,33.88198,2.524776,2.524776,0,0,0,2.524776,283.5681,0,0,0,7.159458,2.657658,2.524776,0,0,4.71357,25.35677,4.5018,0,4.5018,38.79918,99.48486,0.1358826,2.777253,5.727566,0,32.51622
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.467523,57.37317,37.22307,2.44726,2.44726,0,0,0,2.44726,264.2761,3.679689,0,0,6.467523,2.576063,2.44726,0,0,0.2117707,29.40838,0.2117707,0,0.2117707,39.00008,100,0.1358798,2.691986,5.174018,0,35.87591
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.465096,57.25467,40.24139,0,0,0,0,0,0,0,5.465096,0,0,5.465096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358798,0,4.372077,0,35.06408
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.553958,64.62492,43.15504,4.244059,4.244059,0,0,0,4.244059,154.4267,2.086528,0,0,6.553958,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1358798,4.668465,5.243166,0,36.15294
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.179676,73.4959,44.9259,0.4030639,0.4030639,0,-1,0,0.4030639,2029.375,7.755399,0,0,8.179676,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1358798,0.4433703,6.543741,0,37.77866
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.237438,66.31107,45.6325,3.057272,3.057272,0,-1,0,3.057272,204.0197,3.019257,0,0,6.237438,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1358798,3.362999,4.98995,0,35.83641
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.731706,61.51475,46.34783,5.742341,5.742341,0,-1,0,5.742341,82.4003,0,0,0,4.731706,6.044569,5.742341,0,0,0,29.59898,0,1.312863,-1.312863,37.6162,96.4516,0.1358798,6.316575,3.785365,0,34.33068
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.205367,52.07194,45.44059,0,0,0,-1,0,0,0,0.7466303,0,0,2.205367,0,0,0,0,1.458737,28.28612,1.458737,0,1.458737,39.00008,100,0.1358607,0,1.764294,0,30.49148
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,42.73631,42.73631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1358607,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,40.13671,40.13671,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1358607,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,38.14776,38.14776,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1358607,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,36.23732,36.23732,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1358607,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,34.27454,34.27454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1358607,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,32.58218,32.58218,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1358607,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,31.28238,31.28238,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1358607,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,29.95642,29.95642,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1358607,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,28.84854,28.84854,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1358607,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,27.84534,27.84534,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1358607,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,26.84213,26.84213,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1358607,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,25.96106,25.96106,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1359338,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,25.17595,25.17595,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1360153,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.10164,29.82615,24.32977,1.955873,1.955873,10.75587,0,3.057236,1.955873,107.4528,0,0,0,2.10164,0,0,8.8,8.36,16.16775,15.048,10.46164,0,10.46164,33.58678,86.11978,0.1360881,2.15146,1.681311,12,17.14964
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.640011,38.71792,25.90872,2.384026,2.384026,0,0,0,2.384026,194.6292,0,0,0,4.640011,2.509501,2.384026,0,0,5.706114,24.46348,2.130511,0,2.130511,35.60796,91.30228,0.1360603,2.622428,3.712009,0,29.10349
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.866104,46.77855,29.73833,0.2561471,0.2561471,0,-1,0,0.2561471,2290.131,2.020872,0,0,5.866104,0.2696286,0.2561471,0,0,3.575603,26.38094,3.575603,0,3.575603,39.00008,100,0.1360135,0.2817618,4.692883,0,32.24704
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.981252,58.82009,33.70751,2.377881,2.377881,0,0,0,2.377881,335.6456,5.47822,0,0,7.981252,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1360135,2.615669,6.385001,0,37.58023
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.520288,65.00967,37.02243,7.83509,7.83509,3,0,1.095,7.83509,108.7453,3.43072,0,0,8.520288,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1360135,8.618599,6.816231,12,38.11927
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.240246,71.98298,40.06693,1.079465,1.079465,0,0,0,1.079465,856.0022,8.103967,0,0,9.240246,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1360135,1.187412,7.392197,0,38.83922
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.180485,71.04203,42.98057,4.920827,4.920827,0,0,0,4.920827,166.2421,3.000667,0,0,8.180485,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1360135,5.41291,6.544388,0,37.77946
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.215272,73.46546,44.7776,5.264787,5.264787,0,-1,0,5.264787,156.0419,2.673391,0,0,8.215272,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1360135,5.791266,6.572217,0,37.81425
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.908322,68.83035,45.51037,8.097996,8.097996,0,-1,0,8.097996,85.30904,0,0,0.5477951,6.908322,8.524206,8.097996,0,0,0,29.59898,0,1.615884,-1.615884,37.29679,95.63259,0.1360135,8.907795,5.526658,0,36.5073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.795681,61.63688,46.25187,0,0,0,-1,0,0,0,3.000254,0,0,4.795681,0,0,0,0,1.795427,27.98309,1.795427,0,1.795427,39.00008,100,0.13599,0,3.836545,0,32.77877
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.544607,53.03636,45.3359,0,0,0,-1,0,0,0,2.544607,0,0,2.544607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.13599,0,2.035686,0,32.14359
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,42.64035,42.64035,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.13599,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,40.04075,40.04075,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.13599,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,38.07797,38.07797,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.13599,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,36.14136,36.14136,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.13599,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,34.17858,34.17858,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.13599,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,32.48623,32.48623,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.13599,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,31.18643,31.18643,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.13599,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,29.88663,29.88663,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.13599,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,28.77875,28.77875,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.13599,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,27.77555,27.77555,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.13599,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,26.76362,26.76362,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.13599,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,25.88255,25.88255,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.13599,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,25.08872,25.08872,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.13599,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.143187,29.84831,24.24254,4.308153,4.308153,0,0,0,4.308153,49.74723,0,0,0,2.143187,4.534897,4.308153,0,0,20.70542,10.9641,0,2.391711,-2.391711,16.83611,43.16942,0.13599,4.738968,1.714549,0,13.10729
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.380417,40.86615,25.81277,4.341107,4.341107,0,0,0,4.341107,123.9411,0,0,0,5.380417,4.569587,4.341107,0,0,23.36288,8.57239,0.8108305,0,0.8108305,17.60533,45.14178,0.1359794,4.775218,4.304334,0,13.95281
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.591835,52.53111,29.63365,3.167151,3.167151,0,-1,0,3.167151,239.7055,0,0,0,7.591835,3.333843,3.167151,0,0,22.55205,9.302137,4.257991,0,4.257991,21.64481,55.49941,0.1359238,3.483866,6.073468,0,16.89397
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.372248,60.1421,33.55921,2.539479,2.539479,0,0,0,2.539479,329.6837,0,0,0,8.372248,2.673136,2.539479,0,0,18.29405,13.13433,5.699112,0,5.699112,27.05147,69.36259,0.1358495,2.793427,6.697798,0,21.50658
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.487463,64.69086,36.87413,0.2465298,0.2465298,0,0,0,0.2465298,3442.774,0,0,0,8.487463,0.2595051,0.2465298,0,0,12.59494,18.26353,8.227959,0,8.227959,34.85719,89.37724,0.1357423,0.2711828,6.789971,0,26.75099
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.041279,70.90091,39.91862,4.957782,4.957782,0,0,0,4.957782,182.3654,0,0,0,9.041279,5.218718,4.957782,0,0,4.366983,25.66869,3.822561,0,3.822561,38.48359,98.67568,0.1356925,5.45356,7.233023,0,34.70997
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.712289,73.22857,42.85844,7.493858,7.493858,0,0,0,7.493858,116.2591,0.2795946,0,0,8.712289,7.888272,7.493858,0,0,0.5444228,29.109,0.5444228,0,0.5444228,39.00008,100,0.1356854,8.243244,6.969831,0,37.82129
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.754261,71.30633,44.65547,4.915833,4.915833,0,-1,0,4.915833,157.7405,2.579699,0,0,7.754261,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1356854,5.407417,6.203408,0,37.35324
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.032803,69.19023,45.38824,6.259205,6.259205,0,-1,0,6.259205,112.3594,0.4441661,0,0,7.032803,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1356854,6.885125,5.626242,0,36.63178
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.871284,61.77196,46.12974,0,0,0,-1,0,0,0,4.871284,0,0,4.871284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356854,0,3.897027,0,34.47026
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.352855,52.32671,45.23994,1.424207,1.424207,0,-1,0,1.424207,165.2046,0.8536898,0,0,2.352855,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1356854,1.566628,1.882284,0,31.95183
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,42.57056,42.57056,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1356854,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,39.98841,39.98841,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1356854,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,38.02563,38.02563,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1356854,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,36.08902,36.08902,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1356854,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,34.12624,34.12624,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1356854,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,32.43388,32.43388,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1356854,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,31.13408,31.13408,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1356854,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,29.80812,29.80812,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1356854,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,28.70896,28.70896,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1356854,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,27.72321,27.72321,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1356854,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,26.69384,26.69384,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1356854,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,25.83893,25.83893,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1356854,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,25.01021,25.01021,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1356854,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.644173,31.12446,24.1553,4.014988,4.014988,0,0,0,4.014988,65.85756,0,0,0,2.644173,4.226304,4.014988,0,0,28.22194,4.199231,0,1.58213,-1.58213,10.55868,27.07349,0.1356854,4.416487,2.115339,0,6.843404
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.957454,39.45656,25.70808,7.331156,7.331156,11.66231,0,3.286565,7.331156,67.62173,0,0,0,4.957454,0,0,4.331156,4.114598,29.97986,2.6171,9.072052,0,9.072052,19.16519,49.1414,0.1358008,8.064271,3.965963,12,7.574554
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.323551,44.77876,29.51152,6.886017,6.886017,0,-1,0,6.886017,77.30958,8.881784E-16,0,0,5.323551,7.248439,6.886017,0,0,20.90781,10.78195,0,1.924888,-1.924888,17.13618,43.93882,0.1358008,7.574619,4.258841,0,16.1055
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.536326,53.24461,33.43708,5.782588,5.782588,0,0,0,5.782588,113.0346,0,0,0,6.536326,6.086934,5.782588,0,0,23.04658,8.857059,0.4493923,0,0.4493923,17.56251,45.03198,0.1357949,6.360846,5.229061,0,15.39338
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.214161,55.92392,36.752,7.464183,7.464183,0,0,0,7.464183,83.25307,0,0,0,6.214161,7.857034,7.464183,0,0,22.59719,9.261512,0,1.642874,-1.642874,15.83077,40.59163,0.1357949,8.210601,4.971329,0,15.47567
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.464889,64.1727,39.7965,2.10628,2.10628,0,0,0,2.10628,354.411,0,0,0,7.464889,2.217137,2.10628,0,0,24.4226,7.618638,5.247752,0,5.247752,20.80922,53.35687,0.1357267,2.316908,5.971911,0,15.08353
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.124247,62.5021,42.73631,3.823002,3.823002,0,0,0,3.823002,160.1947,0,0,0,6.124247,4.024213,3.823002,0,0,19.17485,12.34161,2.100034,0,2.100034,22.80149,58.46523,0.1356994,4.205303,4.899398,0,18.46586
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.433427,65.80209,44.55079,4.582568,4.582568,0,-1,0,4.582568,140.3891,0,0,0,6.433427,4.823756,4.582568,0,0,17.07481,14.23165,1.609671,0,1.609671,24.32856,62.38079,0.1356785,5.040825,5.146741,0,20.66507
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.66137,67.57683,45.29229,3.281255,3.281255,0,-1,0,3.281255,203.0129,0,0,0,6.66137,3.453953,3.281255,0,0,15.46514,15.68035,3.207417,0,3.207417,27.37138,70.18288,0.1356369,3.60938,5.329096,0,22.34172
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.706989,61.09512,46.05123,6.570435,6.570435,0,-1,0,6.570435,71.63892,0,0,0,4.706989,6.916248,6.570435,0,0,12.25773,18.56702,0,2.209258,-2.209258,25.04262,64.21171,0.1356369,7.227479,3.765591,0,23.27401
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.122146,51.52843,45.17016,4.45708,4.45708,0,-1,0,4.45708,47.61292,0,0,0,2.122146,4.691663,4.45708,0,0,14.71246,16.35777,0,2.569517,-2.569517,22.33411,57.26683,0.1356369,4.902788,1.697717,0,18.47991
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,42.51822,42.51822,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,17.56748,13.78825,0,4.197162,-4.197162,17.90991,45.92275,0.1356369,4.386034,0,0,13.78825
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,39.97097,39.97097,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,22.23099,9.591087,0,8.8,-8.8,8.633895,22.13815,0.1356369,11.6904,0,0,9.591087
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,37.98201,37.98201,5.909743,0.7515328,0,-1,0,0.7515328,0,0,5.15821,5.749185,0,0.7910872,0.7515328,0,0,32.00877,0.7910872,0,0.7910872,-0.7910872,7.800015,20,0.1356369,6.500718,0,0,0.7910872
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,36.06285,36.06285,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356369,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,34.08262,34.08262,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356369,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,32.39027,32.39027,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356369,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,31.0643,31.0643,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356369,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,29.73833,29.73833,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356369,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,28.65662,28.65662,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356369,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,27.65342,27.65342,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356369,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,26.6415,26.6415,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1356369,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,25.76042,25.76042,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1357085,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,24.94042,24.94042,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1357645,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9873698,26.61031,24.07679,2.519464,2.519464,11.31946,0,3.199824,2.519464,39.18968,0,0,0,0.9873698,0,0,8.8,8.36,16.16775,15.048,9.34737,0,9.34737,32.52969,83.4093,0.1358666,2.77141,0.7898958,12,16.03537
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.069982,31.06599,25.61213,1.311368,1.311368,0,0,0,1.311368,157.849,0,0,0,2.069982,1.380388,1.311368,0,0,6.820384,23.46063,0.6895946,0,0.6895946,33.1839,85.08675,0.1358576,1.442505,1.655986,0,25.53061
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.887684,43.3018,29.41556,3.441032,3.441032,0,-1,0,3.441032,142.0412,0,0,0,4.887684,3.622139,3.441032,0,0,6.130789,24.08127,1.265545,0,1.265545,34.3845,88.16521,0.1358412,3.785135,3.910147,0,28.96895
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.87118,50.85421,33.34113,4.466446,4.466446,0,0,0,4.466446,131.4508,0,0,0,5.87118,4.701522,4.466446,0,0,4.865243,25.22026,1.169657,0,1.169657,35.49414,91.01042,0.1358261,4.913091,4.696944,0,31.09144
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.823703,58.00777,36.65604,0,0,0,0,0,0,0,3.128117,0,0,6.823703,0,0,0,0,3.695586,26.27295,3.695586,0,3.695586,39.00008,100,0.1357782,0,5.458962,0,33.09665
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.971306,66.08477,39.70054,2.548546,2.548546,0,0,0,2.548546,312.7786,5.288626,0,0,7.971306,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1357782,2.803401,6.377045,0,37.57029
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.793231,64.94428,42.64035,3.301703,3.301703,0,0,0,3.301703,205.7493,3.317754,0,0,6.793231,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1357782,3.631873,5.434585,0,36.39221
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.20743,61.09857,44.45483,0.7344098,0.7344098,0,-1,0,0.7344098,709.0632,4.434367,0,0,5.20743,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1357782,0.8078508,4.165944,0,34.80641
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.987338,64.86006,45.21378,5.338396,5.338396,0,-1,0,5.338396,112.1561,0.3679738,0,0,5.987338,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1357782,5.872235,4.78987,0,35.58632
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.982059,55.13288,45.98144,0.1738339,0.1738339,0,-1,0,0.1738339,1715.464,2.799076,0,0,2.982059,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1357782,0.1912173,2.385647,0,32.58104
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.16017,48.52626,45.11782,0.6354331,0.6354331,0,-1,0,0.6354331,182.5794,0.491293,0,0,1.16017,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1357782,0.6989765,0.928136,0,30.75915
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,42.46588,42.46588,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1357782,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,39.94479,39.94479,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1357782,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,37.95584,37.95584,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1357782,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,36.01923,36.01923,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1357782,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,34.03028,34.03028,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1357782,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,32.31176,32.31176,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1357782,0.5299336,0,0,11.92174
