Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80605,19.87353,0,0,0,28.74856,73.7141,0.1325084,0,0,0,19.87353
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,45.18516,45.18516,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.80605,19.87353,0,0.610579,-0.610579,28.10495,72.06383,0.1325084,0.6380551,0,0,19.87353
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,43.11131,43.11131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48447,19.26295,0,0,0,28.10495,72.06383,0.1325084,0,0,0,19.26295
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,41.52486,41.52486,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.48447,19.26295,0,1.746314,-1.746314,26.26417,67.3439,0.1325084,1.824898,0,0,19.26295
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,39.89062,39.89062,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.42482,17.51664,0,0.6117055,-0.6117055,25.61938,65.69058,0.1325084,0.6392323,0,0,17.51664
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,38.33284,38.33284,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,14.1045,16.90493,0,1.403982,-1.403982,24.13945,61.8959,0.1325084,1.467162,0,0,16.90493
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,37.09044,37.09044,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.66448,15.50095,0,1.555193,-1.555193,22.50013,57.69254,0.1325084,1.625177,0,0,15.50095
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,35.8576,35.8576,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.39247,13.94576,0,1.307384,-1.307384,21.12203,54.15894,0.1325084,1.366217,0,0,13.94576
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,34.77766,34.77766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.84512,12.63837,0,0,0,21.12203,54.15894,0.1325084,0,0,0,12.63837
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,33.86975,33.86975,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.84512,12.63837,0,1.625077,-1.625077,19.40905,49.76669,0.1325084,1.698206,0,0,12.63837
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.409266,36.71851,32.87584,4.422362,4.422362,0,0,0,4.422362,31.86681,0,8.881784E-16,0,1.409266,4.655118,4.422362,0,0,20.65076,11.0133,0,3.245852,-3.245852,15.98762,40.99381,0.1325084,4.864599,1.127413,0,12.42256
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.170435,43.76372,34.72988,0,0,0,0,0,0,0,0,0,0,3.170435,0,0,0,0,24.25726,7.767443,3.170435,0,3.170435,18.99536,48.70595,0.1322184,0,2.536348,0,10.93788
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.705108,56.99913,39.26942,2.978613,2.978613,0,-1,0,2.978613,191.5357,0,0,0,5.705108,3.135382,2.978613,0,0,21.08683,10.62083,2.569726,0,2.569726,21.43321,54.95685,0.1319843,3.276475,4.564086,0,16.32594
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,7.724969,70.40479,44.02877,0,0,0,0,0,0,0,0,0,0,7.724969,0,0,0,0,18.5171,12.93359,7.724969,0,7.724969,28.76176,73.74796,0.1312854,0,6.179975,0,20.65856
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,7.966011,76.58318,48.10958,0,0,0,0,0,0,0,0,0,0,7.966011,0,0,0,0,10.79213,19.88606,7.966011,0,7.966011,36.31898,93.12541,0.1305724,0,6.372809,0,27.85207
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,6.579151,74.84815,51.63609,0,0,0,0,0,0,0,3.75303,0,0,6.579151,0,0,0,0,2.826121,27.05547,2.826121,0,2.826121,39.00008,100,0.1303213,0,5.263321,0,33.63462
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.307538,77.71026,54.97145,3.093728,3.093728,0,0,0,3.093728,203.8815,3.050982,0,0,6.307538,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1303213,3.4031,5.04603,0,35.90652
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.189619,79.75903,57.09309,7.477917,7.477917,0,-1,0,7.477917,82.77197,0,0,0,6.189619,7.871492,7.477917,0,0,0,29.59898,0,1.681873,-1.681873,37.22723,95.45424,0.1303213,8.225709,4.951695,0,35.7886
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.074927,80.29042,57.95322,0,0,0,-1,0,0,0,4.20618,0,0,6.074927,0,0,0,0,1.868748,27.9171,1.868748,0,1.868748,39.00008,100,0.1301558,0,4.859942,0,33.99203
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.221168,73.56455,58.81334,0,0,0,-1,0,0,0,4.221168,0,0,4.221168,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301558,0,3.376934,0,33.82014
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.789296,63.88958,58.05834,2.302402,2.302402,0,-1,0,2.302402,77.71432,0,4.440892E-16,0,1.789296,2.423582,2.302402,0,0,0,29.59898,0,0.6342852,-0.6342852,38.33148,98.28566,0.1301558,2.532643,1.431437,0,31.38828
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.4816774,57.03256,55.53531,1.516051,1.516051,0,-1,0,1.516051,31.77186,0,2.220446E-16,0,0.4816774,1.595843,1.516051,0,0,0.7047613,28.96469,0,1.114165,-1.114165,37.15705,95.27429,0.1301558,1.667656,0.3853419,0,29.44637
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,52.95494,52.95494,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.942723,27.85053,0,7.035714,-7.035714,29.74076,76.25819,0.1301558,7.352321,0,0,27.85053
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,50.4797,50.4797,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.760182,20.81481,0,6.083249,-6.083249,23.32845,59.81641,0.1301558,6.356995,0,0,20.81481
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,48.03312,48.03312,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.51935,14.73156,0,3.4277,-3.4277,19.71534,50.55204,0.1301558,3.581946,0,0,14.73156
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,45.48142,45.48142,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.3279,11.30386,0,0.4104038,-0.4104038,19.28273,49.4428,0.1301558,0.428872,0,0,11.30386
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,43.40757,43.40757,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.78391,10.89346,0,1.873632,-1.873632,17.30775,44.37876,0.1301558,1.957946,0,0,10.89346
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,41.79245,41.79245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.86572,9.019829,0,0,0,17.30775,44.37876,0.1301558,0,0,0,9.019829
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,40.18689,40.18689,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.86572,9.019829,0,2.442188,-2.442188,14.73346,37.77802,0.1301558,2.552086,0,0,9.019829
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,38.60044,38.60044,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.57926,6.577641,0,1.015465,-1.015465,13.66306,35.03342,0.1301558,1.061162,0,0,6.577641
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,37.35804,37.35804,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.70756,5.562175,0,0.4935783,-0.4935783,13.14279,33.69938,0.1301558,0.5157894,0,0,5.562175
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,36.15386,36.15386,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.25598,5.068597,0,0.5230436,-0.5230436,12.59145,32.28571,0.1301558,0.5465805,0,0,5.068597
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,35.07393,35.07393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.83714,4.545554,0,0,0,12.59145,32.28571,0.1301558,0,0,0,4.545554
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,34.13735,34.13735,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.83714,4.545554,0,1.328234,-1.328234,11.19137,28.69576,0.1301558,1.388004,0,0,4.545554
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,1.935805,38.50916,33.1721,0,0,0,0,0,0,0,0,0,0,1.935805,0,0,0,0,29.31295,3.21732,1.935805,0,1.935805,13.02783,33.40464,0.1299848,0,1.548644,0,5.153125
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.314225,47.6584,35.05481,4.41798,4.41798,0,0,0,4.41798,97.65151,0,0,0,4.314225,4.650506,4.41798,0,0,27.37715,4.959545,0,0.3362809,-0.3362809,12.67336,32.49574,0.1299848,4.859778,3.45138,0,9.273769
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.098525,58.77744,39.59436,2.542094,2.542094,0,-1,0,2.542094,239.9016,0,0,0,6.098525,2.675889,2.542094,0,0,27.75079,4.623264,3.422636,0,3.422636,15.92036,40.82136,0.1296836,2.796304,4.87882,0,10.72179
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.274396,64.9223,44.32504,1.085498,1.085498,0,0,0,1.085498,578.0198,0,0,0,6.274396,1.14263,1.085498,0,0,24.32816,7.703636,5.131766,0,5.131766,20.78878,53.30446,0.1292346,1.194048,5.019516,0,13.97803
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.107824,73.17274,48.40585,0,0,0,0,0,0,0,0,0,0,7.107824,0,0,0,0,19.19639,12.32223,7.107824,0,7.107824,27.53185,70.59436,0.1286177,0,5.686259,0,19.43005
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.301374,74.0291,51.93235,2.874733,2.874733,0,0,0,2.874733,219.1986,0,0,0,6.301374,3.026035,2.874733,0,0,12.08857,18.71927,3.275339,0,3.275339,30.63911,78.56168,0.1283354,3.162207,5.041099,0,25.02064
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,5.600019,75.04478,55.25816,0,0,0,0,0,0,0,0,0,0,5.600019,0,0,0,0,8.813229,21.66707,5.600019,0,5.600019,35.95176,92.18382,0.1278557,0,4.480015,0,27.26709
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,6.823992,82.98351,57.36069,3.301298,3.301298,0,-1,0,3.301298,206.7063,0.1357309,0,0,6.823992,3.475051,3.301298,0,0,3.213211,26.70709,3.213211,0,3.213211,39.00008,100,0.127582,3.631428,5.459194,0,33.53108
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,4.693309,74.82421,58.2686,0,0,0,-1,0,0,0,4.693309,0,0,4.693309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127582,0,3.754647,0,34.29229
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.533702,75.17259,59.13828,4.684907,4.684907,0,-1,0,4.684907,96.77251,0,0,0,4.533702,4.931481,4.684907,0,0,0,29.59898,0,0.3977793,-0.3977793,38.58078,98.92488,0.127582,5.153398,3.626962,0,34.13268
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.165293,65.52159,58.38328,7.583268,7.583268,0,-1,0,7.583268,28.55355,0,0,0,2.165293,7.982388,7.583268,0,0,0.441977,29.2012,0,5.817095,-5.817095,32.44902,83.20246,0.127582,8.341595,1.732234,0,31.36649
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.2914345,56.70681,55.80291,3.107256,3.107256,0,-1,0,3.107256,9.379158,0,0,0,0.2914345,3.270796,3.107256,0,0,6.905416,23.3841,0,2.979362,-2.979362,29.3085,75.14986,0.127582,3.417982,0.2331476,0,23.67554
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,53.25121,53.25121,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,10.21582,20.40474,0,0.8580937,-0.8580937,28.40399,72.8306,0.127582,0.8967079,0,0,20.40474
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,50.77596,50.77596,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,11.16926,19.54665,0,3.129223,-3.129223,25.1055,64.37296,0.127582,3.270038,0,0,19.54665
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,48.30072,48.30072,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.64617,16.41743,0,3.100399,-3.100399,21.83739,55.99321,0.127582,3.239917,0,0,16.41743
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,45.77769,45.77769,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,18.09106,13.31703,0,1.361828,-1.361828,20.4019,52.31246,0.127582,1.42311,0,0,13.31703
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.6042,11.9552,0,0,0,20.4019,52.31246,0.127582,0,0,0,11.9552
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,42.08871,42.08871,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.6042,11.9552,0,0.7164054,-0.7164054,19.64674,50.37616,0.127582,0.7486436,0,0,11.9552
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,40.48315,40.48315,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,20.40021,11.23879,0,1.040627,-1.040627,18.54983,47.56356,0.127582,1.087455,0,0,11.23879
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,38.8967,38.8967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.55646,10.19817,0,0,0,18.54983,47.56356,0.127582,0,0,0,10.19817
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,37.6543,37.6543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.55646,10.19817,0,0,0,18.54983,47.56356,0.127582,0,0,0,10.19817
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,36.45013,36.45013,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,21.55646,10.19817,0,1.078002,-1.078002,17.41351,44.64994,0.127582,1.126513,0,0,10.19817
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,35.37019,35.37019,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.75424,9.120163,0,0,0,17.41351,44.64994,0.127582,0,0,0,9.120163
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,34.43361,34.43361,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.75424,9.120163,0,1.300965,-1.300965,16.04218,41.1337,0.127582,1.359508,0,0,9.120163
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.743463,38.23841,33.43969,0.489036,0.489036,0,0,0,0.489036,356.5101,0,0,0,1.743463,0.5147747,0.489036,0,0,24.19975,7.819199,1.228688,0,1.228688,17.20781,44.1225,0.1274777,0.5379396,1.39477,0,9.562661
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.541425,45.5479,35.34153,5.530351,5.530351,0,0,0,5.530351,64.03619,0,0,0,3.541425,5.821422,5.530351,0,0,22.97107,8.925017,0,2.279996,-2.279996,14.80448,37.96014,0.1274777,6.083385,2.83314,0,12.46644
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.057266,55.44287,39.89062,3.641737,3.641737,0,-1,0,3.641737,138.8696,0,0,0,5.057266,3.833408,3.641737,0,0,25.5044,6.645021,1.223858,0,1.223858,15.96554,40.93719,0.1273739,4.005911,4.045813,0,11.70229
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,6.99158,68.13269,44.64997,2.395345,2.395345,0,0,0,2.395345,291.882,0,0,0,6.99158,2.521415,2.395345,0,0,24.28054,7.746494,4.470164,0,4.470164,20.20631,51.81094,0.1269964,2.634879,5.593264,0,14.73807
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,8.494361,79.8609,48.73078,3.304729,3.304729,0,0,0,3.304729,257.0366,0,0,0,8.494361,3.478662,3.304729,0,0,19.81038,11.76964,5.015699,0,5.015699,24.96462,64.01171,0.1265754,3.635201,6.795489,0,20.264
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,6.980014,77.35207,52.25729,0,0,0,0,0,0,0,0,0,0,6.980014,0,0,0,0,14.79467,16.28377,6.980014,0,6.980014,31.58644,80.99071,0.1259943,0,5.584011,0,23.26378
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.256383,82.78766,55.5831,5.090401,5.090401,0,0,0,5.090401,142.5503,0,0,0,7.256383,5.358316,5.090401,0,0,7.814661,22.56578,1.898067,0,1.898067,33.3871,85.60779,0.1258371,5.599441,5.805107,0,29.82217
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,7.645195,87.42446,57.68562,0,0,0,-1,0,0,0,1.728601,0,0,7.645195,0,0,0,0,5.916594,24.27404,5.916594,0,5.916594,39.00008,100,0.1253499,0,6.116156,0,31.91924
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.290401,77.65796,58.59353,3.876046,3.876046,0,-1,0,3.876046,136.4896,1.210352,0,0,5.290401,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1253499,4.263651,4.23232,0,34.88938
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.42704,71.17287,59.40587,3.599405,3.599405,0,-1,0,3.599405,95.21129,0,0,0,3.42704,3.788847,3.599405,0,0,0,29.59898,0,0.3618075,-0.3618075,38.6187,99.02211,0.1253499,3.959345,2.741632,0,33.02602
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.378421,66.54928,58.65087,6.168629,6.168629,0,-1,0,6.168629,38.55671,0,8.881784E-16,0,2.378421,6.493294,6.168629,0,0,0.4020083,29.23717,0,4.114873,-4.114873,34.28124,87.90044,0.1253499,6.785492,1.902736,0,31.61559
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.585326,57.94907,56.11829,0.9011741,0.9011741,0,-1,0,0.9011741,64.95148,0,0,0,0.585326,0.9486043,0.9011741,0,0,4.97409,25.1223,0,0.3632784,-0.3632784,33.89831,86.91858,0.1253499,0.9912915,0.4682608,0,25.70762
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,53.56659,53.56659,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,5.377733,24.75902,0,8.8,-8.8,24.6223,63.13397,0.1253499,11.24536,0,0,24.75902
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,51.1009,51.1009,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,15.15551,15.95902,0,8.05671,-8.05671,16.12978,41.35833,0.1253499,8.419262,0,0,15.95902
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,48.62565,48.62565,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,24.10741,7.902308,0,5.510005,-5.510005,10.32172,26.46591,0.1253499,5.757955,0,0,7.902308
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,46.07395,46.07395,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,30.22964,2.392304,0,1.025147,-1.025147,9.241125,23.69514,0.1253499,1.071279,0,0,2.392304
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,44.0001,44.0001,2.067216,1.298799,0,-1,0,1.298799,0,0,0.7684174,0.975139,0,1.367157,1.298799,0,0,31.36869,1.367157,0,1.367157,-1.367157,7.800015,20,0.1253499,2.273938,0,0,1.367157
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,42.41365,42.41365,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253499,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,40.77942,40.77942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253499,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,39.19297,39.19297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253499,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,37.95057,37.95057,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253499,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,36.74639,36.74639,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253499,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,35.66646,35.66646,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12593,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,34.72988,34.72988,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1264108,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.094296,36.7393,33.75507,2.434291,2.434291,11.23429,0,3.178276,2.434291,44.95337,1.776357E-15,0,0,1.094296,0,0,8.8,8.36,16.16775,15.048,9.454296,0,9.454296,32.63113,83.6694,0.1271312,2.67772,0.8754367,12,16.1423
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.39233,45.40557,35.63779,0,0,0,0,0,0,0,0,0,0,3.39233,0,0,0,0,6.713458,23.55687,3.39233,0,3.39233,35.84938,91.9213,0.1268543,0,2.713864,0,26.9492
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.788067,51.55782,40.206,0,0,0,-1,0,0,0,0.4669395,0,0,3.788067,0,0,0,0,3.321128,26.60996,3.321128,0,3.321128,39.00008,100,0.1265844,0,3.030454,0,30.39803
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.182204,61.5843,44.96535,0.0485849,0.0485849,0,0,0,0.0485849,10666.29,5.131062,0,0,5.182204,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1265844,0.05344339,4.145763,0,34.78118
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.226139,62.71578,49.05572,0.6162495,0.6162495,0,0,0,0.6162495,685.7838,3.577455,0,0,4.226139,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1265844,0.6778744,3.380911,0,33.82512
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.359989,79.4632,52.57267,7.72175,7.72175,3,0,1.095,7.72175,95.31503,2.389725,0,0,7.359989,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1265844,8.493925,5.887991,12,36.95897
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.019749,82.08027,55.90804,0,0,0,0,0,0,0,7.019749,0,0,7.019749,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265844,0,5.615799,0,36.61873
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,7.556955,87.38793,58.001,2.491486,2.491486,0,-1,0,2.491486,303.3112,4.934339,0,0,7.556955,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1265844,2.740634,6.045565,0,37.15593
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,6.782681,84.66986,58.86113,0,0,0,-1,0,0,0,6.782681,0,0,6.782681,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265844,0,5.426145,0,36.38166
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.24275,70.77541,59.67346,5.988398,5.988398,0,-1,0,5.988398,54.15055,0,8.881784E-16,0,3.24275,6.303576,5.988398,0,0,0,29.59898,0,3.060826,-3.060826,35.77369,91.72721,0.1265844,6.587237,2.5942,0,32.84173
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.503794,63.81676,58.91847,2.591704,2.591704,0,-1,0,2.591704,58.02338,0,4.440892E-16,0,1.503794,2.72811,2.591704,0,0,3.400918,26.53815,0,1.224315,-1.224315,34.48314,88.41814,0.1265844,2.850875,1.203035,0,28.04195
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4512021,57.80533,56.39544,0,0,0,-1,0,0,0,0,0,0,0.4512021,0,0,0,0,4.761268,25.31384,0.4512021,0,0.4512021,34.91119,89.51569,0.1265478,0,0.3609616,0,25.76504
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,53.86285,53.86285,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,4.310066,25.71992,0,6.713813,-6.713813,27.83421,71.36963,0.1265478,7.015935,0,0,25.71992
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,51.38761,51.38761,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.76986,19.00611,0,4.782191,-4.782191,22.79334,58.44434,0.1265478,4.99739,0,0,19.00611
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,48.92192,48.92192,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,17.0834,14.22391,0,7.438059,-7.438059,14.95294,38.34078,0.1265478,7.772771,0,0,14.22391
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,46.37022,46.37022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34791,6.785855,0,0,0,14.95294,38.34078,0.1265478,0,0,0,6.785855
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,44.29636,44.29636,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,25.34791,6.785855,0,1.343466,-1.343466,13.5368,34.70967,0.1265478,1.403922,0,0,6.785855
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,42.70992,42.70992,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.84065,5.442389,0,0.131896,-0.131896,13.39777,34.35318,0.1265478,0.1378313,0,0,5.442389
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,41.06612,41.06612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.98721,5.310493,0,0,0,13.39777,34.35318,0.1265478,0,0,0,5.310493
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,39.48923,39.48923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.98721,5.310493,0,0,0,13.39777,34.35318,0.1265478,0,0,0,5.310493
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,38.24683,38.24683,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.98721,5.310493,0,0.6469426,-0.6469426,12.71583,32.60463,0.1265478,0.676055,0,0,5.310493
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,37.04266,37.04266,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.70603,4.66355,0,2.365197,-2.365197,10.22269,26.21198,0.1265478,2.471632,0,0,4.66355
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,35.96272,35.96272,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,30.33403,2.298353,0,0.6024789,-0.6024789,9.587624,24.5836,0.1265478,0.6295904,0,0,2.298353
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,35.05481,35.05481,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,31.00345,1.695874,0,1.272406,-1.272406,8.24639,21.14455,0.1265478,1.329664,0,0,1.695874
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.711189,38.77697,34.05134,3.374854,3.374854,11.62164,0,3.276274,3.374854,50.7041,0,0,0,1.711189,0,0,8.246782,7.834444,32.41723,0.4234681,9.545632,0,9.545632,17.30217,44.36446,0.1273217,3.712339,1.368951,12,2.134657
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.637907,49.6607,35.93406,3.734201,3.734201,11.81041,0,3.324035,3.734201,124.2008,0,0,0,4.637907,0,0,8.076213,7.672402,22.8716,9.014538,12.31031,0,12.31031,28.98076,74.30949,0.1278961,4.107621,3.710325,12,13.65244
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.450532,61.12257,40.50227,4.47958,4.47958,0,-1,0,4.47958,143.9986,0,0,0,6.450532,4.715347,4.47958,0,0,10.56129,20.09381,1.735185,0,1.735185,30.6269,78.53035,0.1277561,4.927538,5.160426,0,26.54435
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,7.87874,72.59857,45.26162,3.656803,3.656803,0,0,0,3.656803,215.4543,0,0,0,7.87874,3.849266,3.656803,0,0,8.826107,21.65548,4.029474,0,4.029474,34.44959,88.33211,0.1274321,4.022483,6.302992,0,29.53422
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,8.53266,80.86607,49.35198,5.442139,5.442139,0,0,0,5.442139,156.7887,0,0,0,8.53266,5.728567,5.442139,0,0,4.796633,25.28201,2.804093,0,2.804093,37.10979,95.15311,0.1272076,5.986353,6.826128,0,33.81467
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.092468,88.56607,52.86893,0.9183055,0.9183055,0,0,0,0.9183055,990.1354,6.13329,0,0,9.092468,0.9666374,0.9183055,0,0,1.992541,27.80569,1.992541,0,1.992541,39.00008,100,0.1270486,1.010136,7.273975,0,36.89816
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,7.703232,85.73711,56.17563,0,0,0,0,0,0,0,7.703232,0,0,7.703232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270486,0,6.162586,0,37.30221
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.007561,85.0038,58.2686,0,0,0,-1,0,0,0,7.007561,0,0,7.007561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270486,0,5.606049,0,36.60654
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.170731,82.15924,59.13828,0.7577292,0.7577292,0,-1,0,0.7577292,814.3715,5.373121,0,0,6.170731,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1270486,0.8335021,4.936584,0,35.76971
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.254327,79.08234,59.94106,2.917553,2.917553,0,-1,0,2.917553,180.0936,2.183218,0,0,5.254327,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1270486,3.209309,4.203462,0,34.85331
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,2.880605,68.91595,59.18606,5.10813,5.10813,0,-1,0,5.10813,56.39256,0,0,0,2.880605,5.376979,5.10813,0,0,0,29.59898,0,2.496374,-2.496374,36.36867,93.25281,0.1270486,5.618943,2.304484,0,32.47958
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7295069,58.96059,56.66303,4.611968,4.611968,0,-1,0,4.611968,15.81769,0,8.881784E-16,0,0.7295069,4.854703,4.611968,0,0,2.773748,27.1026,0,4.125196,-4.125196,32.02033,82.10325,0.1270486,5.073165,0.5836055,0,27.83211
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,54.15912,54.15912,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.3573,22.97741,0,2.67192,-2.67192,29.20388,74.88159,0.1270486,2.792156,0,0,22.97741
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,51.66476,51.66476,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.3261,20.30549,0,8.8,-8.8,19.92786,51.09699,0.1270486,10.26814,0,0,20.30549
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,49.21818,49.21818,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,20.10388,11.50549,0,2.821866,-2.821866,16.95336,43.47006,0.1270486,2.94885,0,0,11.50549
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,46.6856,46.6856,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,23.23928,8.683622,0,0.2884433,-0.2884433,16.64931,42.69046,0.1270486,0.3014233,0,0,8.683622
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,44.59263,44.59263,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.55978,8.395179,0,1.039398,-1.039398,15.55369,39.88118,0.1270486,1.086171,0,0,8.395179
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,43.00618,43.00618,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.71466,7.355781,0,1.540015,-1.540015,13.93037,35.71883,0.1270486,1.609316,0,0,7.355781
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,41.36239,41.36239,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.42579,5.815766,0,1.999282,-1.999282,11.82294,30.31518,0.1270486,2.08925,0,0,5.815766
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,39.75682,39.75682,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.64721,3.816484,0,1.00631,-1.00631,10.7622,27.59533,0.1270486,1.051594,0,0,3.816484
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,38.54309,38.54309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.76534,2.810174,0,0,0,10.7622,27.59533,0.1270486,0,0,0,2.810174
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,37.31025,37.31025,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.76534,2.810174,0,1.379537,-1.379537,9.30804,23.86672,0.1270486,1.441616,0,0,2.810174
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,36.25899,36.25899,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.29816,1.430638,8.36,0,8.36,17.23903,44.20256,0.1277111,1.92978,0,12,1.430638
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,35.32241,35.32241,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.93816,8.954638,8.36,0,8.36,25.17002,64.5384,0.1280606,0,0,12,8.954638
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.682462,39.00035,34.3476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.682462,0,0,8.8,8.36,14.57816,16.47864,10.04246,0,10.04246,34.69714,88.96685,0.1282731,0,1.345969,12,18.1611
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.412868,43.07563,36.23032,0,0,0,0,0,0,0,0,0,0,2.412868,0,0,0,0,4.535695,25.51685,2.412868,0,2.412868,36.98619,94.83619,0.1280824,0,1.930294,0,27.92972
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,5.759929,58.96898,40.8272,7.047101,7.047101,0,-1,0,7.047101,81.73473,0,0,0,5.759929,7.418001,7.047101,0,0,2.122826,27.68843,0,1.658072,-1.658072,35.23843,90.35476,0.1280824,7.751811,4.607944,0,33.44836
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.108377,65.75777,45.58655,0,0,0,0,0,0,0,2.143249,0,0,6.108377,0,0,0,0,3.965128,26.03036,3.965128,0,3.965128,39.00008,100,0.1277702,0,4.886702,0,32.13874
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.539932,72.31102,49.66736,2.050681,2.050681,0,0,0,2.050681,318.9152,4.38132,0,0,6.539932,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1277702,2.255749,5.231946,0,36.13891
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,5.706308,73.06079,53.19387,4.23988,4.23988,0,0,0,4.23988,134.5865,1.243276,0,0,5.706308,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1277702,4.663868,4.565046,0,35.30529
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.002654,82.74513,56.50056,2.249298,2.249298,0,0,0,2.249298,311.3262,4.634972,0,0,7.002654,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1277702,2.474228,5.602123,0,36.60163
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,6.608069,83.50812,58.59353,3.05285,3.05285,0,-1,0,3.05285,216.4557,3.394543,0,0,6.608069,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1277702,3.358135,5.286456,0,36.20705
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.099934,82.22158,59.45366,0,0,0,-1,0,0,0,6.099934,0,0,6.099934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277702,0,4.879947,0,35.69891
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.167346,74.9194,60.20865,2.572703,2.572703,0,-1,0,2.572703,161.9832,1.459238,0,0,4.167346,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1277702,2.829973,3.333877,0,33.76632
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.105066,70.02641,59.45366,7.763823,7.763823,0,-1,0,7.763823,39.99404,0,0,0.1802051,3.105066,8.172445,7.763823,0,0,0,29.59898,0,5.067379,-5.067379,33.65859,86.30391,0.1277702,8.540205,2.484053,0,32.70404
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.8671196,59.73345,56.98796,1.145753,1.145753,0,-1,0,1.145753,75.68121,0,0,0,0.8671196,1.206056,1.145753,0,0,5.630421,24.5316,0,0.3389361,-0.3389361,33.30132,85.38783,0.1277702,1.260328,0.6936957,0,25.39872
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,54.45538,54.45538,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,6.007017,24.19266,0,7.63024,-7.63024,25.25834,64.76485,0.1277702,7.973601,0,0,24.19266
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,51.98014,51.98014,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.48506,16.56242,0,0.3641304,-0.3641304,24.87452,63.78068,0.1277702,0.3805163,0,0,16.56242
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,49.53357,49.53357,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.88965,16.19829,0,4.544278,-4.544278,20.08443,51.49842,0.1277702,4.74877,0,0,16.19829
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,47.01053,47.01053,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.93885,11.65402,0,1.715457,-1.715457,18.27618,46.8619,0.1277702,1.792652,0,0,11.65402
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,44.91756,44.91756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.84491,9.938559,0,0,0,18.27618,46.8619,0.1277702,0,0,0,9.938559
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,43.33112,43.33112,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.84491,9.938559,0,0.9892819,-0.9892819,17.23338,44.18807,0.1277702,1.0338,0,0,9.938559
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,41.65865,41.65865,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.94411,8.949277,0,0.4307847,-0.4307847,16.77929,43.02375,0.1277702,0.45017,0,0,8.949277
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,40.0722,40.0722,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.42276,8.518492,0,1.364299,-1.364299,15.3412,39.33632,0.1277702,1.425693,0,0,8.518492
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,38.86803,38.86803,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.93865,7.154193,0,0.1761488,-0.1761488,15.15552,38.86023,0.1277702,0.1840755,0,0,7.154193
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,37.63519,37.63519,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,25.13437,6.978044,0,1.439212,-1.439212,13.63846,34.97033,0.1277702,1.503976,0,0,6.978044
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,36.58392,36.58392,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.7335,5.538832,0,2.004298,-2.004298,11.52574,29.55312,0.1277702,2.094492,0,0,5.538832
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,35.66646,35.66646,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.96049,3.534534,0,0.4087695,-0.4087695,11.09486,28.4483,0.1277702,0.4271641,0,0,3.534534
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.064927,37.59196,34.67254,0.2590178,0.2590178,0,0,0,0.2590178,411.1407,0,0,0,1.064927,0.2726503,0.2590178,0,0,29.41468,3.125764,0.7922771,0,0.7922771,11.84648,30.37553,0.127708,0.2849195,0.8519419,0,4.190692
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.646615,41.17098,36.55525,5.199888,5.199888,12,0,3.372,5.199888,31.66636,0,0,0,1.646615,0,0,6.800112,6.460107,28.6224,3.838814,8.106722,0,8.106722,19.53719,50.09526,0.1285126,5.719876,1.317292,12,5.485429
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,2.943209,49.87527,41.15214,0,0,0,-1,0,0,0,0,0,0,2.943209,0,0,0,0,20.51568,11.13486,2.943209,0,2.943209,22.32936,57.25467,0.1282818,0,2.354567,0,14.07807
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.152528,62.5462,45.91149,0,0,0,0,0,0,0,0,0,0,5.152528,0,0,0,0,17.57247,13.78375,5.152528,0,5.152528,27.21748,69.78828,0.1278797,0,4.122023,0,18.93628
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,3.917116,62.67892,50.02097,2.710656,2.710656,0,0,0,2.710656,144.508,0,0,0,3.917116,2.853323,2.710656,0,0,12.41995,18.42103,1.063794,0,1.063794,28.22669,72.37598,0.127797,2.981722,3.133693,0,22.33814
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.145348,67.33359,53.49013,3.029256,3.029256,0,0,0,3.029256,136.8438,0,0,0,4.145348,3.18869,3.029256,0,0,11.35615,19.37844,0.9566576,0,0.9566576,29.13425,74.70306,0.1277227,3.332182,3.316278,0,23.52379
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,3.912959,70.0988,56.76816,6.095648,6.095648,0,0,0,6.095648,64.19267,0,8.881784E-16,0,3.912959,6.416472,6.095648,0,0,10.39949,20.23943,0,2.503513,-2.503513,26.49532,67.93658,0.1277227,6.705213,3.130368,0,24.15239
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.221171,77.6791,58.86113,0,0,0,-1,0,0,0,0,0,0,5.221171,0,0,0,0,13.18117,17.73592,5.221171,0,5.221171,31.44855,80.63716,0.1273188,0,4.176937,0,22.95709
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.012875,73.76549,59.72125,3.676544,3.676544,0,-1,0,3.676544,109.148,0,0,0,4.012875,3.870046,3.676544,0,0,7.960004,22.43497,0.1428287,0,0.1428287,31.58405,80.9846,0.1273078,4.044198,3.2103,0,26.44785
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.005737,67.22665,60.53359,3.921572,3.921572,0,-1,0,3.921572,51.14625,0,0,0,2.005737,4.127971,3.921572,0,0,7.817175,22.56352,0,2.122233,-2.122233,29.34702,75.24863,0.1273078,4.313729,1.60459,0,24.56926
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.227922,63.71818,59.72125,5.187548,5.187548,0,-1,0,5.187548,23.67057,0,0,0,1.227922,5.460577,5.187548,0,0,10.17521,20.44129,0,4.232654,-4.232654,24.88541,63.80863,0.1273078,5.706302,0.9823377,0,21.66921
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5391634,58.95356,57.25556,6.737183,6.737183,0,-1,0,6.737183,8.002802,0,8.881784E-16,0,0.5391634,7.091771,6.737183,0,0,14.87816,16.20863,0,6.552608,-6.552608,17.97836,46.09827,0.1273078,7.410901,0.4313307,0,16.7478
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,54.78032,54.78032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.15884,9.656025,0,0,0,17.97836,46.09827,0.1273078,0,0,0,9.656025
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,52.30507,52.30507,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,22.15884,9.656025,0,2.72725,-2.72725,15.10359,38.72707,0.1273078,2.849976,0,0,9.656025
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,49.8585,49.8585,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,25.18911,6.928775,0,3.816039,-3.816039,11.08113,28.41309,0.1273078,3.987761,0,0,6.928775
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,47.3068,47.3068,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,29.42916,3.112736,0,1.517285,-1.517285,9.481769,24.31218,0.1273078,1.585563,0,0,3.112736
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,45.23294,45.23294,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,31.11503,1.595451,0,0.953823,-0.953823,8.476351,21.73419,0.1273078,0.996745,0,0,1.595451
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,43.65605,43.65605,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,32.17484,0.641628,0,0.1523288,-0.1523288,8.315783,21.32248,0.1273078,0.1591836,0,0,0.641628
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,41.98359,41.98359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.34409,0.4892992,0,0,0,8.315783,21.32248,0.1273078,0,0,0,0.4892992
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,40.39714,40.39714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.34409,0.4892992,0,0,0,8.315783,21.32248,0.1273078,0,0,0,0.4892992
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,39.19297,39.19297,2.070254,0.4648343,0,-1,0,0.4648343,0,0,1.60542,1.812446,0,0.4892992,0.4648343,0,0,32.34409,0.4892992,0,0.4892992,-0.4892992,7.800015,20,0.1273078,2.27728,0,0,0.4892992
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,37.95057,37.95057,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273078,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,36.90886,36.90886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273078,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,35.99139,35.99139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273078,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7311205,37.02345,35.02614,3.81859,3.81859,12,0,3.372,3.81859,19.14635,0,0,0,0.7311205,0,0,8.18141,7.772339,32.88775,0,8.50346,0,8.50346,15.86711,40.68481,0.1281589,4.200449,0.5848964,12,0.7311205
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.653634,41.55546,36.90886,1.135097,1.135097,9.935097,0,2.849579,1.135097,145.6822,1.776357E-15,0,0,1.653634,0,0,8.8,8.36,24.38429,7.653114,10.01363,0,10.01363,25.36687,65.04314,0.1285578,1.248606,1.322907,12,9.306748
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,4.840093,56.49615,41.50574,1.25525,1.25525,0,-1,0,1.25525,385.5881,0,0,0,4.840093,1.321316,1.25525,0,0,14.37066,16.66538,3.518778,0,3.518778,28.70508,73.60262,0.1282875,1.380775,3.872075,0,21.50548
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.586486,64.54593,46.25554,3.092464,3.092464,0,0,0,3.092464,180.6484,0,0,0,5.586486,3.255225,3.092464,0,0,10.85188,19.83228,2.331261,0,2.331261,30.91671,79.27345,0.128109,3.401711,4.469189,0,25.41877
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.070858,75.39506,50.3459,1.297665,1.297665,0,0,0,1.297665,544.8908,0,0,0,7.070858,1.365963,1.297665,0,0,8.52062,21.93042,5.704895,0,5.704895,36.32885,93.1507,0.1276743,1.427432,5.656686,0,29.00128
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.208655,80.35281,53.83418,2.001295,2.001295,0,0,0,2.001295,360.1995,2.286302,0,0,7.208655,2.106627,2.001295,0,0,2.815726,27.06483,2.815726,0,2.815726,39.00008,100,0.1274609,2.201425,5.766924,0,34.27348
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.298837,84.92133,57.09309,0,0,0,0,0,0,0,7.298837,0,0,7.298837,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274609,0,5.839069,0,36.89782
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,6.980475,86.03854,59.18606,3.195981,3.195981,0,-1,0,3.195981,218.4142,3.616285,0,0,6.980475,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1274609,3.515579,5.584381,0,36.57945
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,5.618796,80.7854,60.04618,0.6234491,0.6234491,0,-1,0,0.6234491,901.2437,4.962533,0,0,5.618796,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1274609,0.6857941,4.495037,0,35.21777
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.040269,75.08054,60.80118,5.97468,5.97468,0,-1,0,5.97468,67.62318,0,0,0,4.040269,6.289137,5.97468,0,0,0,29.59898,0,2.248868,-2.248868,36.62956,93.92177,0.1274609,6.572149,3.232215,0,33.63925
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.506387,68.48584,60.04618,3.020991,3.020991,0,-1,0,3.020991,82.96571,0,0,0,2.506387,3.17999,3.020991,0,0,2.498743,27.35011,0,0.6736039,-0.6736039,35.91952,92.10115,0.1274609,3.32309,2.005109,0,29.8565
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5511276,59.31087,57.57094,4.080159,4.080159,0,-1,0,4.080159,13.5075,0,8.881784E-16,0,0.5511276,4.294904,4.080159,0,0,3.247191,26.67651,0,3.743776,-3.743776,31.97324,81.98249,0.1274609,4.488174,0.4409021,0,27.22763
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,55.10525,55.10525,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,7.406942,22.93273,0,8.489376,-8.489376,23.02465,59.03744,0.1274609,8.871398,0,0,22.93273
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,52.63001,52.63001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.83958,14.44335,0,0,0,23.02465,59.03744,0.1274609,0,0,0,14.44335
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,50.18343,50.18343,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.83958,14.44335,0,7.180992,-7.180992,15.45522,39.62868,0.1274609,7.504137,0,0,14.44335
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,47.6604,47.6604,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.81846,7.262362,0,0.5192639,-0.5192639,14.90786,38.22522,0.1274609,0.5426307,0,0,7.262362
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,45.55788,45.55788,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,25.39542,6.743098,0,1.223507,-1.223507,13.61817,34.91833,0.1274609,1.278565,0,0,6.743098
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,43.97143,43.97143,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.75488,5.51959,0,0.7260837,-0.7260837,12.85282,32.95587,0.1274609,0.7587574,0,0,5.51959
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,42.30853,42.30853,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,27.56163,4.793507,0,0.9934372,-0.9934372,11.80564,30.27081,0.1274609,1.038142,0,0,4.793507
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,40.72207,40.72207,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.66545,3.80007,0,0.7458635,-0.7458635,11.01943,28.2549,0.1274609,0.7794273,0,0,3.80007
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,39.50835,39.50835,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,29.49419,3.054206,0,2.364194,-2.364194,8.527352,21.86496,0.1274609,2.470582,0,0,3.054206
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,38.2755,38.2755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.12107,0.6900123,0,0,0,8.527352,21.86496,0.1274609,0,0,0,0.6900123
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,37.25291,37.25291,0.9244675,0.9244675,9.724467,0,2.79629,0.9244675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.12107,0.6900123,8.36,0,8.36,16.45835,42.2008,0.1279482,1.016914,0,12,0.6900123
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,36.33545,36.33545,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,23.76107,8.214012,8.36,0,8.36,24.38934,62.53664,0.1283703,0.6149691,0,12,8.214012
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8109688,37.59343,35.37019,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,192.0763,1.776357E-15,0,0,0.8109688,0,0,8.8,8.36,15.40107,15.73801,9.170969,0,9.170969,33.08968,84.84517,0.1287047,0.464433,0.648775,12,16.54898
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.802841,42.31437,37.22424,6.094754,6.094754,0,0,0,6.094754,29.58021,0,8.881784E-16,0,1.802841,6.415531,6.094754,0,0,6.230104,23.99188,0,4.612689,-4.612689,28.22748,72.37801,0.1287047,6.70423,1.442273,0,25.79473
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.273561,54.94843,41.84979,4.95651,4.95651,0,-1,0,4.95651,86.22118,0,0,0,4.273561,5.217379,4.95651,0,0,11.35532,19.37919,0,0.9438171,-0.9438171,27.23261,69.82706,0.1287047,5.452161,3.418849,0,23.65276
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.181582,63.44284,46.60914,2.171595,2.171595,0,0,0,2.171595,238.6072,0,0,0,5.181582,2.28589,2.171595,0,0,12.404,18.43538,2.895693,0,2.895693,29.97971,76.87089,0.1284871,2.388755,4.145266,0,23.61696
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,2.945065,60.01349,50.67084,0,0,0,0,0,0,0,0,0,0,2.945065,0,0,0,0,9.508308,21.0415,2.945065,0,2.945065,32.77364,84.03481,0.1282666,0,2.356052,0,23.98656
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.514266,69.43581,54.13045,1.189283,1.189283,0,0,0,1.189283,379.5788,0,0,0,4.514266,1.251877,1.189283,0,0,6.563243,23.69206,3.262389,0,3.262389,35.86861,91.97062,0.1280232,1.308211,3.611412,0,28.20632
