Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,46.28421,46.28421,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1279049,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,44.64997,44.64997,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1279049,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,43.03485,43.03485,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1279049,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,41.82112,41.82112,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1279049,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,40.58828,40.58828,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1279049,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,39.56569,39.56569,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1279049,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,38.64822,38.64822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1279049,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.571763,42.1151,37.68297,1.606639,1.606639,0,0,0,1.606639,97.82927,0,0,0,1.571763,1.691199,1.606639,0,0,26.74029,5.532713,0,0.1194357,-0.1194357,13.50611,34.63099,0.1279049,1.767303,1.25741,0,7.104476
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.329399,52.63218,39.56569,6.132369,6.132369,12,0,3.372,6.132369,70.59913,0,0,0,4.329399,0,0,5.867631,5.57425,26.873,5.413278,9.903648,0,9.903648,22.90154,58.72177,0.128552,6.745605,3.463519,12,9.742677
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.810568,66.98351,44.29636,3.547851,3.547851,0,-1,0,3.547851,191.9632,0,0,0,6.810568,3.73458,3.547851,0,0,16.96935,14.32656,3.075988,0,3.075988,25.81968,66.20416,0.1283498,3.902636,5.448455,0,21.13713
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,7.824567,77.17858,49.08438,7.299733,7.299733,0,0,0,7.299733,107.1898,0,0,0,7.824567,7.68393,7.299733,0,0,13.89336,17.09495,0.1406374,0,0.1406374,25.9531,66.54626,0.1283406,8.029707,6.259654,0,24.91952
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.409283,80.36767,53.10786,7.165895,7.165895,0,0,0,7.165895,103.3965,0,0,0,7.409283,7.543047,7.165895,0,0,13.75273,17.22153,0,0.1337637,-0.1337637,25.8121,66.18473,0.1283406,7.882484,5.927426,0,24.63081
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.078542,88.01922,56.44322,3.172947,3.172947,0,0,0,3.172947,254.6069,0,0,0,8.078542,3.339945,3.172947,0,0,13.90135,17.08776,4.738597,0,4.738597,30.30753,77.71145,0.1280303,3.490242,6.462833,0,25.1663
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.205119,87.70721,59.61612,1.313267,1.313267,0,0,0,1.313267,548.6409,0,0,0,7.205119,1.382386,1.313267,0,0,9.162756,21.3525,5.822733,0,5.822733,35.83146,91.87534,0.1276511,1.444594,5.764095,0,28.55762
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,4.896793,79.5,61.60397,5.281549,5.281549,0,-1,0,5.281549,92.71511,0,0,0,4.896793,5.559525,5.281549,0,0,3.340023,26.59296,0,0.6627312,-0.6627312,35.13287,90.08411,0.1276511,5.809703,3.917435,0,31.48975
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,3.972824,76.49229,62.30162,0.4374469,0.4374469,0,-1,0,0.4374469,908.1844,0,0,0,3.972824,0.4604704,0.4374469,0,0,4.076391,25.93023,3.512354,0,3.512354,38.46498,98.62797,0.1274234,0.4811916,3.178259,0,29.90305
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.869558,72.9842,62.99928,3.587189,3.587189,0,-1,0,3.587189,79.99461,0,0,0,2.869558,3.775989,3.587189,0,0,0.5640367,29.09134,0,0.9064306,-0.9064306,37.50953,96.17808,0.1274234,3.945908,2.295647,0,31.9609
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8422639,64.96221,62.1965,0.6611574,0.6611574,0,-1,0,0.6611574,127.3923,0,0,0,0.8422639,0.6959552,0.6611574,0,0,1.571182,28.18491,0.1463087,0,0.1463087,37.64832,96.53397,0.1274139,0.7272732,0.6738111,0,29.02718
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2682818,60.73906,59.88372,1.591044,1.591044,0,-1,0,1.591044,16.862,0,0,0,0.2682818,1.674783,1.591044,0,0,1.424873,28.31659,0,1.406502,-1.406502,36.16574,92.73248,0.1274139,1.750149,0.2146255,0,28.58488
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,57.52316,57.52316,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.987653,26.91009,0,2.758535,-2.758535,33.25799,85.27673,0.1274139,2.882669,0,0,26.91009
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,55.05746,55.05746,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,6.052691,24.15156,0,1.642226,-1.642226,31.52693,80.83813,0.1274139,1.716126,0,0,24.15156
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,52.63001,52.63001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.877387,22.50933,0,0,0,31.52693,80.83813,0.1274139,0,0,0,22.50933
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,50.10698,50.10698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.877387,22.50933,0,0,0,31.52693,80.83813,0.1274139,0,0,0,22.50933
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,48.03312,48.03312,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,7.877387,22.50933,0,1.33869,-1.33869,30.11583,77.21992,0.1274139,1.398931,0,0,22.50933
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,46.50402,46.50402,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,9.36482,21.17064,0,1.340221,-1.340221,28.70311,73.59758,0.1274139,1.400531,0,0,21.17064
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,44.86023,44.86023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85395,19.83042,0,0,0,28.70311,73.59758,0.1274139,0,0,0,19.83042
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,43.24511,43.24511,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,10.85395,19.83042,0,0.9672346,-0.9672346,27.68356,70.98334,0.1274139,1.01076,0,0,19.83042
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,42.0696,42.0696,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,11.92866,18.86318,0,1.525024,-1.525024,26.07604,66.86151,0.1274139,1.59365,0,0,18.86318
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,40.8272,40.8272,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,13.62313,17.33816,0,0.5817178,-0.5817178,25.46286,65.28925,0.1274139,0.6078951,0,0,17.33816
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,39.7855,39.7855,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,14.26948,16.75644,0,2.122135,-2.122135,23.22593,59.55355,0.1274139,2.217631,0,0,16.75644
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,38.86803,38.86803,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,16.62741,14.63431,0,2.344134,-2.344134,20.755,53.21783,0.1274139,2.44962,0,0,14.63431
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8152972,40.19336,37.92189,4.647279,4.647279,0,0,0,4.647279,17.54354,0,8.881784E-16,0,0.8152972,4.891872,4.647279,0,0,19.23201,12.29017,0,4.076575,-4.076575,16.45791,42.19968,0.1274139,5.112007,0.6522378,0,13.10547
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.072315,48.82938,39.7855,4.52338,4.52338,0,0,0,4.52338,67.92077,0,0,0,3.072315,4.761453,4.52338,0,0,23.76153,8.213598,0,1.689138,-1.689138,14.6774,37.63428,0.1274139,4.975718,2.457852,0,11.28591
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.431634,55.0922,44.56396,3.916638,3.916638,0,-1,0,3.916638,87.61682,0,0,0,3.431634,4.122777,3.916638,0,0,25.63835,6.524459,0,0.6911433,-0.6911433,13.94887,35.76626,0.1274139,4.308302,2.745307,0,9.956094
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.713952,72.6576,49.35198,2.507247,2.507247,0,0,0,2.507247,267.7818,0,0,0,6.713952,2.639207,2.507247,0,0,26.40629,5.833316,4.074745,0,4.074745,17.81451,45.67815,0.1271508,2.757972,5.371161,0,12.54727
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.747729,69.488,53.38501,5.204123,5.204123,0,0,0,5.204123,91.23015,0,0,0,4.747729,5.478024,5.204123,0,0,22.33155,9.500587,0,0.7302951,-0.7302951,17.04471,43.70431,0.1271508,5.724535,3.798183,0,14.24832
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.123506,79.00532,56.71082,2.280698,2.280698,0,0,0,2.280698,268.4926,0,0,0,6.123506,2.400735,2.280698,0,0,23.14298,8.770291,3.72277,0,3.72277,20.57644,52.76001,0.1269115,2.508768,4.898804,0,14.8938
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.731501,85.6505,59.83593,5.474599,5.474599,0,0,0,5.474599,122.9588,0,0,0,6.731501,5.762736,5.474599,0,0,19.42022,12.12078,0.9687651,0,0.9687651,21.4955,55.11655,0.1268493,6.022059,5.385201,0,18.85229
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.435086,77.82648,61.82377,3.765703,3.765703,0,-1,0,3.765703,117.7758,0,0,0,4.435086,3.963898,3.765703,0,0,18.45145,12.99267,0.471188,0,0.471188,21.9425,56.26272,0.1268191,4.142273,3.548069,0,17.42776
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.765143,72.07905,62.52143,3.083208,3.083208,0,-1,0,3.083208,89.68396,0,0,0,2.765143,3.245482,3.083208,0,0,17.98026,13.41674,0,0.480339,-0.480339,21.43618,54.96446,0.1268191,3.391529,2.212114,0,16.18188
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.367575,71.35944,63.21909,0.4609496,0.4609496,0,-1,0,0.4609496,513.6298,0,0,0,2.367575,0.4852102,0.4609496,0,0,18.51397,12.9364,1.882365,0,1.882365,23.22195,59.54334,0.1266986,0.5070446,1.89406,0,15.30398
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.413879,67.13114,62.4163,1.421249,1.421249,0,-1,0,1.421249,99.48145,0,0,0,1.413879,1.496052,1.421249,0,0,16.63161,14.63053,0,0.08217254,-0.08217254,23.13533,59.32125,0.1266986,1.563374,1.131103,0,16.04441
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5076513,61.73321,60.10353,0,0,0,-1,0,0,0,0,0,0,0.5076513,0,0,0,0,16.72291,14.54836,0.5076513,0,0.5076513,23.61693,60.55612,0.1266661,0,0.406121,0,15.05601
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,57.73341,57.73341,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,16.21526,15.00525,0,8.441037,-8.441037,14.7193,37.74172,0.1266661,8.820884,0,0,15.00525
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,55.31551,55.31551,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0.6097369,0,6.550943,6.223396,0,0,25.59419,6.564209,0,6.550943,-6.550943,7.813999,20.03585,0.1266661,6.845735,0,0,6.564209
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,52.84026,52.84026,1.086737,0.01260267,0,-1,0,0.01260267,0,0,1.074134,1.182808,0,0.01326597,0.01260267,0,0,32.87301,0.01326597,0,0.01326597,-0.01326597,7.800015,20,0.1266661,1.19541,0,0,0.01326597
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,50.28856,50.28856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266661,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,48.27205,48.27205,0.9641529,0,0,-1,0,0,0,0,0.9641529,1.060568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266661,1.060568,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,46.74294,46.74294,1.256674,0,0,-1,0,0,0,0,1.256674,1.382341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266661,1.382341,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,45.08003,45.08003,1.380172,0,0,-1,0,0,0,0,1.380172,1.51819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266661,1.51819,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,43.49358,43.49358,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266661,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,42.30853,42.30853,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266661,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,41.06612,41.06612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266661,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,39.99575,39.99575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266661,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,39.10695,39.10695,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269536,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.219157,44.49443,38.1417,2.301845,2.301845,11.10185,0,3.144767,2.301845,96.40775,0,0,0,2.219157,0,0,8.8,8.36,24.52775,7.524,10.57916,0,10.57916,25.76728,66.06981,0.1274208,2.53203,1.775326,12,9.743157
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.546717,53.85917,40.02442,1.499033,1.499033,10.29903,0,2.941655,1.499033,303.31,1.776357E-15,0,0,4.546717,0,0,8.8,8.36,13.9486,17.04524,12.90672,0,12.90672,38.01167,97.46561,0.1276231,1.648936,3.637373,12,21.59196
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.536068,66.50076,44.80288,0,0,0,-1,0,0,0,5.494189,0,0,6.536068,0,0,0,0,1.041879,28.66129,1.041879,0,1.041879,39.00008,100,0.1275571,0,5.228855,0,35.19735
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.35074,71.47334,49.61958,4.224762,4.224762,0,0,0,4.224762,150.3218,1.903622,0,0,6.35074,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1275571,4.647239,5.080593,0,35.94972
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,5.966214,74.67494,53.6526,0,0,0,0,0,0,0,5.966214,0,0,5.966214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275571,0,4.772971,0,35.56519
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,6.77936,82.23768,56.93063,3.600504,3.600504,0,0,0,3.600504,188.2892,2.989356,0,0,6.77936,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1275571,3.960555,5.423488,0,36.37834
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.531967,95.62864,60.10353,4.918491,4.918491,0,0,0,4.918491,173.4671,3.354607,0,0,8.531967,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1275571,5.410341,6.825573,0,38.13094
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,7.989517,95.17122,62.03403,2.521693,2.521693,0,-1,0,2.521693,316.8315,5.335104,0,0,7.989517,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1275571,2.773862,6.391614,0,37.5885
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.465282,83.30463,62.73168,1.161213,1.161213,0,-1,0,1.161213,470.6528,4.242953,0,0,5.465282,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1275571,1.277335,4.372226,0,35.06426
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.17007,78.57097,63.43889,4.271351,4.271351,0,-1,0,4.271351,97.62883,0,0,0,4.17007,4.496159,4.271351,0,0,0,29.59898,0,0.326089,-0.326089,38.65635,99.11864,0.1275571,4.698486,3.336056,0,33.76905
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.303943,70.43764,62.56921,1.220959,1.220959,0,-1,0,1.220959,188.6995,0.656402,0,0,2.303943,1.28522,1.220959,0,0,0.3623211,29.27289,0.3623211,0,0.3623211,39.00008,100,0.1275342,1.343055,1.843155,0,31.57683
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.5815654,62.18664,60.31378,1.3693,1.3693,0,-1,0,1.3693,42.47173,0,2.220446E-16,0,0.5815654,1.441368,1.3693,0,0,0,29.59898,0,0.8598029,-0.8598029,38.09377,97.67612,0.1275342,1.50623,0.4652523,0,30.18054
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,57.95322,57.95322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9553366,28.73918,0,0,0,38.09377,97.67612,0.1275342,0,0,0,28.73918
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,55.47797,55.47797,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9553366,28.73918,0,2.265463,-2.265463,35.70576,91.55304,0.1275342,2.367409,0,0,28.73918
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,53.0314,53.0314,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.472518,26.47371,0,3.128545,-3.128545,32.40798,83.09722,0.1275342,3.269329,0,0,26.47371
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,50.50837,50.50837,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.948679,23.34517,0,2.255351,-2.255351,30.03063,77.00147,0.1275342,2.356841,0,0,23.34517
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,48.46319,48.46319,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.454624,21.08982,0,0.4146894,-0.4146894,29.59351,75.88065,0.1275342,0.4333504,0,0,21.08982
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,46.93408,46.93408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.91539,20.67513,0,0,0,29.59351,75.88065,0.1275342,0,0,0,20.67513
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,45.26162,45.26162,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.91539,20.67513,0,1.198541,-1.198541,28.33014,72.64124,0.1275342,1.252475,0,0,20.67513
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,43.67517,43.67517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2471,19.47659,0,0,0,28.33014,72.64124,0.1275342,0,0,0,19.47659
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,42.49966,42.49966,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.2471,19.47659,0,1.994681,-1.994681,26.22756,67.25002,0.1275342,2.084441,0,0,19.47659
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,41.25726,41.25726,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.46341,17.4819,0,0.8888926,-0.8888926,25.29059,64.84753,0.1275342,0.9288928,0,0,17.4819
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,40.18689,40.18689,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.45107,16.59301,0,0.427462,-0.427462,24.84,63.69219,0.1275342,0.4466978,0,0,16.59301
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,39.29809,39.29809,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.92603,16.16555,0,2.003227,-2.003227,22.72841,58.27787,0.1275342,2.093373,0,0,16.16555
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7405212,40.41799,38.35196,1.266238,1.266238,0,0,0,1.266238,58.482,0,2.220446E-16,0,0.7405212,1.332882,1.266238,0,0,17.15184,14.16232,0,0.5923608,-0.5923608,22.10401,56.67684,0.1275342,1.392862,0.592417,0,14.90284
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.586701,47.79831,40.23467,6.739587,6.739587,0,0,0,6.739587,38.38071,0,0,0,2.586701,7.094302,6.739587,0,0,17.81002,13.56996,0,4.5076,-4.5076,17.35258,44.49372,0.1275342,7.413546,2.069361,0,16.15666
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.850688,60.48983,45.05136,1.066316,1.066316,0,-1,0,1.066316,454.9014,0,0,0,4.850688,1.122438,1.066316,0,0,22.81846,9.062363,3.72825,0,3.72825,20.88951,53.56274,0.1272985,1.172948,3.880551,0,13.91305
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.597094,64.95286,49.8585,3.376946,3.376946,0,0,0,3.376946,136.1317,0,0,0,4.597094,3.55468,3.376946,0,0,19.09021,12.41779,1.042414,0,1.042414,21.87843,56.09843,0.1272328,3.71464,3.677675,0,17.01488
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.736469,66.27567,53.89152,5.510484,5.510484,0,0,0,5.510484,67.80656,0,8.881784E-16,0,3.736469,5.800509,5.510484,0,0,18.0478,13.35596,0,2.06404,-2.06404,19.70275,50.51976,0.1272328,6.061532,2.989176,0,17.09243
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.063539,75.09617,57.19822,2.027634,2.027634,0,0,0,2.027634,249.7265,0,0,0,5.063539,2.134352,2.027634,0,0,20.34118,11.29192,2.929187,0,2.929187,22.48162,57.64505,0.1270485,2.230397,4.050831,0,16.35546
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.427141,80.26523,60.31378,1.197579,1.197579,0,0,0,1.197579,453.1761,0,0,0,5.427141,1.26061,1.197579,0,0,17.41199,13.92819,4.166532,0,4.166532,26.43434,67.78021,0.1267873,1.317337,4.341713,0,19.35533
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.129367,90.74859,62.25383,6.207102,6.207102,0,-1,0,6.207102,114.8582,0,0,0,7.129367,6.533791,6.207102,0,0,13.24546,17.67807,0.5955762,0,0.5955762,26.99935,69.22896,0.12675,6.827812,5.703494,0,24.80744
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.107677,86.54133,62.95149,4.81976,4.81976,0,-1,0,4.81976,126.7216,0,0,0,6.107677,5.073432,4.81976,0,0,12.64988,18.21409,1.034246,0,1.034246,27.98052,71.74478,0.1266854,5.301736,4.886142,0,24.32176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.229678,78.98936,63.5918,3.982849,3.982849,0,-1,0,3.982849,106.1973,0,0,0,4.229678,4.192473,3.982849,0,0,11.61563,19.14491,0.03720485,0,0.03720485,28.01582,71.83528,0.126683,4.381134,3.383742,0,23.37458
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.490573,71.3518,62.78902,4.493284,4.493284,0,-1,0,4.493284,55.4288,0,8.881784E-16,0,2.490573,4.729773,4.493284,0,0,11.57843,19.17839,0,2.239199,-2.239199,25.65549,65.78318,0.126683,4.942613,1.992459,0,21.66896
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4100184,61.79305,60.47625,8.02987,8.02987,0,-1,0,8.02987,5.106165,0,0,0.4728572,0.4100184,8.452495,8.02987,0,0,14.06643,16.93919,0,8.042477,-8.042477,17.17798,44.04601,0.126683,8.832857,0.3280147,0,17.34921
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,58.11568,58.11568,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,23.00251,8.896716,0,5.046205,-5.046205,11.85881,30.40715,0.126683,5.273284,0,0,8.896716
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,55.68822,55.68822,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,28.60941,3.850511,0,1.227592,-1.227592,10.56482,27.08922,0.126683,1.282833,0,0,3.850511
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,53.25121,53.25121,5.107112,2.491774,0,-1,0,2.491774,0,0,2.615339,3.12605,0,2.62292,2.491774,0,0,29.9734,2.62292,0,2.62292,-2.62292,7.800015,20,0.126683,5.617824,0,0,2.62292
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,50.68995,50.68995,0.8606454,0,0,-1,0,0,0,0,0.8606454,0.9467099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126683,0.9467099,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,48.65432,48.65432,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126683,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,47.11566,47.11566,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126683,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,45.48142,45.48142,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126683,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,43.89497,43.89497,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126683,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,42.70992,42.70992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126683,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,41.47707,41.47707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126683,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,40.39714,40.39714,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1272379,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,39.50835,39.50835,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1276451,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.446686,42.66538,38.57177,4.921767,4.921767,12,0,3.372,4.921767,29.39362,0,0,0,1.446686,0,0,7.078233,6.724321,16.16775,15.048,8.171006,0,8.171006,31.4137,80.54778,0.1282945,5.413944,1.157348,12,16.49469
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.083324,52.79131,40.45448,0.2899292,0.2899292,0,0,0,0.2899292,1408.387,0,0,0,4.083324,0.3051887,0.2899292,0,0,7.996747,22.40191,3.778136,0,3.778136,34.99795,89.73816,0.1280588,0.3189222,3.26666,0,26.48523
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.261968,66.00504,45.29029,5.965036,5.965036,0,-1,0,5.965036,104.9779,0,0,0,6.261968,6.278985,5.965036,0,0,4.218611,25.80223,0,0.01701692,-0.01701692,34.98001,89.69217,0.1280588,6.561539,5.009574,0,32.0642
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,6.88301,74.31358,50.12609,1.799978,1.799978,0,0,0,1.799978,382.3942,0.750778,0,0,6.88301,1.894713,1.799978,0,0,4.237519,25.78521,4.237519,0,4.237519,39.00008,100,0.1277955,1.979976,5.506408,0,32.66822
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.407447,86.66319,54.15912,6.56183,6.56183,0,0,0,6.56183,128.1266,1.500258,0,0,8.407447,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1277955,7.218012,6.725957,0,38.00642
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.242114,90.20303,57.40847,4.821854,4.821854,0,0,0,4.821854,170.9325,3.166479,0,0,8.242114,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1277955,5.304039,6.593691,0,37.84109
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.155793,94.03721,60.53359,3.000637,3.000637,0,0,0,3.000637,271.8021,4.997228,0,0,8.155793,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1277955,3.3007,6.524634,0,37.75477
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,6.773936,89.19534,62.46409,4.431852,4.431852,0,-1,0,4.431852,152.8466,2.108829,0,0,6.773936,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1277955,4.875038,5.419149,0,36.37291
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.62782,80.10604,63.11396,3.549925,3.549925,0,-1,0,3.549925,130.3639,0.8910567,0,0,4.62782,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1277955,3.904917,3.702256,0,34.2268
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.669735,81.0883,63.81161,3.089292,3.089292,0,-1,0,3.089292,151.1587,1.417849,0,0,4.669735,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1277955,3.398221,3.735788,0,34.26871
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.115005,70.16009,62.95149,7.275182,7.275182,0,-1,0,7.275182,29.0715,0,8.881784E-16,0,2.115005,7.658086,7.275182,0,0,0,29.59898,0,5.543082,-5.543082,33.15716,85.01818,0.1277955,8.002701,1.692004,0,31.71398
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3737628,61.89729,60.69606,4.517822,4.517822,0,-1,0,4.517822,8.273077,0,0,0,0.3737628,4.755602,4.517822,0,0,6.15898,24.0559,0,4.381839,-4.381839,28.53829,73.17496,0.1277955,4.969604,0.2990103,0,24.42966
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,58.32594,58.32594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02769,19.67406,0,0,0,28.53829,73.17496,0.1277955,0,0,0,19.67406
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,55.90804,55.90804,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,11.02769,19.67406,0,4.746672,-4.746672,23.53486,60.34568,0.1277955,4.960272,0,0,19.67406
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,53.43279,53.43279,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.30177,14.92739,0,4.430924,-4.430924,18.86426,48.36979,0.1277955,4.630316,0,0,14.92739
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,50.88109,50.88109,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,21.22502,10.49646,0,2.519943,-2.519943,16.208,41.5589,0.1277955,2.63334,0,0,10.49646
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,48.83591,48.83591,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,24.02496,7.976519,0,0.9311973,-0.9311973,15.22644,39.04206,0.1277955,0.9731013,0,0,7.976519
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,47.33547,47.33547,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,25.05962,7.045321,0,1.56253,-1.56253,13.57938,34.81887,0.1277955,1.632844,0,0,7.045321
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,45.69168,45.69168,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.79576,5.482791,0,0.7905457,-0.7905457,12.74608,32.68218,0.1277955,0.8261203,0,0,5.482791
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,44.10523,44.10523,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.67415,4.692245,0,0.6797601,-0.6797601,12.02955,30.84493,0.1277955,0.7103493,0,0,4.692245
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,42.92973,42.92973,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.42944,4.012486,0,2.108961,-2.108961,9.806506,25.14484,0.1277955,2.203865,0,0,4.012486
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,41.68732,41.68732,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.77273,1.903524,0,0.2850885,-0.2850885,9.505997,24.3743,0.1277955,0.2979175,0,0,1.903524
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,40.63606,40.63606,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,0,8.488665,8.064231,31.08949,1.618436,8.064231,0,8.064231,17.1564,43.99068,0.1284508,3.862469,0,12,1.618436
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,39.7855,39.7855,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,23.02526,8.876244,8.36,0,8.36,25.08739,64.32652,0.1288464,1.037444,0,12,8.876244
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.325331,42.55838,38.81069,2.135198,2.135198,10.9352,0,3.102605,2.135198,62.07066,1.776357E-15,0,0,1.325331,0,0,8.8,8.36,14.66526,16.40024,9.685331,0,9.685331,34.2757,87.88624,0.1293173,2.348718,1.060265,12,17.72557
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.717498,48.71558,40.72207,8.926692,8.926692,11.076,0,3.138228,8.926692,30.44239,0,0,0,2.717498,0,0,2.14931,2.041844,4.979929,25.11704,4.759342,0,4.759342,38.79081,99.46342,0.1296588,9.819361,2.173998,12,27.83454
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.463694,56.26896,45.55788,0.5394039,0.5394039,0,-1,0,0.5394039,642.1337,2.675313,0,0,3.463694,0.5677935,0.5394039,0,0,0.220587,29.40045,0.220587,0,0.220587,39.00008,100,0.1296452,0.5933443,2.770955,0,32.86414
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,5.913024,70.64742,50.42236,4.277576,4.277576,0,0,0,4.277576,138.233,1.410312,0,0,5.913024,4.502712,4.277576,0,0,0,29.59898,0,0,0,39.00008,100,0.1296452,4.705334,4.730419,0,35.512
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.661808,83.2573,54.42671,5.187147,5.187147,0,0,0,5.187147,147.7076,2.201653,0,0,7.661808,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1296452,5.705862,6.129447,0,37.26079
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.011841,84.28516,57.68562,3.700303,3.700303,0,0,0,3.700303,189.4937,3.116786,0,0,7.011841,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1296452,4.070333,5.609473,0,36.61082
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.305457,89.76443,60.80118,2.390175,2.390175,0,0,0,2.390175,305.6453,4.789483,0,0,7.305457,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1296452,2.629193,5.844366,0,36.90443
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.155319,81.87395,62.6839,3.228182,3.228182,0,-1,0,3.228182,159.6973,1.757233,0,0,5.155319,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1296452,3.551,4.124255,0,34.7543
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,4.826305,81.19494,63.32421,2.916318,2.916318,0,-1,0,2.916318,165.4931,1.756497,0,0,4.826305,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1296452,3.20795,3.861044,0,34.42528
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.548714,72.83267,63.97408,0,0,0,-1,0,0,0,2.548714,0,0,2.548714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296452,0,2.038971,0,32.14769
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.387173,67.81008,63.16174,5.141816,5.141816,0,-1,0,5.141816,26.97828,0,0,0,1.387173,5.412438,5.141816,0,0,0,29.59898,0,4.025265,-4.025265,34.75708,89.12053,0.1296452,5.655998,1.109739,0,30.98615
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4569457,62.37983,60.90631,5.551866,5.551866,0,-1,0,5.551866,8.23049,0,0,0,0.4569457,5.844069,5.551866,0,0,4.472517,25.57371,0,5.387124,-5.387124,29.07855,74.56023,0.1296452,6.107052,0.3655566,0,26.03066
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,58.54575,58.54575,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.45821,20.18659,0,6.43502,-6.43502,22.29544,57.16769,0.1296452,6.724596,0,0,20.18659
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,56.11829,56.11829,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.60823,13.75157,0,4.627418,-4.627418,17.41772,44.66072,0.1296452,4.835651,0,0,13.75157
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,53.6526,53.6526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.74981,9.124152,0,0,0,17.41772,44.66072,0.1296452,0,0,0,9.124152
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,51.1009,51.1009,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.74981,9.124152,0,1.520409,-1.520409,15.81506,40.55136,0.1296452,1.588828,0,0,9.124152
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,49.05572,49.05572,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.43915,7.603743,0,0.8367434,-0.8367434,14.93306,38.28982,0.1296452,0.8743969,0,0,7.603743
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,47.54572,47.54572,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.36886,6.767,0,1.298256,-1.298256,13.56458,34.7809,0.1296452,1.356678,0,0,6.767
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,45.91149,45.91149,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.81137,5.468743,0,1.924141,-1.924141,11.53636,29.58034,0.1296452,2.010727,0,0,5.468743
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,44.32504,44.32504,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.94931,3.544602,0,2.029673,-2.029673,9.396892,24.09455,0.1296452,2.121008,0,0,3.544602
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,43.13998,43.13998,1.950125,1.439183,0,-1,0,1.439183,0,0,0.5109419,0.7059544,0,1.514929,1.439183,0,0,31.2045,1.514929,0,1.514929,-1.514929,7.800015,20,0.1296452,2.145137,0,0,1.514929
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,41.90713,41.90713,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1296452,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,40.88454,40.88454,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299736,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,39.99575,39.99575,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1305027,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.372649,42.95029,39.05917,1.078969,1.078969,9.878969,0,2.835379,1.078969,127.2186,1.776357E-15,0,0,1.372649,0,0,8.8,8.36,16.16775,15.048,9.732649,0,9.732649,32.8952,84.3465,0.130816,1.186866,1.098119,12,16.42065
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.854609,52.59139,40.961,0.7063856,0.7063856,0,0,0,0.7063856,545.6806,0,0,0,3.854609,0.7435637,0.7063856,0,0,6.435104,23.80738,3.111045,0,3.111045,35.8466,91.91417,0.1306242,0.7770241,3.083687,0,27.66199
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.203589,66.38328,45.80636,0,0,0,-1,0,0,0,2.87953,0,0,6.203589,0,0,0,0,3.324059,26.60732,3.324059,0,3.324059,39.00008,100,0.1304198,0,4.962871,0,32.81091
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.16943,72.00237,50.68995,2.13999,2.13999,0,0,0,2.13999,288.2925,3.916809,0,0,6.16943,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1304198,2.353989,4.935544,0,35.76841
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.543372,83.0282,54.69431,0,0,0,0,0,0,0,7.543372,0,0,7.543372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304198,0,6.034697,0,37.14235
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.654539,93.27991,57.95322,2.17593,2.17593,0,0,0,2.17593,397.7398,6.364086,0,0,8.654539,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1304198,2.393523,6.923631,0,38.25352
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.337935,95.77077,61.01144,3.087349,3.087349,0,0,0,3.087349,270.0678,5.088095,0,0,8.337935,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1304198,3.396084,6.670349,0,37.93691
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.26718,92.32087,62.89415,0,0,0,-1,0,0,0,7.26718,0,0,7.26718,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304198,0,5.813745,0,36.86616
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.308458,83.5681,63.54402,5.946832,5.946832,0,-1,0,5.946832,89.26531,0,0,0,5.308458,6.259823,5.946832,0,0,0,29.59898,0,0.9513649,-0.9513649,37.99725,97.42866,0.1304198,6.541515,4.246766,0,34.90744
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.09082,75.11054,64.18433,3.698865,3.698865,0,-1,0,3.698865,83.56131,0,0,0,3.09082,3.893543,3.698865,0,0,1.057072,28.64761,0,0.8027221,-0.8027221,37.15111,95.25906,0.1304198,4.068752,2.472656,0,31.73843
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.328106,67.83268,63.38155,6.544878,6.544878,0,-1,0,6.544878,20.29229,0,8.881784E-16,0,1.328106,6.889345,6.544878,0,0,1.948986,27.84489,0,5.561239,-5.561239,31.28905,80.22816,0.1304198,7.199366,1.062485,0,29.173
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4489392,62.5758,61.12612,3.392777,3.392777,0,-1,0,3.392777,13.23221,0,8.881784E-16,0,0.4489392,3.571344,3.392777,0,0,8.12814,22.28365,0,3.122405,-3.122405,27.99774,71.78894,0.1304198,3.732055,0.3591514,0,22.73259
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,58.81334,58.81334,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,11.59748,19.16125,0,6.15163,-6.15163,21.51336,55.16234,0.1304198,6.428454,0,0,19.16125
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,56.3381,56.3381,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,18.43262,13.00962,0,4.359273,-4.359273,16.91828,43.38011,0.1304198,4.555441,0,0,13.00962
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,53.86285,53.86285,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,23.27626,8.650343,0,0.1673589,-0.1673589,16.74187,42.92778,0.1304198,0.1748901,0,0,8.650343
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,51.31115,51.31115,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,23.46222,8.482984,0,1.765913,-1.765913,14.88043,38.15487,0.1304198,1.845379,0,0,8.482984
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,49.26597,49.26597,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,25.42434,6.717071,0,1.267404,-1.267404,13.54447,34.72934,0.1304198,1.324437,0,0,6.717071
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,47.76553,47.76553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.83257,5.449667,0,0,0,13.54447,34.72934,0.1304198,0,0,0,5.449667
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,46.12174,46.12174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.83257,5.449667,0,0,0,13.54447,34.72934,0.1304198,0,0,0,5.449667
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,44.50662,44.50662,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,26.83257,5.449667,0,1.239182,-1.239182,12.23826,31.38008,0.1304198,1.294945,0,0,5.449667
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,43.35979,43.35979,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,28.20944,4.210485,0,0.5247491,-0.5247491,11.68512,29.96179,0.1304198,0.5483628,0,0,4.210485
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,42.08871,42.08871,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,28.79249,3.685736,0,0.3503928,-0.3503928,11.31578,29.01475,0.1304198,0.3661605,0,0,3.685736
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,41.06612,41.06612,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,29.18182,3.335343,0,0.2758156,-0.2758156,11.02504,28.26928,0.1304198,0.2882273,0,0,3.335343
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,40.206,40.206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.48828,3.059527,0,0,0,11.02504,28.26928,0.1304198,0,0,0,3.059527
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.845541,44.55463,39.26942,1.743849,1.743849,0,0,0,1.743849,105.8315,0,0,0,1.845541,1.83563,1.743849,0,0,29.48828,3.059527,0.009910368,0,0.009910368,11.03444,28.29339,0.1304192,1.918234,1.476432,0,4.905068
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.44942,51.51487,41.18081,3.093416,3.093416,0,0,0,3.093416,111.5084,0,0,0,3.44942,3.256227,3.093416,0,0,29.47837,3.068447,0.1931927,0,0.1931927,11.21772,28.76333,0.1304073,3.402758,2.759536,0,6.517867
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.37665,67.3414,46.04528,6.095787,6.095787,0,-1,0,6.095787,104.6075,0,0,2.413598,6.37665,6.416618,6.095787,0,0,29.28518,3.24232,0,0.03996762,-0.03996762,11.17559,28.65531,0.1304073,6.705366,5.10132,0,9.61897
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.326983,72.97074,50.95755,1.194916,1.194916,0,0,0,1.194916,529.4918,0,0,0,6.326983,1.257806,1.194916,0,0,29.32958,3.202353,5.069177,0,5.069177,15.98464,40.98616,0.130097,1.314408,5.061587,0,9.529336
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.502768,83.21284,54.99057,4.2513,4.2513,0,0,0,4.2513,176.4817,0,0,0,7.502768,4.475053,4.2513,0,0,24.26041,7.764612,3.027715,0,3.027715,18.85698,48.35113,0.1299123,4.676431,6.002214,0,15.26738
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.015053,84.9794,58.22081,0.808773,0.808773,0,0,0,0.808773,867.3698,0,0,0,7.015053,0.8513401,0.808773,0,0,21.23269,10.48956,6.163713,0,6.163713,24.70439,63.34446,0.129538,0.8896503,5.612042,0,17.50461
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,6.913835,88.39458,61.28859,0,0,0,0,0,0,0,0,0,0,6.913835,0,0,0,0,15.06898,16.0369,6.913835,0,6.913835,31.26343,80.16248,0.1291207,0,5.531068,0,22.95073
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.677364,89.59901,63.16174,0.297126,0.297126,0,-1,0,0.297126,2247.317,0,0,0,6.677364,0.3127642,0.297126,0,0,8.155145,22.25935,6.3646,0,6.3646,37.30142,95.64447,0.1287389,0.3268386,5.341891,0,28.93671
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.22265,79.20954,63.81161,5.575991,5.575991,0,-1,0,5.575991,75.72915,0,0,0,4.22265,5.869464,5.575991,0,0,1.790545,27.98749,0,1.646814,-1.646814,35.56553,91.19347,0.1287389,6.13359,3.37812,0,32.21014
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.094289,71.66901,64.45193,0.0349234,0.0349234,0,-1,0,0.0349234,5996.806,0,0,0,2.094289,0.03676148,0.0349234,0,0,3.620338,26.34067,2.057527,0,2.057527,37.51746,96.19844,0.128616,0.03841574,1.675431,0,28.43496
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.330793,68.0592,63.5918,6.798344,6.798344,0,-1,0,6.798344,19.57526,0,1.776357E-15,0,1.330793,7.156152,6.798344,0,0,1.562811,28.19245,0,5.825358,-5.825358,31.377,80.45368,0.128616,7.478179,1.064635,0,29.52324
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3446292,62.44823,61.33637,7.17612,7.17612,0,-1,0,7.17612,4.802444,0,8.881784E-16,0,0.3446292,7.55381,7.17612,0,0,8.035431,22.36709,0,7.209181,-7.209181,23.77785,60.96873,0.128616,7.893732,0.2757033,0,22.71172
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,59.02359,59.02359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04563,15.15791,0,0,0,23.77785,60.96873,0.128616,0,0,0,15.15791
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,56.60569,56.60569,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,16.04563,15.15791,0,3.972665,-3.972665,19.5903,50.23143,0.128616,4.151434,0,0,15.15791
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,54.08266,54.08266,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,20.4597,11.18524,0,4.085372,-4.085372,15.28394,39.18951,0.128616,4.269214,0,0,11.18524
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,51.53096,51.53096,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,24.99901,7.099873,0,0.7106314,-0.7106314,14.53487,37.26881,0.128616,0.7426097,0,0,7.099873
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,49.48578,49.48578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7886,6.389241,0,0,0,14.53487,37.26881,0.128616,0,0,0,6.389241
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,47.97578,47.97578,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,25.7886,6.389241,0,2.601232,-2.601232,11.79293,30.23822,0.128616,2.718287,0,0,6.389241
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,46.31288,46.31288,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,28.67885,3.78801,0,0.5380031,-0.5380031,11.22582,28.78411,0.128616,0.5622133,0,0,3.78801
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,44.72643,44.72643,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,29.27663,3.250006,0,0.744599,-0.744599,10.44095,26.7716,0.128616,0.778106,0,0,3.250006
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,43.54137,43.54137,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,30.10397,2.505408,0,1.579933,-1.579933,8.775552,22.50137,0.128616,1.65103,0,0,2.505408
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,42.30853,42.30853,1.552788,0.8792008,0,-1,0,0.8792008,0,0,0.673587,0.8288658,0,0.9254745,0.8792008,0,0,31.85945,0.9254745,0,0.9254745,-0.9254745,7.800015,20,0.128616,1.708066,0,0,0.9254745
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,41.25726,41.25726,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128983,0.9335064,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,40.39714,40.39714,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1293598,1.041247,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.244182,45.94476,39.46056,1.451543,1.451543,10.25154,0,2.929641,1.451543,154.6066,0,0,0,2.244182,0,0,8.8,8.36,16.16775,15.048,10.60418,0,10.60418,33.72201,86.46652,0.1296654,1.596698,1.795346,12,17.29218
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.672619,55.7627,41.36239,3.615345,3.615345,0,0,0,3.615345,129.2441,0,0,0,4.672619,3.805626,3.615345,0,0,5.563571,24.59176,0.8669928,0,0.8669928,34.54451,88.57549,0.1296139,3.976879,3.738095,0,29.26438
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.70755,68.94524,46.28421,1.13606,1.13606,0,-1,0,1.13606,590.4222,0.8151188,0,0,6.70755,1.195853,1.13606,0,0,4.696579,25.37206,4.696579,0,4.696579,39.00008,100,0.1293356,1.249666,5.36604,0,32.07961
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.314629,77.54168,51.20602,2.956496,2.956496,0,0,0,2.956496,247.4087,4.202528,0,0,7.314629,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1293356,3.252145,5.851703,0,36.91361
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,8.769412,90.12979,55.25816,5.323534,5.323534,0,0,0,5.323534,164.7292,3.165693,0,0,8.769412,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1293356,5.855887,7.01553,0,38.36839
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.404155,92.59773,58.4884,4.124148,4.124148,0,0,0,4.124148,203.7792,4.062946,0,0,8.404155,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1293356,4.536562,6.723324,0,38.00313
