Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.167475,89.96085,61.49884,3.142292,3.142292,0,0,0,3.142292,228.097,3.859799,0,0,7.167475,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1293356,3.456521,5.73398,0,36.76645
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.74179,85.34758,63.38155,3.392417,3.392417,0,-1,0,3.392417,169.2537,2.170825,0,0,5.74179,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1293356,3.731659,4.593432,0,35.34077
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.465994,72.57678,64.02187,3.328868,3.328868,0,-1,0,3.328868,74.07906,0,0,0,2.465994,3.504071,3.328868,0,0,0,29.59898,0,1.038077,-1.038077,37.90585,97.19429,0.1293356,3.661754,1.972795,0,32.06497
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.107987,75.64542,64.6144,4.278567,4.278567,0,-1,0,4.278567,72.64082,0,0,0,3.107987,4.503755,4.278567,0,0,1.153419,28.5609,0,1.395769,-1.395769,36.43458,93.42181,0.1293356,4.706424,2.486389,0,31.66889
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.391375,68.49712,63.81161,1.591536,1.591536,0,-1,0,1.591536,87.42345,2.220446E-16,0,0,1.391375,1.675301,1.591536,0,0,2.704273,27.16513,0,0.2839252,-0.2839252,36.1353,92.65442,0.1293356,1.750689,1.1131,0,28.55651
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2769782,62.44979,61.55618,5.948587,5.948587,0,-1,0,5.948587,4.6562,0,8.881784E-16,0,0.2769782,6.261671,5.948587,0,0,3.019746,26.88121,0,5.984693,-5.984693,29.82688,76.47901,0.1293356,6.543446,0.2215825,0,27.15819
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,59.2434,59.2434,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,9.669404,20.89651,0,4.152995,-4.152995,25.44923,65.25432,0.1293356,4.33988,0,0,20.89651
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,56.8255,56.8255,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,14.28384,16.74352,0,5.076653,-5.076653,20.09797,51.53316,0.1293356,5.305102,0,0,16.74352
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,54.29292,54.29292,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.92457,11.66687,0,5.453464,-5.453464,14.34952,36.79356,0.1293356,5.698869,0,0,11.66687
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,51.71254,51.71254,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.98397,6.213403,0,0.1498321,-0.1498321,14.19158,36.3886,0.1293356,0.1565746,0,0,6.213403
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,49.66736,49.66736,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,26.15045,6.063571,0,0.3736104,-0.3736104,13.79776,35.3788,0.1293356,0.3904229,0,0,6.063571
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,48.16692,48.16692,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,26.56557,5.68996,0,0.1287555,-0.1287555,13.66204,35.0308,0.1293356,0.1345495,0,0,5.68996
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,46.52313,46.52313,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,26.70864,5.561205,0,2.393494,-2.393494,11.13908,28.56168,0.1293356,2.501202,0,0,5.561205
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,44.93668,44.93668,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,29.36807,3.167711,0,1.785478,-1.785478,9.257016,23.73589,0.1293356,1.865825,0,0,3.167711
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,43.76118,43.76118,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,31.35194,1.382232,0,0.4794627,-0.4794627,8.751618,22.44,0.1293356,0.5010385,0,0,1.382232
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,42.49966,42.49966,1.311095,0.8576313,0,-1,0,0.8576313,0,0,0.4534635,0.584573,0,0.9027697,0.8576313,0,0,31.88468,0.9027697,0,0.9027697,-0.9027697,7.800015,20,0.1293356,1.442204,0,0,0.9027697
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,41.4484,41.4484,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298288,2.088588,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,40.58828,40.58828,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1301289,0.455494,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.192406,45.9781,39.64214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.192406,0,0,8.8,8.36,16.16775,15.048,10.55241,0,10.55241,33.67289,86.34058,0.1302451,0,1.753925,12,17.24041
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.557149,55.61246,41.5822,2.380003,2.380003,0,0,0,2.380003,191.4766,0,0,0,4.557149,2.505267,2.380003,0,0,5.615347,24.54517,2.051883,0,2.051883,35.61948,91.33181,0.1301245,2.618004,3.645719,0,29.10231
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,6.853495,69.80222,46.50402,0,0,0,-1,0,0,0,3.29003,0,0,6.853495,0,0,0,0,3.563465,26.39186,3.563465,0,3.563465,39.00008,100,0.1299157,0,5.482796,0,33.24535
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,7.878671,80.48713,51.47362,0,0,0,0,0,0,0,7.878671,0,0,7.878671,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299157,0,6.302937,0,37.47765
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,7.792395,85.34579,55.53531,0,0,0,0,0,0,0,7.792395,0,0,7.792395,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299157,0,6.233916,0,37.39137
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.552175,93.75744,58.70821,0,0,0,0,0,0,0,8.552175,0,0,8.552175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299157,0,6.84174,0,38.15115
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,7.791714,93.67764,61.76643,8.514484,8.514484,3,0,1.095,8.514484,91.51128,1.986993,0,0,7.791714,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1299157,9.365932,6.233371,12,37.39069
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,6.882641,91.20416,63.5918,2.121099,2.121099,0,-1,0,2.121099,324.4847,4.649906,0,0,6.882641,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1299157,2.333209,5.506113,0,36.48162
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,5.866343,86.97928,64.24168,1.515377,1.515377,0,-1,0,1.515377,387.121,4.271209,0,0,5.866343,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1299157,1.666915,4.693074,0,35.46532
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.052297,79.71634,64.88199,3.632058,3.632058,0,-1,0,3.632058,111.5703,0.2290788,0,0,4.052297,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1299157,3.995263,3.241838,0,33.65128
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.867092,70.39645,64.02187,1.806,1.806,0,-1,0,1.806,103.3827,2.220446E-16,0,0,1.867092,1.901053,1.806,0,0,0,29.59898,0,0.03396088,-0.03396088,38.96428,99.90821,0.1299157,1.9866,1.493673,0,31.46607
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3272503,62.825,61.76643,0.3469691,0.3469691,0,-1,0,0.3469691,94.31684,5.551115E-17,0,0,0.3272503,0.3652307,0.3469691,0,0,0.0377343,29.56502,0,0.03798034,-0.03798034,38.92424,99.80556,0.1299157,0.381666,0.2618003,0,29.89227
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,59.511,59.511,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.07993469,29.52704,0,8.8,-8.8,29.64823,76.02095,0.1299157,9.235144,0,0,29.52704
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,57.03575,57.03575,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.857713,20.72704,0,6.814764,-6.814764,22.46484,57.60204,0.1299157,7.121428,0,0,20.72704
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,54.54139,54.54139,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.42967,13.91227,0,0.839039,-0.839039,21.58041,55.33429,0.1299157,0.8767958,0,0,13.91227
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,51.93235,51.93235,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.36194,13.07323,0,1.323444,-1.323444,20.18538,51.75729,0.1299157,1.382999,0,0,13.07323
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,49.91584,49.91584,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.83243,11.74979,0,0.8567147,-0.8567147,19.28233,49.44176,0.1299157,0.8952668,0,0,11.74979
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,48.38673,48.38673,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.78434,10.89308,0,0.7329547,-0.7329547,18.50972,47.46074,0.1299157,0.7659376,0,0,10.89308
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,46.74294,46.74294,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.59873,10.16012,0,0.258417,-0.258417,18.23733,46.76229,0.1299157,0.2700457,0,0,10.16012
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,45.15649,45.15649,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.88586,9.901704,0,0.9830946,-0.9830946,17.20106,44.10518,0.1299157,1.027334,0,0,9.901704
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,44.0001,44.0001,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.97819,8.91861,0,0.9557868,-0.9557868,16.19357,41.52188,0.1299157,0.9987972,0,0,8.91861
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,42.73859,42.73859,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,24.04017,7.962822,0,0.44168,-0.44168,15.728,40.32811,0.1299157,0.4615556,0,0,7.962822
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,41.65865,41.65865,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.53093,7.521142,0,1.395334,-1.395334,14.25718,36.55681,0.1299157,1.458125,0,0,7.521142
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,40.8272,40.8272,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.0813,6.125808,0,0.602861,-0.602861,13.62171,34.9274,0.1299157,0.6299897,0,0,6.125808
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.95892,45.53579,39.89062,1.320421,1.320421,0,0,0,1.320421,148.3558,0,0,0,1.95892,1.389916,1.320421,0,0,26.75115,5.522947,0.5690041,0,0.5690041,14.16152,36.31151,0.1298824,1.452463,1.567136,0,7.481867
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.814496,56.75875,41.82112,3.418337,3.418337,0,0,0,3.418337,140.8432,0,0,0,4.814496,3.59825,3.418337,0,0,26.18214,6.035051,1.216246,0,1.216246,15.31535,39.27005,0.1298113,3.760171,3.851596,0,10.84955
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.388245,68.24529,46.77161,1.996071,1.996071,0,-1,0,1.996071,320.041,0,0,0,6.388245,2.101127,1.996071,0,0,24.9659,7.129672,4.287118,0,4.287118,19.38247,49.69854,0.1295613,2.195678,5.110596,0,13.51792
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,7.815644,80.53278,51.74121,3.985343,3.985343,0,0,0,3.985343,196.1097,0,0,0,7.815644,4.195098,3.985343,0,0,20.67878,10.98808,3.620546,0,3.620546,22.81722,58.50557,0.129351,4.383877,6.252515,0,18.80372
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,7.858423,86.0308,55.80291,2.320695,2.320695,0,0,0,2.320695,338.6237,0,0,0,7.858423,2.442837,2.320695,0,0,17.05823,14.24657,5.415586,0,5.415586,27.9549,71.67908,0.1290376,2.552765,6.286738,0,22.10499
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.295576,87.33395,58.97581,7.786452,7.786452,11.91617,0,3.350791,7.786452,93.69576,0,0,0,7.295576,0,0,4.129716,3.92323,11.64265,19.1206,11.21881,0,11.21881,38.59799,98.969,0.1295089,8.565098,5.836461,12,26.41617
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.118594,95.92298,62.03403,1.129364,1.129364,0,0,0,1.129364,718.8643,6.505951,0,0,8.118594,1.188804,1.129364,0,0,0.4238393,29.21752,0.4238393,0,0.4238393,39.00008,100,0.1294845,1.2423,6.494875,0,37.33612
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.426773,94.48345,63.8594,3.950425,3.950425,0,-1,0,3.950425,187.9993,3.268431,0,0,7.426773,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1294845,4.345467,5.941418,0,37.02575
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.656687,86.2487,64.45193,4.870605,4.870605,0,-1,0,4.870605,116.1393,0.5297348,0,0,5.656687,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1294845,5.357665,4.52535,0,35.25566
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.37908,81.33408,65.1018,4.242053,4.242053,0,-1,0,4.242053,103.2302,0,8.881784E-16,0,4.37908,4.465319,4.242053,0,0,0,29.59898,0,0.08623827,-0.08623827,38.90918,99.76691,0.1294845,4.666258,3.503264,0,33.97806
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.810353,74.10195,64.24168,5.498199,5.498199,0,-1,0,5.498199,51.11406,0,8.881784E-16,0,2.810353,5.787578,5.498199,0,0,0.09582029,29.51274,0,2.977225,-2.977225,35.7709,91.72009,0.1294845,6.048019,2.248282,0,32.32309
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3786364,63.21437,61.98624,4.948461,4.948461,0,-1,0,4.948461,7.6516,0,0,0,0.3786364,5.208906,4.948461,0,0,3.403848,26.53551,0,4.830269,-4.830269,30.67935,78.66485,0.1294845,5.443307,0.3029091,0,26.91415
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,59.72125,59.72125,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.770815,21.70524,0,8.8,-8.8,21.40334,54.88025,0.1294845,14.26284,0,0,21.70524
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,57.30334,57.30334,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.54859,12.90524,0,8.8,-8.8,12.12732,31.09564,0.1294845,11.06898,0,0,12.90524
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,54.75165,54.75165,5.537506,3.899983,0,-1,0,3.899983,0,0,1.637523,2.191274,0,4.105245,3.899983,0,0,28.32637,4.105245,0,4.105245,-4.105245,7.800015,20,0.1294845,6.091257,0,0,4.105245
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,52.1426,52.1426,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294845,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,50.10698,50.10698,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294845,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,48.59698,48.59698,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294845,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,46.95319,46.95319,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294845,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,45.36674,45.36674,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294845,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,44.21991,44.21991,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294845,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,42.94884,42.94884,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294845,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,41.87846,41.87846,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298332,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,41.04701,41.04701,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1300922,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.562931,44.60691,40.12954,1.792377,1.792377,10.59238,0,3.015872,1.792377,87.19876,0,0,0,1.562931,0,0,8.8,8.36,16.16775,15.048,9.922931,0,9.922931,33.07572,84.80936,0.1304631,1.971615,1.250345,12,16.61093
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.07806,54.5344,42.0696,3.893744,3.893744,0,0,0,3.893744,104.7337,0,0,0,4.07806,4.098677,3.893744,0,0,6.244823,23.97864,0,0.02061727,-0.02061727,33.05399,84.75364,0.1304631,4.283118,3.262448,0,28.0567
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.283714,64.27688,47.01053,4.469407,4.469407,0,-1,0,4.469407,118.2196,0,0,0,5.283714,4.704639,4.469407,0,0,6.267731,23.95802,0.5790746,0,0.5790746,33.60334,86.16225,0.1304299,4.916348,4.226971,0,29.24173
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,5.895963,72.40884,51.98014,0.8653704,0.8653704,0,0,0,0.8653704,681.3224,0,0,0,5.895963,0.9109162,0.8653704,0,0,5.688656,24.47919,4.985047,0,4.985047,38.33258,98.28846,0.1301447,0.9519075,4.71677,0,30.37515
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.707048,76.44907,56.0705,2.239498,2.239498,0,0,0,2.239498,254.8361,2.646073,0,0,5.707048,2.357366,2.239498,0,0,0.7036092,28.96573,0.7036092,0,0.7036092,39.00008,100,0.1301045,2.463448,4.565639,0,34.67278
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.575811,67.87907,59.2434,4.436774,4.436774,0,0,0,4.436774,58.05593,0,8.881784E-16,0,2.575811,4.670289,4.436774,0,0,0,29.59898,0,2.094478,-2.094478,36.7923,94.33905,0.1301045,4.880452,2.060648,0,32.17479
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,5.959651,84.98824,62.25383,0,0,0,0,0,0,0,3.632453,0,0,5.959651,0,0,0,0,2.327198,27.5045,2.327198,0,2.327198,39.00008,100,0.1299718,0,4.767721,0,33.46415
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.550835,80.82425,64.02187,2.158868,2.158868,0,-1,0,2.158868,210.7972,2.278342,0,0,4.550835,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1299718,2.374755,3.640668,0,34.14981
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.460278,81.186,64.67174,0.5918815,0.5918815,0,-1,0,0.5918815,753.5762,3.837245,0,0,4.460278,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1299718,0.6510696,3.568223,0,34.05926
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.562181,74.26472,65.26427,0,0,0,-1,0,0,0,2.562181,0,0,2.562181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299718,0,2.049745,0,32.16116
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.59408,69.82401,64.40414,1.554945,1.554945,0,-1,0,1.554945,102.5168,0,0,0,1.59408,1.636784,1.554945,0,0,0,29.59898,0,0.04270433,-0.04270433,38.95506,99.88458,0.1299718,1.71044,1.275264,0,31.19306
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4502566,63.66151,62.1965,5.120403,5.120403,0,-1,0,5.120403,8.793382,0,8.881784E-16,0,0.4502566,5.389898,5.120403,0,0,0.04744925,29.55627,0,4.939641,-4.939641,33.74823,86.53374,0.1299718,5.632443,0.3602053,0,30.00653
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,59.94106,59.94106,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.535939,24.61663,0,2.786466,-2.786466,30.81103,79.00249,0.1299718,2.911857,0,0,24.61663
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,57.52316,57.52316,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.632012,21.83017,0,1.159409,-1.159409,29.58891,75.86884,0.1299718,1.211583,0,0,21.83017
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,54.94278,54.94278,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.920245,20.67076,0,8.8,-8.8,20.31289,52.08424,0.1299718,11.41901,0,0,20.67076
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,52.33374,52.33374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.69802,11.87076,0,0,0,20.31289,52.08424,0.1299718,0,0,0,11.87076
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,50.28856,50.28856,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.69802,11.87076,0,1.231991,-1.231991,19.01426,48.75442,0.1299718,1.28743,0,0,11.87076
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,48.80724,48.80724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.0669,10.63877,0,0,0,19.01426,48.75442,0.1299718,0,0,0,10.63877
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,47.14433,47.14433,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,21.0669,10.63877,0,0.2804166,-0.2804166,18.71868,47.99651,0.1299718,0.2930354,0,0,10.63877
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,45.58655,45.58655,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.37848,10.35835,0,1.205309,-1.205309,17.44817,44.7388,0.1299718,1.259548,0,0,10.35835
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,44.43016,44.43016,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.71771,9.153041,0,1.751663,-1.751663,15.60175,40.00441,0.1299718,1.830488,0,0,9.153041
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,43.16865,43.16865,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.664,7.401378,0,0.3715439,-0.3715439,15.21011,39.00021,0.1299718,0.3882634,0,0,7.401378
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,42.08871,42.08871,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,25.07683,7.029834,0,1.033996,-1.033996,14.12018,36.20553,0.1299718,1.080526,0,0,7.029834
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,41.25726,41.25726,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.22571,5.995838,0,0.1067294,-0.1067294,14.00768,35.91706,0.1299718,0.1115323,0,0,5.995838
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.02441,43.25898,40.34935,0,0,0,0,0,0,0,0,0,0,1.02441,0,0,0,0,26.3443,5.889109,1.02441,0,1.02441,14.97952,38.40895,0.1299135,0,0.8195283,0,6.913519
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8647371,44.7595,42.27985,2.385811,2.385811,0,0,0,2.385811,36.24499,0,0,0,0.8647371,2.51138,2.385811,0,0,25.31989,6.811078,0,1.646643,-1.646643,13.24381,33.95841,0.1299135,2.624393,0.6917897,0,7.675815
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.060251,53.50356,47.24946,0,0,0,-1,0,0,0,0,0,0,2.060251,0,0,0,0,27.14949,5.164434,2.060251,0,2.060251,15.19833,38.97001,0.1297964,0,1.648201,0,7.224686
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,3.938809,65.2141,52.25729,7.365402,7.365402,12,0,3.372,7.365402,53.47717,-8.881784E-16,0,0,3.938809,0,0,4.634598,4.402868,25.08924,7.018661,8.341677,0,8.341677,23.11194,59.26127,0.1303509,8.101942,3.151047,12,10.95747
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,3.974327,69.79015,56.28075,7.178588,7.178588,12,0,3.372,7.178588,55.36363,0,0,0,3.974327,0,0,4.821412,4.580342,16.74756,14.52617,8.554668,0,8.554668,31.22761,80.07065,0.1309163,7.896447,3.179461,12,18.5005
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.454186,71.32727,59.45366,5.054327,5.054327,0,0,0,5.054327,68.34116,0,0,0,3.454186,5.320344,5.054327,0,0,8.192897,22.22537,0,1.866159,-1.866159,29.26051,75.0268,0.1309163,5.55976,2.763349,0,25.67956
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.480606,83.05416,62.46409,8.873192,8.873192,12,0,3.372,8.873192,61.76589,0,0,0,5.480606,0,0,3.126808,2.970468,10.26641,20.35921,8.451074,0,8.451074,37.2779,95.58418,0.1314513,9.76051,4.384485,12,25.83982
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.401227,76.38039,64.24168,1.802616,1.802616,0,-1,0,1.802616,188.6829,0,0,0,3.401227,1.89749,1.802616,0,0,1.815332,27.96518,1.503737,0,1.503737,38.70447,99.24204,0.1313658,1.982877,2.720982,0,31.36641
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.484404,73.51283,64.83421,3.532203,3.532203,0,-1,0,3.532203,70.33582,0,0,0,2.484404,3.718108,3.532203,0,0,0.3115951,29.31854,0,1.233704,-1.233704,37.40403,95.90759,0.1313658,3.885423,1.987523,0,31.80295
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7379724,67.90125,65.42673,1.147137,1.147137,0,-1,0,1.147137,64.33169,0,2.220446E-16,0,0.7379724,1.207512,1.147137,0,0,1.682377,28.08484,0,0.4695398,-0.4695398,36.9091,94.63852,0.1313658,1.26185,0.5903779,0,28.82281
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8334774,67.35036,64.56661,4.538374,4.538374,0,-1,0,4.538374,18.36511,0,0,0,0.8334774,4.777236,4.538374,0,0,2.204088,27.6153,0,3.943759,-3.943759,32.75201,83.97934,0.1313658,4.992212,0.666782,0,28.44878
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4293248,63.75681,62.35896,3.141542,3.141542,0,-1,0,3.141542,13.66605,0,4.440892E-16,0,0.4293248,3.306887,3.141542,0,0,6.586043,23.67154,0,2.877562,-2.877562,29.71879,76.20188,0.1313658,3.455697,0.3434599,0,24.10086
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,60.10353,60.10353,1.56031,1.56031,0,-1,0,1.56031,0,0,2.220446E-16,0,0,1.642431,1.56031,0,0,9.783334,20.79398,0,1.642431,-1.642431,27.98752,71.76273,0.1313658,1.716341,0,0,20.79398
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,57.68562,57.68562,4.381709,4.381709,0,-1,0,4.381709,0,0,0,0,0,4.612325,4.381709,0,0,11.60826,19.15155,0,4.612325,-4.612325,23.1257,59.29655,0.1313658,4.81988,0,0,19.15155
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,55.15304,55.15304,3.143229,3.143229,0,-1,0,3.143229,0,0,4.440892E-16,0,0,3.308662,3.143229,0,0,16.73306,14.53922,0,3.308662,-3.308662,19.63806,50.35391,0.1313658,3.457552,0,0,14.53922
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,52.52488,52.52488,1.25378,1.25378,0,-1,0,1.25378,0,0,0,0,0,1.319769,1.25378,0,0,20.40936,11.23056,0,1.319769,-1.319769,18.24691,46.78684,0.1313658,1.379158,0,0,11.23056
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,50.50837,50.50837,2.496419,2.496419,0,-1,0,2.496419,0,0,4.440892E-16,0,0,2.62781,2.496419,0,0,21.87576,9.910789,0,2.62781,-2.62781,15.47695,39.68441,0.1313658,2.746061,0,0,9.910789
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,48.99837,48.99837,0.9675176,0.9675176,0,-1,0,0.9675176,0,0,0,0,0,1.01844,0.9675176,0,0,24.79555,7.28298,0,1.01844,-1.01844,14.40342,36.93177,0.1313658,1.064269,0,0,7.28298
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,47.36414,47.36414,0.6101398,0.6101398,0,-1,0,0.6101398,0,0,1.110223E-16,0,0,0.6422524,0.6101398,0,0,25.92715,6.26454,0,0.6422524,-0.6422524,13.72643,35.1959,0.1313658,0.6711538,0,0,6.26454
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,45.80636,45.80636,0.7641066,0.7641066,0,-1,0,0.7641066,0,0,1.110223E-16,0,0,0.8043227,0.7641066,0,0,26.64077,5.622288,0,0.8043227,-0.8043227,12.8786,33.02198,0.1313658,0.8405173,0,0,5.622288
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,44.64997,44.64997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.53446,4.817965,0,0,0,12.8786,33.02198,0.1313658,0,0,0,4.817965
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,43.3789,43.3789,0.09601303,0.09601303,0,-1,0,0.09601303,0,0,0,0,0,0.1010664,0.09601303,0,0,27.53446,4.817965,0,0.1010664,-0.1010664,12.77206,32.74881,0.1313658,0.1056143,0,0,4.817965
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,42.30853,42.30853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.64676,4.716899,0,0,0,12.77206,32.74881,0.1313658,0,0,0,4.716899
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,41.50574,41.50574,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0,0.8993408,0.8543738,0,0,27.64676,4.716899,0,0.8993408,-0.8993408,11.82407,30.31808,0.1313658,0.9398111,0,0,4.716899
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.367203,44.50233,40.58828,0.3466241,0.3466241,0,0,0,0.3466241,394.4339,0,0,0,1.367203,0.3648675,0.3466241,0,0,28.64602,3.817558,1.002336,0,1.002336,12.77497,32.75628,0.1313089,0.3812866,1.093763,0,5.184761
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.519956,49.99323,42.51878,0,0,0,0,0,0,0,0,0,0,2.519956,0,0,0,0,27.64369,4.71966,2.519956,0,2.519956,15.16561,38.88611,0.131166,0,2.015965,0,7.239616
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.020378,56.87655,47.49794,0.4215068,0.4215068,0,-1,0,0.4215068,716.5669,0,0,0,3.020378,0.4436913,0.4215068,0,0,25.12373,6.98762,2.576687,0,2.576687,17.61007,45.15395,0.1310202,0.4636575,2.416302,0,10.008
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,4.967025,69.29022,52.46754,3.029947,3.029947,0,0,0,3.029947,163.9311,0,0,0,4.967025,3.189418,3.029947,0,0,22.54704,9.306639,1.777607,0,1.777607,19.29646,49.478,0.1309198,3.332942,3.97362,0,14.27366
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,5.985588,78.15125,56.50056,4.592062,4.592062,0,0,0,4.592062,130.3464,0,0,0,5.985588,4.83375,4.592062,0,0,20.76944,10.90648,1.151838,0,1.151838,20.38919,52.27987,0.1308549,5.051269,4.788471,0,16.89207
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.117578,82.49957,59.61612,2.335534,2.335534,0,0,0,2.335534,261.9349,0,0,0,6.117578,2.458457,2.335534,0,0,19.6176,11.94314,3.659121,0,3.659121,23.86054,61.18074,0.1306489,2.569088,4.894063,0,18.06072
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.339531,87.2523,62.62656,0,0,0,0,0,0,0,0,0,0,6.339531,0,0,0,0,15.95848,15.23635,6.339531,0,6.339531,29.87474,76.60175,0.1302936,0,5.071625,0,21.57588
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.122823,75.47353,64.40414,5.277546,5.277546,0,-1,0,5.277546,59.17187,0,0,0,3.122823,5.555312,5.277546,0,0,9.618946,20.94193,0,2.432489,-2.432489,27.31067,70.02723,0.1302936,5.805301,2.498258,0,24.06475
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.736943,74.63779,64.99667,7.531993,7.531993,0,-1,0,7.531993,36.33757,0,0,0,2.736943,7.928414,7.531993,0,0,12.32171,18.50944,0,5.19147,-5.19147,21.83838,55.99575,0.1302936,8.285192,2.189555,0,21.24638
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,3.885033,79.75851,65.53186,7.073449,7.073449,0,-1,0,7.073449,54.92417,0,8.881784E-16,0,3.885033,7.445735,7.073449,0,0,18.09001,13.31797,0,3.560703,-3.560703,18.08508,46.37189,0.1302936,7.780793,3.108026,0,17.203
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.240997,68.91113,64.71952,0,0,0,-1,0,0,0,0,0,0,1.240997,0,0,0,0,22.04635,9.757264,1.240997,0,1.240997,19.26239,49.39064,0.1302243,0,0.992798,0,10.99826
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4160703,63.81937,62.46409,0,0,0,-1,0,0,0,0,0,0,0.4160703,0,0,0,0,20.80535,10.87416,0.4160703,0,0.4160703,19.65711,50.40274,0.1302011,0,0.3328563,0,11.29023
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,60.26599,60.26599,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,20.38928,11.24862,0,4.002131,-4.002131,15.43849,39.5858,0.1302011,4.182227,0,0,11.24862
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,57.89587,57.89587,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0.4425625,0,7.011227,6.660666,0,0,24.83609,7.246494,0,7.011227,-7.011227,8.048009,20.63588,0.1302011,7.326732,0,0,7.246494
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,55.31551,55.31551,6.747967,0.2235041,0,-1,0,0.2235041,0,0,6.524463,7.19926,0,0.2352674,0.2235041,0,0,32.62635,0.2352674,0,0.2352674,-0.2352674,7.800015,20,0.1302011,7.422764,0,0,0.2352674
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,52.70646,52.70646,0.69994,0,0,-1,0,0,0,0,0.69994,0.7699339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302011,0.7699339,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,50.68995,50.68995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302011,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,49.16084,49.16084,1.723419,0,0,-1,0,0,0,0,1.723419,1.895761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302011,1.895761,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,47.51705,47.51705,1.739381,0,0,-1,0,0,0,0,1.739381,1.913319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302011,1.913319,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,45.98794,45.98794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302011,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,44.83155,44.83155,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302011,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,43.59871,43.59871,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302011,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,42.49966,42.49966,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130471,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,41.68732,41.68732,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1307911,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.741974,45.82791,40.79853,6.282591,6.282591,12,0,3.372,6.282591,27.727,0,0,0,1.741974,0,0,5.717409,5.431539,16.16775,15.048,7.173513,0,7.173513,30.46739,78.12136,0.1312723,6.91085,1.393579,12,16.78997
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.844596,54.48599,42.73859,0.8805873,0.8805873,6.301266,0,1.93022,0.8805873,436.5945,0,0,0,3.844596,0,0,5.420679,5.149644,8.994241,21.50416,8.994241,0,8.994241,39.00008,100,0.1311655,0.9686461,3.075677,12,25.34876
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,6.840434,71.2,47.70819,9.142047,8.36,0,-1,0,8.36,81.82337,0,0.7820466,1.696251,6.840434,8.8,8.36,0,0,0,29.59898,0,1.959566,-1.959566,36.93451,94.70369,0.1311655,10.05625,5.472347,0,36.43941
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,6.799352,77.08279,52.68735,1.888099,1.888099,0,0,0,1.888099,360.1162,2.634583,0,0,6.799352,1.987473,1.888099,0,0,2.177296,27.63941,2.177296,0,2.177296,39.00008,100,0.1310449,2.076909,5.439481,0,34.43876
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.682892,65.55777,56.71082,6.247189,6.247189,0,0,0,6.247189,42.94559,0,0,0,2.682892,6.575988,6.247189,0,0,0,29.59898,0,3.893096,-3.893096,34.89639,89.47775,0.1310449,6.871908,2.146314,0,32.28187
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.721439,80.98701,59.83593,4.616685,4.616685,0,0,0,4.616685,123.9296,0,0,0,5.721439,4.859669,4.616685,0,0,4.325663,25.70588,0.8617709,0,0.8617709,35.71394,91.57403,0.1309973,5.078354,4.577152,0,31.42732
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,6.988896,90.71448,62.78902,3.579668,3.579668,0,0,0,3.579668,195.2387,0,0,0,6.988896,3.768071,3.579668,0,0,3.463892,26.48148,3.220825,0,3.220825,38.76949,99.40874,0.1308194,3.937634,5.591117,0,33.47037
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.517531,85.74104,64.56661,1.465304,1.465304,0,-1,0,1.465304,376.545,3.732038,0,0,5.517531,1.542426,1.465304,0,0,0.2430665,29.38022,0.2430665,0,0.2430665,39.00008,100,0.130806,1.611835,4.414025,0,34.89775
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.648774,82.54499,65.14959,3.962698,3.962698,0,-1,0,3.962698,117.3133,0.477512,0,0,4.648774,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.130806,4.358968,3.719019,0,34.24775
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,1.985866,72.58397,65.69433,3.482925,3.482925,0,-1,0,3.482925,57.0172,0,4.440892E-16,0,1.985866,3.666237,3.482925,0,0,0,29.59898,0,1.68037,-1.68037,37.22881,95.4583,0.130806,3.831217,1.588693,0,31.58484
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.755512,70.89756,64.88199,6.291893,6.291893,0,-1,0,6.291893,27.90117,0,0,0,1.755512,6.623045,6.291893,0,0,1.867078,27.91861,0,4.867533,-4.867533,32.09798,82.30235,0.130806,6.921082,1.40441,0,29.67412
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3256556,63.68634,62.62656,6.215737,6.215737,0,-1,0,6.215737,5.239211,0,0,0,0.3256556,6.542881,6.215737,0,0,7.275449,23.05107,0,6.217226,-6.217226,25.54445,65.49846,0.130806,6.837311,0.2605245,0,23.37673
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,60.47625,60.47625,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,14.18348,16.83385,0,5.296251,-5.296251,19.96171,51.18377,0.130806,5.534582,0,0,16.83385
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,58.05834,58.05834,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,20.0682,11.5376,0,8.8,-8.8,10.6857,27.39917,0.130806,10.30656,0,0,11.5376
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,55.53531,55.53531,4.407741,2.600718,0,-1,0,2.600718,0,0,1.807023,2.247797,0,2.737597,2.600718,0,0,29.84598,2.737597,0,2.737597,-2.737597,7.800015,20,0.130806,4.848515,0,0,2.737597
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,52.8976,52.8976,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130806,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,50.85242,50.85242,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130806,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,49.35198,49.35198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130806,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,47.70819,47.70819,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130806,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,46.17908,46.17908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130806,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,45.02269,45.02269,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130806,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,43.76118,43.76118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130806,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,42.68124,42.68124,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1310316,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,41.87846,41.87846,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1313071,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.5911713,42.69142,41.01834,1.001889,1.001889,9.801888,0,2.815878,1.001889,59.00569,0,0,0,0.5911713,0,0,8.8,8.36,16.16775,15.048,8.951171,0,8.951171,32.15383,82.44555,0.1316144,1.102077,0.472937,12,15.63917
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.820267,51.39114,42.94884,0,0,0,0,0,0,0,0,0,0,2.820267,0,0,0,0,7.216582,23.10405,2.820267,0,2.820267,34.82937,89.30589,0.1314598,0,2.256213,0,25.92432
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.093239,61.03338,47.95667,0,0,0,-1,0,0,0,0,0,0,4.093239,0,0,0,0,4.396316,25.64229,4.093239,0,4.093239,38.71255,99.26276,0.131236,0,3.274591,0,29.73553
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.062232,70.21557,52.95494,1.377757,1.377757,0,0,0,1.377757,367.4255,3.308885,0,0,5.062232,1.450271,1.377757,0,0,0.3030764,29.32621,0.3030764,0,0.3030764,39.00008,100,0.1312195,1.515533,4.049786,0,34.38844
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.756606,73.61674,56.98796,1.715117,1.715117,0,0,0,1.715117,277.3343,2.95122,0,0,4.756606,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1312195,1.886628,3.805284,0,34.35558
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,6.768172,86.16585,60.10353,0,0,0,0,0,0,0,6.768172,0,0,6.768172,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1312195,0,5.414537,0,36.36715
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.443439,79.26676,63.05662,2.662398,2.662398,0,0,0,2.662398,166.8961,1.640915,0,0,4.443439,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1312195,2.928638,3.554751,0,34.04242
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.315969,85.06879,64.77686,8.447623,8.36,0,-1,0,8.36,63.58815,0,0.08762284,0.9323851,5.315969,8.8,8.36,0,0,0,29.59898,0,3.48403,-3.48403,35.32759,90.58337,0.1312195,9.292385,4.252776,0,34.91495
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.874594,75.50388,65.31205,4.288146,4.288146,0,-1,0,4.288146,67.03584,0,0,0,2.874594,4.513837,4.288146,0,0,3.871145,26.11495,0,1.639243,-1.639243,33.59967,86.15284,0.1312195,4.71696,2.299675,0,28.98954
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.089439,76.98064,65.90458,8.831901,8.36,0,-1,0,8.36,36.95502,0,0.4719007,1.355091,3.089439,8.8,8.36,0,0,5.692526,24.4757,0,5.71056,-5.71056,27.58021,70.71835,0.1312195,9.715091,2.471552,0,27.56514
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.247021,69.26726,65.04446,3.268117,3.268117,0,-1,0,3.268117,38.15717,0,0,0,1.247021,3.440124,3.268117,0,0,12.03759,18.76514,0,2.193103,-2.193103,25.26848,64.79085,0.1312195,3.594929,0.9976169,0,20.01217
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3534454,63.99911,62.84636,6.765174,6.765174,0,-1,0,6.765174,5.224483,0,8.881784E-16,0,0.3534454,7.121236,6.765174,0,0,14.47437,16.57204,0,6.76779,-6.76779,18.1346,46.49889,0.1312195,7.441691,0.2827563,0,16.92549
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,60.63871,60.63871,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,21.99414,9.804252,0,3.311144,-3.311144,14.64435,37.54955,0.1312195,3.460146,0,0,9.804252
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,58.2686,58.2686,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,25.67319,6.493107,0,3.452044,-3.452044,11.00558,28.21937,0.1312195,3.607386,0,0,6.493107
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,55.68822,55.68822,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,29.50879,3.041063,0,0.6320109,-0.6320109,10.33938,26.51118,0.1312195,0.6604514,0,0,3.041063
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,53.08874,53.08874,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,30.21103,2.409052,0,1.718245,-1.718245,8.52819,21.86711,0.1312195,1.795566,0,0,2.409052
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,51.04356,51.04356,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,32.12019,0.6908067,0,0.4338844,-0.4338844,8.070836,20.69441,0.1312195,0.4534091,0,0,0.6908067
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,49.53357,49.53357,1.821768,0.2440763,0,-1,0,0.2440763,0,0,1.577692,1.759868,0,0.2569224,0.2440763,0,0,32.60228,0.2569224,0,0.2569224,-0.2569224,7.800015,20,0.1312195,2.003945,0,0,0.2569224
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,47.87066,47.87066,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312195,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,46.37022,46.37022,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312195,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,45.21383,45.21383,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312195,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,43.94276,43.94276,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1312195,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,42.87238,42.87238,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1314864,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,42.08871,42.08871,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1318372,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3428523,42.17664,41.20948,4.963945,4.963945,12,0,3.372,4.963945,6.906851,0,0,0,0.3428523,0,0,7.036055,6.684252,16.16775,15.048,7.027104,0,7.027104,30.3285,77.76522,0.1323078,5.46034,0.2742818,12,15.39085
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.729735,45.26798,43.16865,6.642489,6.642489,12,0,3.372,6.642489,10.98587,0,0,0,0.729735,0,0,5.357511,5.089635,9.140649,21.37239,5.81937,0,5.81937,35.84924,91.92094,0.1326901,7.306738,0.583788,12,22.10213
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.016948,54.32312,48.16692,1.691885,1.691885,0,-1,0,1.691885,119.2131,0,0,0,2.016948,1.780931,1.691885,0,0,3.321279,26.60983,0.2360162,0,0.2360162,36.07314,92.49505,0.1326773,1.861073,1.613558,0,28.62677
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.262888,57.09234,53.1652,2.975075,2.975075,0,0,0,2.975075,42.44894,0,0,0,1.262888,3.131658,2.975075,0,0,3.085263,26.82224,0,1.86877,-1.86877,34.10328,87.44415,0.1326773,3.272583,1.010311,0,28.08513
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,3.954218,70.79527,57.25556,5.42601,5.42601,0,0,0,5.42601,72.87524,0,0,0,3.954218,5.711589,5.42601,0,0,5.161674,24.95347,0,1.757371,-1.757371,32.25085,82.69433,0.1326773,5.968611,3.163374,0,28.90769
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.282995,64.5134,60.31378,3.213506,3.213506,0,0,0,3.213506,39.92507,0,0,0,1.282995,3.382638,3.213506,0,0,7.114309,23.1961,0,2.099643,-2.099643,30.03763,77.01942,0.1326773,3.534856,1.026396,0,24.4791
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4613273,64.78943,63.27642,0,0,0,0,0,0,0,0,0,0,0.4613273,0,0,0,0,9.447246,21.09646,0.4613273,0,0.4613273,30.47529,78.14161,0.1326521,0,0.3690618,0,21.55779
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.5892111,66.95909,64.99667,3.740049,3.740049,0,-1,0,3.740049,15.7541,0,4.440892E-16,0,0.5892111,3.936894,3.740049,0,0,8.985918,21.51165,0,3.347683,-3.347683,26.94652,69.0935,0.1326521,4.114054,0.4713689,0,22.10086
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2740823,66.44135,65.53186,1.713004,1.713004,0,-1,0,1.713004,16.00009,0,2.220446E-16,0,0.2740823,1.803163,1.713004,0,0,12.70557,18.16397,0,1.52908,-1.52908,25.33473,64.96071,0.1326521,1.884305,0.2192658,0,18.43805
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6028621,68.14948,66.12439,5.178129,5.178129,0,-1,0,5.178129,11.64247,0,8.881784E-16,0,0.6028621,5.450662,5.178129,0,0,14.40454,16.63489,0,4.8478,-4.8478,20.2247,51.8581,0.1326521,5.695941,0.4822896,0,17.23775
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8054988,67.96648,65.26427,0,0,0,-1,0,0,0,0,0,0,0.8054988,0,0,0,0,19.79099,11.78709,0.8054988,0,0.8054988,20.98886,53.81749,0.1326083,0,0.644399,0,12.59259
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3418446,64.1729,63.05662,3.999151,3.999151,0,-1,0,3.999151,8.547928,0,4.440892E-16,0,0.3418446,4.209633,3.999151,0,0,18.98549,12.51204,0,3.867788,-3.867788,16.91185,43.36364,0.1326083,4.399066,0.2734757,0,12.85388
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,60.85852,60.85852,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,23.28303,8.644249,0,0.867236,-0.867236,15.99771,41.01968,0.1326083,0.9062617,0,0,8.644249
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,58.4884,58.4884,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,24.24663,7.777013,0,2.399456,-2.399456,13.46846,34.53444,0.1326083,2.507431,0,0,7.777013
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,55.90804,55.90804,5.696502,5.10868,0,-1,0,5.10868,0,0,0.5878226,1.157473,0,5.377558,5.10868,0,0,26.91269,5.377558,0,5.377558,-5.377558,7.800015,20,0.1326083,6.266152,0,0,5.377558
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,53.25121,53.25121,0.580467,0,0,-1,0,0,0,0,0.580467,0.6385137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326083,0.6385137,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,51.20602,51.20602,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326083,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,49.69603,49.69603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326083,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,48.06179,48.06179,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326083,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,46.5518,46.5518,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326083,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,45.39541,45.39541,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1326083,1.264011,0,0,0
