Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3424723,65.80302,64.67174,1.535808,1.535808,0,-1,0,1.535808,22.29916,0,2.220446E-16,0,0.3424723,1.61664,1.535808,0,0,4.091634,25.91651,0,1.274168,-1.274168,33.77532,86.60322,0.1362427,1.689389,0.2739779,0,26.25898
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,62.56921,62.56921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.507377,24.64234,0,0,0,33.77532,86.60322,0.1362427,0,0,0,24.64234
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,60.15131,60.15131,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.507377,24.64234,0,7.253803,-7.253803,26.12914,66.99767,0.1362427,7.580225,0,0,24.64234
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,57.52316,57.52316,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.56716,17.38854,0,6.489778,-6.489778,19.28832,49.45712,0.1362427,6.781817,0,0,17.38854
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,54.85677,54.85677,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.77802,10.89876,0,0.2460552,-0.2460552,19.02895,48.79208,0.1362427,0.2571276,0,0,10.89876
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,52.73513,52.73513,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,21.05142,10.6527,0,1.164356,-1.164356,17.80161,45.64507,0.1362427,1.216752,0,0,10.6527
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,51.20602,51.20602,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.34514,9.488348,0,0.3008265,-0.3008265,17.48451,44.832,0.1362427,0.3143637,0,0,9.488348
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,49.5909,49.5909,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.6794,9.187521,0,2.581729,-2.581729,14.76313,37.85411,0.1362427,2.697907,0,0,9.187521
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,48.16692,48.16692,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.54799,6.605792,0,1.583839,-1.583839,13.09362,33.57331,0.1362427,1.655112,0,0,6.605792
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,47.01053,47.01053,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,27.30781,5.021953,0,0.8568084,-0.8568084,12.19046,31.25754,0.1362427,0.8953647,0,0,5.021953
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,45.74902,45.74902,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,28.25982,4.165145,0,1.115147,-1.115147,11.015,28.24352,0.1362427,1.165329,0,0,4.165145
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,44.72643,44.72643,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.49887,3.049998,0,1.126154,-1.126154,9.827925,25.19976,0.1362427,1.176831,0,0,3.049998
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,44.02877,44.02877,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.75015,1.923844,0,1.290218,-1.290218,8.467916,21.71256,0.1362427,1.348278,0,0,1.923844
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.029061,49.26358,43.27377,5.919566,5.919566,12,0,3.372,5.919566,34.27719,0,0,0,2.029061,0,0,6.080434,5.776412,32.18372,0.6336253,7.805473,0,7.805473,15.87284,40.6995,0.1366794,6.511522,1.623249,12,2.662686
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.663893,56.68068,45.31896,2.173225,2.173225,10.97323,0,3.112226,2.173225,168.5924,0,0,0,3.663893,0,0,8.8,8.36,24.37825,7.658551,12.02389,0,12.02389,27.2797,69.94781,0.1368983,2.390548,2.931114,12,11.32244
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.821702,66.48452,50.4797,2.152606,2.152606,0,-1,0,2.152606,223.9937,0,0,0,4.821702,2.265901,2.152606,0,0,12.35436,18.48005,2.555801,0,2.555801,29.70435,76.16485,0.1367703,2.367867,3.857362,0,23.30176
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.905974,68.64555,55.47797,0.07781794,0.07781794,0,0,0,0.07781794,5019.375,0,0,0,3.905974,0.08191362,0.07781794,0,0,9.798558,20.78028,3.82406,0,3.82406,33.33217,85.46693,0.1365793,0.08559974,3.124779,0,24.68625
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.340732,70.96417,59.511,1.832395,1.832395,0,0,0,1.832395,182.3151,0,0,0,3.340732,1.928837,1.832395,0,0,5.974498,24.22193,1.411896,0,1.411896,34.67161,88.9014,0.136509,2.015634,2.672586,0,27.56266
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.859405,72.43046,62.52143,1.578797,1.578797,0,0,0,1.578797,181.1129,0,0,0,2.859405,1.661891,1.578797,0,0,4.562603,25.49264,1.197514,0,1.197514,35.80767,91.81437,0.1364493,1.736677,2.287524,0,28.35204
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.318356,77.29445,65.36939,7.151236,7.151236,0,0,0,7.151236,46.40254,0,0,0,3.318356,7.527617,7.151236,0,0,3.365089,26.5704,0,4.209261,-4.209261,31.37072,80.43759,0.1364493,7.86636,2.654684,0,29.88875
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.595066,76.23604,66.98451,0.9067894,0.9067894,0,-1,0,0.9067894,286.1818,0,0,0,2.595066,0.9545151,0.9067894,0,0,8.042047,22.36114,1.640551,0,1.640551,32.92709,84.42826,0.1363677,0.9974683,2.076053,0,24.9562
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.565609,84.86134,67.46236,0,0,0,-1,0,0,0,0,0,0,4.565609,0,0,0,0,6.401495,23.83763,4.565609,0,4.565609,37.2584,95.53418,0.1361411,0,3.652487,0,28.40324
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.220075,79.73969,67.94977,4.849401,4.849401,0,-1,0,4.849401,66.4015,0,0,0,3.220075,5.104633,4.849401,0,0,1.835886,27.94668,0,1.884558,-1.884558,35.2719,90.44061,0.1361411,5.334342,2.57606,0,31.16676
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.330928,71.67637,67.08964,2.457719,2.457719,0,-1,0,2.457719,54.15298,0,0,0,1.330928,2.587073,2.457719,0,0,3.929839,26.06212,0,1.256145,-1.256145,33.94781,87.0455,0.1361411,2.703491,1.064743,0,27.39305
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2284839,65.63584,64.88199,4.076423,4.076423,0,-1,0,4.076423,5.60501,0,0,0,0.2284839,4.290972,4.076423,0,0,5.325555,24.80598,0,4.062488,-4.062488,29.66558,76.06542,0.1361411,4.484066,0.1827871,0,25.03446
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,62.73168,62.73168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.839431,20.74349,0,0,0,29.66558,76.06542,0.1361411,0,0,0,20.74349
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,60.37112,60.37112,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,9.839431,20.74349,0,6.041044,-6.041044,23.29775,59.73771,0.1361411,6.312891,0,0,20.74349
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,57.73341,57.73341,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,16.5517,14.70245,0,8.130001,-8.130001,14.72798,37.76398,0.1361411,8.495852,0,0,14.70245
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,55.01924,55.01924,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,25.58504,6.572445,0,1.732763,-1.732763,12.90149,33.08067,0.1361411,1.810738,0,0,6.572445
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,52.8976,52.8976,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,27.51033,4.839682,0,2.052783,-2.052783,10.73766,27.53242,0.1361411,2.145159,0,0,4.839682
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,51.36849,51.36849,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,29.7912,2.786898,0,1.054379,-1.054379,9.626251,24.68265,0.1361411,1.101826,0,0,2.786898
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,49.75337,49.75337,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,30.96273,1.73252,0,1.407236,-1.407236,8.142895,20.87918,0.1361411,1.470561,0,0,1.73252
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,48.32939,48.32939,0.6181879,0.3090198,0,-1,0,0.3090198,0,0,0.3091681,0.3709869,0,0.325284,0.3090198,0,0,32.52633,0.325284,0,0.325284,-0.325284,7.800015,20,0.1361411,0.6800067,0,0,0.325284
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,47.20167,47.20167,1.251203,0,0,-1,0,0,0,0,1.251203,1.376323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361411,1.376323,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,45.94016,45.94016,1.712121,0,0,-1,0,0,0,0,1.712121,1.883333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361411,1.883333,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,44.91756,44.91756,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1364719,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,44.23903,44.23903,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1367023,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.426185,47.67973,43.5127,4.692933,4.692933,12,0,3.372,4.692933,30.39005,0,0,0,1.426185,0,0,7.307067,6.941714,16.16775,15.048,8.367899,0,8.367899,31.60049,81.02673,0.137168,5.162226,1.140948,12,16.47418
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.191236,58.73798,45.55788,7.328786,7.328786,0,0,0,7.328786,57.18867,0,0,0,4.191236,7.714511,7.328786,0,0,7.799855,22.57911,0,3.523276,-3.523276,27.88663,71.50403,0.137168,8.061665,3.352988,0,26.77034
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.849965,66.82807,50.68995,1.258173,1.258173,0,-1,0,1.258173,385.4767,0,0,0,4.849965,1.324393,1.258173,0,0,11.71461,19.05583,3.525572,0,3.525572,31.23128,80.08004,0.1369938,1.383991,3.879972,0,23.9058
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.584686,79.81039,55.68822,7.26453,7.26453,0,0,0,7.26453,90.64159,8.881784E-16,0,0,6.584686,7.646874,7.26453,0,0,8.189034,22.22885,0,1.062189,-1.062189,30.11163,77.20916,0.1369938,7.990983,5.267748,0,28.81353
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.546148,84.62013,59.72125,3.710587,3.710587,0,0,0,3.710587,176.4181,0,0,0,6.546148,3.905881,3.710587,0,0,9.369244,21.16666,2.640267,0,2.640267,32.61641,83.63165,0.1368636,4.081645,5.236918,0,27.71281
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.897756,80.75787,62.6839,3.741095,3.741095,0,0,0,3.741095,130.9177,0,0,0,4.897756,3.937995,3.741095,0,0,6.728976,23.5429,0.959761,0,0.959761,33.52692,85.96629,0.1368164,4.115204,3.918205,0,28.44065
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.146744,85.19804,65.53186,4.355729,4.355729,0,0,0,4.355729,118.1603,0,0,0,5.146744,4.584978,4.355729,0,0,5.769216,24.40668,0.5617666,0,0.5617666,34.05986,87.33279,0.1367887,4.791302,4.117395,0,29.55343
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.086017,86.83764,67.14698,2.244019,2.244019,0,-1,0,2.244019,226.6477,0,0,0,5.086017,2.362125,2.244019,0,0,5.207449,24.91227,2.723891,0,2.723891,36.64397,93.9587,0.1366548,2.468421,4.068813,0,29.99829
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.194158,87.90868,67.62483,2.074993,2.074993,0,-1,0,2.074993,250.3217,0.5263976,0,0,5.194158,2.184203,2.074993,0,0,2.483558,27.36378,2.483558,0,2.483558,39.00008,100,0.136533,2.282492,4.155326,0,32.55793
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.837113,78.39342,68.11224,5.005594,5.005594,0,-1,0,5.005594,56.67885,0,8.881784E-16,0,2.837113,5.269046,5.005594,0,0,0,29.59898,0,2.431933,-2.431933,36.4366,93.42698,0.136533,5.506153,2.26969,0,32.43609
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.386226,72.04226,67.25211,0.8543607,0.8543607,0,-1,0,0.8543607,162.253,0,0,0,1.386226,0.899327,0.8543607,0,0,2.702148,27.16705,0.4868991,0,0.4868991,36.89851,94.61137,0.1365091,0.9397967,1.108981,0,28.55327
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3129443,66.08024,65.04446,9.212516,8.36,0,-1,0,8.36,3.743353,0,0.8525155,1.773767,0.3129443,8.8,8.36,0,0,2.215249,27.60525,0,8.487056,-8.487056,27.95237,71.67259,0.1365091,10.13377,0.2503555,0,27.9182
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,62.95149,62.95149,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,11.64531,19.1182,0,8.280997,-8.280997,19.22343,49.29074,0.1365091,8.653643,0,0,19.1182
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,60.53359,60.53359,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,20.84642,10.8372,0,3.153334,-3.153334,15.89952,40.76793,0.1365091,3.295234,0,0,10.8372
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,57.89587,57.89587,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,24.35012,7.683867,0,2.190343,-2.190343,13.5907,34.84787,0.1365091,2.288908,0,0,7.683867
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,55.21038,55.21038,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,26.78384,5.493523,0,0.8595196,-0.8595196,12.68468,32.52477,0.1365091,0.898198,0,0,5.493523
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,53.08874,53.08874,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,27.73886,4.634004,0,1.030069,-1.030069,11.5989,29.7407,0.1365091,1.076422,0,0,4.634004
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,51.55008,51.55008,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,28.88338,3.603935,0,0.3940711,-0.3940711,11.18351,28.67561,0.1365091,0.4118043,0,0,3.603935
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,49.91584,49.91584,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,29.32124,3.209864,0,0.4137788,-0.4137788,10.74735,27.55725,0.1365091,0.4323988,0,0,3.209864
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,48.52053,48.52053,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,29.78099,2.796085,0,0.5001115,-0.5001115,10.22018,26.20555,0.1365091,0.5226166,0,0,2.796085
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,47.36414,47.36414,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,30.33667,2.295974,0,0.9567243,-0.9567243,9.211708,23.61972,0.1365091,0.999777,0,0,2.295974
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,46.15041,46.15041,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,31.3997,1.339249,0,1.071778,-1.071778,8.081955,20.72292,0.1365091,1.120008,0,0,1.339249
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,45.12782,45.12782,0.3311794,0.3311794,9.13118,0,2.646188,0.3311794,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.59056,0.2674712,8.36,0,8.36,16.01295,41.05876,0.1367175,0.3642974,0,12,0.2674712
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,44.45883,44.45883,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.23056,7.791471,8.36,0,8.36,23.94394,61.3946,0.1368915,0,0,12,7.791471
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6790063,45.6912,43.73251,0.7338716,0.7338716,9.533872,0,2.74807,0.7338716,92.52386,0,0,0,0.6790063,0,0,8.8,8.36,15.87056,15.31547,9.039006,0,9.039006,32.51909,83.38213,0.1371047,0.8072587,0.5432051,12,15.99448
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.620334,47.56011,45.74902,0,0,0,0,0,0,0,0,0,0,0.620334,0,0,0,0,6.831557,23.45058,0.620334,0,0.620334,33.10759,84.8911,0.1370744,0,0.4962673,0,24.07091
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5781221,52.62584,50.88109,3.153775,3.153775,0,-1,0,3.153775,18.33111,0,0,0,0.5781221,3.319763,3.153775,0,0,6.211223,24.00888,0,2.741641,-2.741641,30.21765,77.481,0.1370744,3.469153,0.4624977,0,24.587
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.253927,63.1586,55.85069,0,0,0,0,0,0,0,0,0,0,2.253927,0,0,0,0,9.257491,21.26724,2.253927,0,2.253927,32.35592,82.96371,0.1369646,0,1.803142,0,23.52116
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7194157,62.20074,59.88372,3.362167,3.362167,0,0,0,3.362167,21.39738,0,4.440892E-16,0,0.7194157,3.539123,3.362167,0,0,7.003563,23.29577,0,2.819707,-2.819707,29.38368,75.34262,0.1369646,3.698383,0.5755326,0,24.01519
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9764794,66.07826,62.84636,7.660284,7.660284,12,0,3.372,7.660284,12.7473,0,0,0,0.9764794,0,0,4.339716,4.12273,10.13657,20.47606,5.09921,0,5.09921,34.22122,87.74654,0.1372421,8.426312,0.7811835,12,21.45254
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.838556,75.7792,65.69433,7.684597,7.684597,9.773461,0,2.808686,7.684597,36.93826,0,0,0,2.838556,0,0,2.088865,1.984422,5.037362,25.06535,4.822978,0,4.822978,38.7967,99.47851,0.1374841,8.453056,2.270845,12,27.90391
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.134989,87.24554,67.2999,1.720756,1.720756,0,-1,0,1.720756,298.4147,3.109283,0,0,5.134989,1.811322,1.720756,0,0,0.2143835,29.40603,0.2143835,0,0.2143835,39.00008,100,0.1374736,1.892832,4.107991,0,34.54102
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.467279,80.56319,67.7873,0,0,0,-1,0,0,0,3.467279,0,0,3.467279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374736,0,2.773823,0,33.06626
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7396976,70.80774,68.2747,5.109326,5.109326,0,-1,0,5.109326,14.4774,0,0,0,0.7396976,5.378238,5.109326,0,0,0,29.59898,0,4.638541,-4.638541,34.11063,87.46297,0.1374736,5.620259,0.5917581,0,30.33868
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7539465,69.98092,67.41457,3.268749,3.268749,0,-1,0,3.268749,23.06529,0,0,0,0.7539465,3.440789,3.268749,0,0,5.153934,24.96044,0,2.686842,-2.686842,31.27845,80.20098,0.1374736,3.595624,0.6031572,0,25.71438
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.2925951,66.17602,65.20692,7.806823,7.806823,0,-1,0,7.806823,3.747941,0,8.881784E-16,0.2275049,0.2925951,8.217708,7.806823,0,0,8.139315,22.2736,0,7.925113,-7.925113,22.92464,58.78102,0.1374736,8.587504,0.2340761,0,22.56619
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,63.05662,63.05662,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,16.945,14.34848,0,1.80598,-1.80598,21.02098,53.89983,0.1374736,1.887249,0,0,14.34848
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,60.69606,60.69606,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,18.95164,12.5425,0,7.637688,-7.637688,12.97014,33.25671,0.1374736,7.981384,0,0,12.5425
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,58.05834,58.05834,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0.4111085,0,4.852328,4.609711,0,0,27.43796,4.904815,0,4.852328,-4.852328,7.855342,20.14186,0.1374736,5.070683,0,0,4.904815
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,55.37284,55.37284,0.8925124,0.04986259,0,-1,0,0.04986259,0,0,0.8426498,0.931901,0,0.05248694,0.04986259,0,0,32.82943,0.05248694,0,0.05248694,-0.05248694,7.800015,20,0.1374736,0.9817636,0,0,0.05248694
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,53.22254,53.22254,0.3600253,0,0,-1,0,0,0,0,0.3600253,0.3960279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374736,0.3960279,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,51.68387,51.68387,0.3131837,0,0,-1,0,0,0,0,0.3131837,0.3445021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374736,0.3445021,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,50.07831,50.07831,0.4492438,0,0,-1,0,0,0,0,0.4492438,0.4941682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374736,0.4941682,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,48.65432,48.65432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374736,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,47.51705,47.51705,0.4600773,0,0,-1,0,0,0,0,0.4600773,0.5060851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374736,0.5060851,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,46.31288,46.31288,0.1557253,0,0,-1,0,0,0,0,0.1557253,0.1712978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1374736,0.1712978,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,45.29029,45.29029,0.03527888,0.03527888,8.835279,0,2.571326,0.03527888,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137647,0.03880677,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,44.66909,44.66909,0.6111645,0.6111645,9.411164,0,2.717025,0.6111645,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1378763,0.6722808,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.842294,49.36573,43.92365,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.842294,0,0,8.8,8.36,16.16775,15.048,10.20229,0,10.20229,33.34075,85.48892,0.1379548,0,1.473835,12,16.8903
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.191863,55.77802,45.94016,2.611452,2.611452,0,0,0,2.611452,122.2256,0,0,0,3.191863,2.748897,2.611452,0,0,5.965459,24.23006,0.4429665,0,0.4429665,33.76098,86.56644,0.1379334,2.872597,2.553491,0,27.42193
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.955387,63.96994,51.07223,4.739147,4.739147,0,-1,0,4.739147,83.462,0,0,0,3.955387,4.988576,4.739147,0,0,5.522493,24.62873,0,1.033189,-1.033189,32.67191,83.77395,0.1379334,5.213062,3.16431,0,28.58412
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.663401,72.13918,56.01316,5.939433,5.939433,0,0,0,5.939433,78.51593,0,0,0,4.663401,6.252034,5.939433,0,0,6.67048,23.59554,0,1.588633,-1.588633,30.99734,79.48019,0.1379334,6.533376,3.730721,0,28.25895
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.518127,84.89203,60.04618,1.850788,1.850788,0,0,0,1.850788,352.1812,0,0,0,6.518127,1.948198,1.850788,0,0,8.435629,22.00691,4.56993,0,4.56993,35.33275,90.59663,0.1377127,2.035867,5.214502,0,28.52504
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,6.964434,90.86055,62.99928,1.094885,1.094885,0,0,0,1.094885,636.0883,1.946225,0,0,6.964434,1.152511,1.094885,0,0,3.865699,26.11985,3.865699,0,3.865699,39.00008,100,0.1375266,1.204373,5.571548,0,33.08428
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.075728,89.98907,65.8568,4.075206,4.075206,0,0,0,4.075206,149.0901,1.786037,0,0,6.075728,4.289691,4.075206,0,0,0,29.59898,0,0,0,39.00008,100,0.1375266,4.482727,4.860582,0,35.67471
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.228254,83.38937,67.46236,2.412818,2.412818,0,-1,0,2.412818,175.2413,1.688445,0,0,4.228254,2.539809,2.412818,0,0,0,29.59898,0,0,0,39.00008,100,0.1375266,2.6541,3.382603,0,33.82723
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.609659,85.6235,67.94977,1.083327,1.083327,0,-1,0,1.083327,425.5097,3.469316,0,0,4.609659,1.140344,1.083327,0,0,0,29.59898,0,0,0,39.00008,100,0.1375266,1.191659,3.687727,0,34.20864
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.104902,83.97051,68.43716,1.498942,1.498942,0,-1,0,1.498942,273.8533,2.527068,0,0,4.104902,1.577834,1.498942,0,0,0,29.59898,0,0,0,39.00008,100,0.1375266,1.648836,3.283921,0,33.70388
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9738059,70.91437,67.57704,9.207461,8.36,0,-1,0,8.36,11.6484,0,0.847461,1.768207,0.9738059,8.8,8.36,0,0,0,29.59898,0,7.826194,-7.826194,30.75055,78.8474,0.1375266,10.12821,0.7790447,0,30.57278
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2932488,66.3418,65.36939,3.557585,3.557585,0,-1,0,3.557585,8.242916,0,8.881784E-16,0,0.2932488,3.744827,3.557585,0,0,8.695771,21.77278,0,3.451578,-3.451578,27.11226,69.51849,0.1375266,3.913344,0.234599,0,22.06603
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,63.27642,63.27642,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,12.53086,18.32121,0,7.027948,-7.027948,19.70415,50.52337,0.1375266,7.344205,0,0,18.32121
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,60.85852,60.85852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33969,11.29326,0,0,0,19.70415,50.52337,0.1375266,0,0,0,11.29326
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,58.22081,58.22081,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,20.33969,11.29326,0,4.613438,-4.613438,14.84116,38.05419,0.1375266,4.821043,0,0,11.29326
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,55.53531,55.53531,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,25.46573,6.67982,0,2.015083,-2.015083,12.71708,32.60783,0.1375266,2.105761,0,0,6.67982
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,53.40412,53.40412,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,27.70471,4.664738,0,0.1109088,-0.1109088,12.60017,32.30807,0.1375266,0.1158997,0,0,4.664738
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,51.87501,51.87501,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,27.82794,4.553829,0,2.184489,-2.184489,10.29752,26.40384,0.1375266,2.282791,0,0,4.553829
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,50.25989,50.25989,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,30.25515,2.36934,0,0.4592989,-0.4592989,9.813375,25.16245,0.1375266,0.4799673,0,0,2.36934
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,48.83591,48.83591,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,30.76549,1.910041,0,1.303195,-1.303195,8.439688,21.64018,0.1375266,1.361839,0,0,1.910041
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,47.73686,47.73686,2.347204,0.5765038,0,-1,0,0.5765038,0,0,1.7707,2.00542,0,0.6068461,0.5765038,0,0,32.21348,0.6068461,0,0.6068461,-0.6068461,7.800015,20,0.1375266,2.581924,0,0,0.6068461
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,46.52313,46.52313,1.789214,0,0,-1,0,0,0,0,1.789214,1.968136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375266,1.968136,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,45.51009,45.51009,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378011,1.200639,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,44.88889,44.88889,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1380538,0.9721846,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.20075,50.72144,44.16257,3.295317,3.295317,11.5642,0,3.261743,3.295317,66.78416,0,0,0,2.20075,0,0,8.268886,7.855441,16.16775,15.048,10.05619,0,10.05619,33.20214,85.13352,0.1384068,3.624849,1.7606,12,17.24875
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.527323,53.86976,46.17908,0,0,0,0,0,0,0,0,0,0,2.527323,0,0,0,0,6.111562,24.09857,2.527323,0,2.527323,35.59977,91.28128,0.1382857,0,2.021858,0,26.62589
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.111372,57.91351,51.31115,0,0,0,-1,0,0,0,0,0,0,2.111372,0,0,0,0,3.584239,26.37316,2.111372,0,2.111372,37.60279,96.41723,0.1381848,0,1.689098,0,28.48454
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.549667,80.32156,56.23297,4.856098,4.856098,0,0,0,4.856098,134.8751,0,0,0,6.549667,5.111681,4.856098,0,0,1.472867,28.2734,1.437986,0,1.437986,38.96699,99.91515,0.1381161,5.341707,5.239734,0,34.82307
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.530282,85.15239,60.20865,3.609234,3.609234,0,0,0,3.609234,180.9326,2.696207,0,0,6.530282,3.799194,3.609234,0,0,0.0348816,29.56758,0.0348816,0,0.0348816,39.00008,100,0.1381144,3.970157,5.224226,0,36.09787
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.23283,92.49094,63.16174,5.935004,5.935004,0,0,0,5.935004,121.8673,0.9854568,0,0,7.23283,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1381144,6.528505,5.786264,0,36.83181
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.917026,84.67197,65.96192,3.310976,3.310976,0,0,0,3.310976,148.5068,1.431788,0,0,4.917026,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1381144,3.642074,3.93362,0,34.516
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.562409,76.74744,67.57704,6.723809,6.723809,0,-1,0,6.723809,38.10948,0,0,0,2.562409,7.077694,6.723809,0,0,0,29.59898,0,4.515285,-4.515285,34.24055,87.7961,0.1381144,7.39619,2.049927,0,32.16139
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.37458,72.83253,68.05489,3.38913,3.38913,0,-1,0,3.38913,40.5585,0,0,0,1.37458,3.567505,3.38913,0,0,5.016984,25.08369,0,2.192925,-2.192925,31.929,81.86908,0.1381144,3.728043,1.099664,0,26.45827
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.399258,81.12185,68.5423,6.198249,6.198249,0,-1,0,6.198249,54.84222,0,0,0,3.399258,6.524473,6.198249,0,0,7.453567,22.89077,0,3.125216,-3.125216,28.63474,73.42226,0.1381144,6.818074,2.719406,0,26.29003
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.660751,73.48226,67.68217,1.659824,1.659824,0,-1,0,1.659824,100.0558,0,0,0,1.660751,1.747183,1.659824,0,0,10.92603,19.76555,0,0.08643226,-0.08643226,28.54363,73.18865,0.1381144,1.825806,1.328601,0,21.4263
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.2966558,66.51678,65.53186,10.42647,8.36,0,-1,0,8.36,3.548514,0,2.066467,3.109114,0.2966558,8.8,8.36,0,0,11.02206,19.67912,0,8.503345,-8.503345,19.58032,50.20584,0.1381144,11.46911,0.2373246,0,19.97578
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,63.43889,63.43889,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,20.47022,11.17578,0,8.8,-8.8,10.3043,26.42124,0.1381144,10.55759,0,0,11.17578
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,61.06878,61.06878,5.914,2.256988,0,-1,0,2.256988,0,0,3.657013,4.248413,0,2.375776,2.256988,0,0,30.248,2.375776,0,2.375776,-2.375776,7.800015,20,0.1381144,6.5054,0,0,2.375776
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,58.43106,58.43106,3.922757,0,0,-1,0,0,0,0,3.922757,4.315032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381144,4.315032,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,55.74557,55.74557,1.328959,0,0,-1,0,0,0,0,1.328959,1.461855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381144,1.461855,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,53.62393,53.62393,1.382415,0,0,-1,0,0,0,0,1.382415,1.520656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381144,1.520656,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,52.09482,52.09482,0.6017054,0,0,-1,0,0,0,0,0.6017054,0.6618759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381144,0.6618759,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,50.4797,50.4797,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381144,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,49.08438,49.08438,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381144,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,47.95667,47.95667,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381144,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,46.74294,46.74294,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1381144,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,45.74902,45.74902,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1383968,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,45.15649,45.15649,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1386915,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.953718,50.23424,44.43016,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,707.2036,0,0,0,1.953718,0,0,8.8,8.36,16.16775,15.048,10.31372,0,10.31372,33.44645,85.75996,0.1387866,0.3038856,1.562975,12,17.00172
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.029581,59.15459,46.44667,6.87883,6.87883,0,0,0,6.87883,58.57945,0,0,0,4.029581,7.240874,6.87883,0,0,5.854035,24.33035,0,3.211293,-3.211293,30.06145,77.08049,0.1387866,7.566713,3.223665,0,28.35993
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.132471,72.87076,51.55008,0.3627531,0.3627531,0,-1,0,0.3627531,1690.536,0,0,0,6.132471,0.3818454,0.3627531,0,0,9.422138,21.11905,5.750626,0,5.750626,35.51698,91.06898,0.1385138,0.3990284,4.905977,0,27.25152
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.35171,84.28402,56.39544,2.417177,2.417177,0,0,0,2.417177,304.1444,1.1358,0,0,7.35171,2.544397,2.417177,0,0,3.671513,26.29462,3.671513,0,3.671513,39.00008,100,0.1383402,2.658895,5.881368,0,33.64633
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.251281,88.92244,60.37112,4.913921,4.913921,0,0,0,4.913921,147.5661,2.078732,0,0,7.251281,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1383402,5.405313,5.801025,0,36.85026
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.222103,92.64845,63.32421,0.2352864,0.2352864,0,0,0,0.2352864,3069.494,6.974433,0,0,7.222103,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1383402,0.2588151,5.777683,0,36.82108
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,7.084383,95.61991,66.12439,2.205743,2.205743,0,0,0,2.205743,321.179,4.762549,0,0,7.084383,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1383402,2.426317,5.667507,0,36.68336
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.125236,92.60004,67.73951,1.111464,1.111464,0,-1,0,1.111464,551.0963,4.955274,0,0,6.125236,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1383402,1.22261,4.900189,0,35.72421
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.559508,90.36815,68.21736,0.2891325,0.2891325,0,-1,0,0.2891325,1922.824,5.255158,0,0,5.559508,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1383402,0.3180457,4.447607,0,35.15849
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.382222,85.4884,68.70477,0.3070042,0.3070042,0,-1,0,0.3070042,1427.415,4.05906,0,0,4.382222,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1383402,0.3377046,3.505778,0,33.9812
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.456964,76.62987,67.84464,0.5801737,0.5801737,0,-1,0,0.5801737,423.4877,1.846255,0,0,2.456964,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1383402,0.638191,1.965571,0,32.05594
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3036025,66.6459,65.63699,3.010998,3.010998,0,-1,0,3.010998,10.08312,0,0,0,0.3036025,3.169472,3.010998,0,0,0,29.59898,0,2.865869,-2.865869,35.97919,92.25414,0.1383402,3.312098,0.242882,0,29.90258
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,63.5918,63.5918,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.184299,26.73311,0,8.099957,-8.099957,27.44108,70.36161,0.1383402,8.464455,0,0,26.73311
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,61.23124,61.23124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.18425,18.63315,0,0,0,27.44108,70.36161,0.1383402,0,0,0,18.63315
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,58.59353,58.59353,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.18425,18.63315,0,8.8,-8.8,18.16507,46.577,0.1383402,15.27035,0,0,18.63315
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,55.90804,55.90804,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.96203,9.833152,0,0.363855,-0.363855,17.78153,45.59358,0.1383402,0.3802285,0,0,9.833152
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,53.81507,53.81507,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.36631,9.469297,0,0.4411592,-0.4411592,17.31651,44.40121,0.1383402,0.4610113,0,0,9.469297
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,52.2764,52.2764,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.85649,9.028138,0,2.228829,-2.228829,14.96712,38.37714,0.1383402,2.329127,0,0,9.028138
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,50.67084,50.67084,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.33297,6.799309,0,0.5209101,-0.5209101,14.41803,36.96923,0.1383402,0.5443511,0,0,6.799309
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,49.29464,49.29464,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.91175,6.278399,0,1.738131,-1.738131,12.58588,32.27142,0.1383402,1.816347,0,0,6.278399
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,48.16692,48.16692,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.84301,4.540267,0,1.827672,-1.827672,10.65934,27.33159,0.1383402,1.909917,0,0,4.540267
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,46.95319,46.95319,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.87376,2.712595,0,1.790807,-1.790807,8.771667,22.49141,0.1383402,1.871393,0,0,2.712595
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,45.95927,45.95927,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.86354,0.9217889,8.36,0,8.36,16.70266,42.82724,0.138631,1.488488,0,12,0.9217889
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,45.36674,45.36674,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.50354,8.445788,8.36,0,8.36,24.63365,63.16308,0.1388496,0.67593,0,12,8.445788
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.078679,50.87021,44.66909,1.127314,1.127314,9.927314,0,2.84761,1.127314,184.3922,1.776357E-15,0,0,2.078679,0,0,8.8,8.36,15.14354,15.96979,10.43868,0,10.43868,34.53665,88.55534,0.1390181,1.240045,1.662943,12,18.04847
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.682233,58.22453,46.6856,2.478778,2.478778,0,0,0,2.478778,148.5503,0,0,0,3.682233,2.60924,2.478778,0,0,4.704865,25.3646,1.072993,0,1.072993,35.55458,91.16541,0.1389676,2.726655,2.945786,0,29.04683
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.79172,67.82881,51.76988,6.773167,6.773167,0,-1,0,6.773167,70.74564,0,0,0,4.79172,7.12965,6.773167,0,0,3.631872,26.33029,0,2.33793,-2.33793,33.09019,84.84647,0.1389676,7.450484,3.833376,0,31.12201
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.75022,77.26553,56.60569,6.655176,6.655176,0,0,0,6.655176,86.40222,0,0,0,5.75022,7.005448,6.655176,0,0,6.229571,23.99236,0,1.255228,-1.255228,31.76706,81.45384,0.1389676,7.320693,4.600176,0,29.74258
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,6.938326,87.55021,60.53359,10.70796,10.70796,11.3596,0,3.20998,10.70796,64.79598,0,0,0,6.938326,0,0,0.6516464,0.6190642,7.624269,22.73713,7.55739,0,7.55739,38.93663,99.83731,0.1393001,11.77875,5.550661,12,29.67546
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,7.108055,92.25272,63.48668,0.04126022,0.04126022,0,0,0,0.04126022,17227.38,6.997744,0,0,7.108055,0.04343181,0.04126022,0,0,0.0668795,29.53879,0.0668795,0,0.0668795,39.00008,100,0.1392969,0.04538625,5.686444,0,36.64684
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.336225,91.8418,66.28686,0.9755363,0.9755363,0,0,0,0.9755363,649.5119,5.309344,0,0,6.336225,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1392969,1.07309,5.06898,0,35.9352
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.017554,87.40738,67.89243,2.752191,2.752191,0,-1,0,2.752191,182.3112,2.120511,0,0,5.017554,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1392969,3.02741,4.014043,0,34.61653
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,4.995751,87.88516,68.37983,4.727178,4.727178,0,-1,0,4.727178,105.6815,0.01977451,0,0,4.995751,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1392969,5.199895,3.996601,0,34.59473
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.73876,82.89594,68.86723,3.220622,3.220622,0,-1,0,3.220622,116.0882,0.3486322,0,0,3.73876,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1392969,3.542684,2.991008,0,33.33774
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.005652,75.03589,67.94977,0.2762077,0.2762077,0,-1,0,0.2762077,726.1392,1.714907,0,0,2.005652,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1392969,0.3038285,1.604522,0,31.60463
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2783987,66.72514,65.79945,5.066692,5.066692,0,-1,0,5.066692,5.494683,0,8.881784E-16,0,0.2783987,5.33336,5.066692,0,0,0,29.59898,0,5.054961,-5.054961,33.67168,86.33747,0.1392969,5.573361,0.2227189,0,29.87738
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,63.75427,63.75427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.616623,24.54402,0,0,0,33.67168,86.33747,0.1392969,0,0,0,24.54402
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,61.33637,61.33637,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.616623,24.54402,0,7.341393,-7.341393,25.93317,66.49519,0.1392969,7.671755,0,0,24.54402
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,58.756,58.756,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.77373,17.20262,0,8.108595,-8.108595,17.38596,44.57931,0.1392969,8.473481,0,0,17.20262
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,56.0705,56.0705,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.78328,9.094029,0,1.059328,-1.059328,16.26933,41.71616,0.1392969,1.106998,0,0,9.094029
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,53.96798,53.96798,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.96031,8.034701,0,1.971878,-1.971878,14.19079,36.38657,0.1392969,2.060613,0,0,8.034701
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,52.46754,52.46754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.15128,6.062823,0,0,0,14.19079,36.38657,0.1392969,0,0,0,6.062823
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,50.85242,50.85242,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.15128,6.062823,0,1.187115,-1.187115,12.93946,33.17804,0.1392969,1.240536,0,0,6.062823
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,49.45711,49.45711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.4703,4.875708,0,0,0,12.93946,33.17804,0.1392969,0,0,0,4.875708
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,48.32939,48.32939,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.4703,4.875708,0,0.2690337,-0.2690337,12.65588,32.4509,0.1392969,0.2811403,0,0,4.875708
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,47.14433,47.14433,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.76923,4.606674,0,0.3547938,-0.3547938,12.28189,31.49196,0.1392969,0.3707595,0,0,4.606674
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,46.15041,46.15041,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.16344,4.25188,0,0.3572066,-0.3572066,11.90536,30.52651,0.1392969,0.3732809,0,0,4.25188
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,45.55788,45.55788,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.56034,3.894674,0,0.6803133,-0.6803133,11.18825,28.68776,0.1392969,0.7109274,0,0,3.894674
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.017279,50.90836,44.88889,0,0,0,0,0,0,0,0,0,0,2.017279,0,0,0,0,29.31624,3.21436,2.017279,0,2.017279,13.10201,33.59483,0.1392023,0,1.613823,0,5.231639
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.321515,60.6458,46.87674,3.404568,3.404568,0,0,0,3.404568,126.9329,0,0,0,4.321515,3.583755,3.404568,0,0,27.29896,5.029911,0.7377595,0,0.7377595,13.80191,35.38943,0.1391677,3.745025,3.457212,0,9.351426
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.297018,69.993,51.96102,1.80981,1.80981,0,-1,0,1.80981,292.6837,0,0,0,5.297018,1.905063,1.80981,0,0,26.5612,5.693895,3.391955,0,3.391955,17.0198,43.64042,0.1390088,1.990791,4.237615,0,10.99091
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.504304,85.51534,56.76816,3.661527,3.661527,0,0,0,3.661527,204.9501,0,0,0,7.504304,3.854239,3.661527,0,0,23.16925,8.746655,3.650065,0,3.650065,20.48256,52.51927,0.1388383,4.02768,6.003443,0,16.25096
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.652424,91.46241,60.69606,5.20333,5.20333,0,0,0,5.20333,147.0678,0,0,0,7.652424,5.47719,5.20333,0,0,19.51918,12.03171,2.175234,0,2.175234,22.54616,57.81056,0.1387368,5.723663,6.121939,0,19.68414
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.30755,93.54378,63.64915,3.164259,3.164259,0,0,0,3.164259,230.9403,0,0,0,7.30755,3.330799,3.164259,0,0,17.34395,13.98942,3.976751,0,3.976751,26.31884,67.48407,0.1385518,3.480685,5.84604,0,21.29697
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.555453,93.18697,66.44933,5.609799,5.609799,0,0,0,5.609799,116.8572,0,0,0,6.555453,5.905052,5.609799,0,0,13.3672,17.5685,0.6504015,0,0.6504015,26.93587,69.06618,0.1385216,6.170779,5.244363,0,24.12395
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.458678,89.68173,68.05489,6.880911,6.880911,0,-1,0,6.880911,79.33075,0,0,0,5.458678,7.243064,6.880911,0,0,12.7168,18.15386,0,1.784386,-1.784386,25.05496,64.24335,0.1385216,7.569002,4.366942,0,23.61254
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.172472,88.83696,68.48495,0,0,0,-1,0,0,0,0,0,0,5.172472,0,0,0,0,14.69945,16.36948,5.172472,0,5.172472,29.962,76.82548,0.1382817,0,4.137978,0,21.54195
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.422613,81.69486,68.97236,2.125053,2.125053,0,-1,0,2.125053,161.0601,0,0,0,3.422613,2.236898,2.125053,0,0,9.526975,21.0247,1.185715,0,1.185715,31.08686,79.70975,0.1382268,2.337559,2.73809,0,24.44731
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.013399,75.17583,68.05489,7.296609,7.296609,0,-1,0,7.296609,27.59362,0,8.881784E-16,0,2.013399,7.680641,7.296609,0,0,8.34126,22.09184,0,5.667243,-5.667243,25.11307,64.39235,0.1382268,8.02627,1.610719,0,24.10524
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.2776188,66.82835,65.90458,6.147295,6.147295,0,-1,0,6.147295,4.516112,0,0,0,0.2776188,6.470837,6.147295,0,0,14.6382,16.4246,0,6.193218,-6.193218,18.58484,47.65334,0.1382268,6.762025,0.222095,0,16.70222
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,63.8594,63.8594,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,21.51955,10.23138,0,8.8,-8.8,9.308825,23.86873,0.1382268,11.53973,0,0,10.23138
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,61.55618,61.55618,3.720256,1.359813,0,-1,0,1.359813,0,0,2.360443,2.732468,0,1.431383,1.359813,0,0,31.29733,1.431383,0,1.431383,-1.431383,7.800015,20,0.1382268,4.092282,0,0,1.431383
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,58.91847,58.91847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382268,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,56.28075,56.28075,0.1591214,0,0,-1,0,0,0,0,0.1591214,0.1750336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382268,0.1750336,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,54.13045,54.13045,1.391952,0,0,-1,0,0,0,0,1.391952,1.531147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382268,1.531147,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,52.63001,52.63001,0.3994859,0,0,-1,0,0,0,0,0.3994859,0.4394346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382268,0.4394346,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,51.04356,51.04356,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382268,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,49.64825,49.64825,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382268,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,48.53964,48.53964,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382268,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,47.36414,47.36414,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382268,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,46.37022,46.37022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1382268,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.0515641,45.95536,45.80636,0,0,0,0,0,0,0,0,0,0,0.0515641,0,0,0,0,32.88775,0,0.0515641,0,0.0515641,7.848934,20.12543,0.1382244,0,0.04125128,0,0.0515641
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.074692,51.33604,45.12782,0,0,0,0,0,0,0,0,0,0,2.074692,0,0,0,0,32.83619,0.0464077,2.074692,0,2.074692,9.817159,25.17215,0.1381285,0,1.659753,0,2.121099
