Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.119598,60.16969,47.08699,2.184175,2.184175,0,0,0,2.184175,188.6112,0,0,0,4.119598,2.299132,2.184175,0,0,30.7615,1.91363,1.820467,0,1.820467,11.5442,29.60047,0.1380445,2.402593,3.295679,0,6.033228
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.144675,73.65946,52.17128,2.821544,2.821544,0,-1,0,2.821544,217.7771,0,0,0,6.144675,2.970046,2.821544,0,0,28.94103,3.55205,3.174629,0,3.174629,14.55592,37.3228,0.1378982,3.103698,4.91574,0,9.696725
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,6.763733,82.16502,56.93063,3.937465,3.937465,0,0,0,3.937465,171.7789,0,0,0,6.763733,4.1447,3.937465,0,0,25.7664,6.409216,2.619033,0,2.619033,17.04056,43.69365,0.1377778,4.331212,5.410986,0,13.17295
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.357892,85.20095,60.90631,4.008215,4.008215,0,0,0,4.008215,158.6215,0,0,0,6.357892,4.219174,4.008215,0,0,23.14737,8.766346,2.138717,0,2.138717,19.06952,48.89611,0.1376795,4.409037,5.086313,0,15.12424
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,7.333423,93.90289,63.81161,0,0,0,0,0,0,0,0,0,0,7.333423,0,0,0,0,21.00865,10.69119,7.333423,0,7.333423,26.02662,66.73478,0.1373438,0,5.866738,0,18.02461
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.078145,96.22437,66.60224,6.344926,6.344926,0,0,0,6.344926,111.556,0,0,0,7.078145,6.67887,6.344926,0,0,13.67523,17.29127,0.3992748,0,0.3992748,26.4054,67.70602,0.1373256,6.979419,5.662516,0,24.36942
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,5.736285,91.2369,68.21736,3.550253,3.550253,0,-1,0,3.550253,161.574,0,0,0,5.736285,3.737108,3.550253,0,0,13.27595,17.65062,1.999177,0,1.999177,28.30199,72.56905,0.1372344,3.905278,4.589028,0,23.3869
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.529388,86.07632,68.64742,3.411141,3.411141,0,-1,0,3.411141,132.7822,0,0,0,4.529388,3.590675,3.411141,0,0,11.27678,19.44988,0.9387132,0,0.9387132,29.19253,74.85249,0.1371916,3.752255,3.62351,0,23.97927
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,3.756912,83.27349,69.13483,3.169594,3.169594,0,-1,0,3.169594,118.5297,0,0,0,3.756912,3.336415,3.169594,0,0,10.33806,20.29472,0.4204967,0,0.4204967,29.59145,75.87535,0.1371725,3.486554,3.005529,0,24.05163
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,1.857655,74.82774,68.2747,0,0,0,-1,0,0,0,0,0,0,1.857655,0,0,0,0,9.917567,20.67317,1.857655,0,1.857655,31.35377,80.39413,0.1370879,0,1.486124,0,22.53082
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2690125,66.96304,66.06705,0,0,0,-1,0,0,0,0,0,0,0.2690125,0,0,0,0,8.059913,22.34506,0.2690125,0,0.2690125,31.60898,81.04851,0.1370757,0,0.21521,0,22.61407
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,64.07921,64.07921,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,7.7909,22.58717,0,2.50488,-2.50488,28.96861,74.27833,0.1370757,2.6176,0,0,22.58717
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,61.70909,61.70909,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,10.5741,20.08229,0,8.8,-8.8,19.69259,50.49372,0.1370757,17.36889,0,0,20.08229
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,59.08093,59.08093,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,20.35188,11.28229,0,5.704854,-5.704854,13.67915,35.07467,0.1370757,5.961572,0,0,11.28229
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,56.44322,56.44322,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,26.69061,5.577434,0,2.558541,-2.558541,10.98221,28.15945,0.1370757,2.673676,0,0,5.577434
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,54.32158,54.32158,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,29.53343,3.018893,0,0.9838168,-0.9838168,9.945174,25.50039,0.1370757,1.028089,0,0,3.018893
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,52.82114,52.82114,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,30.62656,2.035076,0,1.730574,-1.730574,8.120989,20.82301,0.1370757,1.80845,0,0,2.035076
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,51.2347,51.2347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.54942,0.304502,0,0,0,8.120989,20.82301,0.1370757,0,0,0,0.304502
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,49.82983,49.82983,0.8713313,0.289277,0,-1,0,0.289277,0,0,0.5820544,0.6691875,0,0.304502,0.289277,0,0,32.54942,0.304502,0,0.304502,-0.304502,7.800015,20,0.1370757,0.9584645,0,0,0.304502
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,48.73078,48.73078,1.481111,0,0,-1,0,0,0,0,1.481111,1.629222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370757,1.629222,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,47.54572,47.54572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370757,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,46.5518,46.5518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370757,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02410556,46.08633,46.01661,0,0,0,0,0,0,0,0,0,0,0.02410556,0,0,0,0,32.88775,0,0.02410556,0,0.02410556,7.822884,20.05864,0.1370746,0,0.01928445,0,0.02410556
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.50664,52.92772,45.34763,2.598701,2.598701,11.3987,0,3.219871,2.598701,96.45743,0,0,0,2.50664,0,0,8.8,8.36,32.86365,0.02169501,10.86664,0,10.86664,18.13188,46.49192,0.1373627,2.858571,2.005312,12,2.528335
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.256857,60.92467,47.33547,4.097478,4.097478,11.77982,0,3.316295,4.097478,103.8897,0,0,0,4.256857,0,0,7.682345,7.298228,21.99701,9.801671,11.55509,0,11.55509,29.094,74.59985,0.1376528,4.507226,3.405486,12,14.05853
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.194374,74.09451,52.36241,4.685651,4.685651,0,-1,0,4.685651,132.1988,0,0,0,6.194374,4.932264,4.685651,0,0,10.44192,20.20125,1.26211,0,1.26211,30.29134,77.66995,0.1375956,5.154216,4.955499,0,26.39562
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,5.933074,78.63281,57.09309,2.149368,2.149368,0,0,0,2.149368,276.0381,0,0,0,5.933074,2.262493,2.149368,0,0,9.179812,21.33715,3.670581,0,3.670581,33.77356,86.5987,0.1374296,2.364305,4.746459,0,27.27022
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,6.794397,87.4452,61.01144,2.521783,2.521783,0,0,0,2.521783,269.4283,0,0,0,6.794397,2.654508,2.521783,0,0,5.509232,24.64067,4.139889,0,4.139889,37.701,96.66905,0.1372427,2.773961,5.435518,0,31.43507
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,7.441398,94.6424,63.91674,3.762187,3.762187,0,0,0,3.762187,197.7944,2.111858,0,0,7.441398,3.960197,3.762187,0,0,1.369342,28.36657,1.369342,0,1.369342,39.00008,100,0.137181,4.138406,5.953118,0,35.80797
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.031754,96.11817,66.71692,3.10178,3.10178,0,0,0,3.10178,226.7006,3.766722,0,0,7.031754,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.137181,3.411958,5.625403,0,36.63073
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.23355,93.90002,68.32249,0.4511513,0.4511513,0,-1,0,0.4511513,1381.698,5.758654,0,0,6.23355,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.137181,0.4962664,4.98684,0,35.83253
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.101172,88.82148,68.75255,4.218459,4.218459,0,-1,0,4.218459,120.925,0.6606884,0,0,5.101172,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.137181,4.640305,4.080937,0,34.70015
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,3.988559,84.38224,69.23995,1.36339,1.36339,0,-1,0,1.36339,292.5471,2.553411,0,0,3.988559,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.137181,1.499729,3.190847,0,33.58754
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.073267,75.68311,68.32249,0,0,0,-1,0,0,0,2.073267,0,0,2.073267,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137181,0,1.658614,0,31.67225
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2665284,67.06052,66.17218,3.250533,3.250533,0,-1,0,3.250533,8.199531,0,8.881784E-16,0,0.2665284,3.421614,3.250533,0,0,0,29.59898,0,3.155085,-3.155085,35.67433,91.47245,0.137181,3.575586,0.2132227,0,29.86551
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,64.18433,64.18433,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.50565,26.44389,0,0.6740622,-0.6740622,34.9638,89.6506,0.137181,0.704395,0,0,26.44389
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,61.82377,61.82377,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.254608,25.76983,0,1.686802,-1.686802,33.18576,85.09151,0.137181,1.762708,0,0,25.76983
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,59.2434,59.2434,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.128832,24.08303,0,2.777332,-2.777332,30.25819,77.58495,0.137181,2.902312,0,0,24.08303
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,56.5579,56.5579,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.214757,21.3057,0,0.6487763,-0.6487763,29.57432,75.83144,0.137181,0.6779712,0,0,21.3057
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,54.45538,54.45538,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.935619,20.65692,0,0.8874705,-0.8874705,28.63885,73.43279,0.137181,0.9274067,0,0,20.65692
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,52.95494,52.95494,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.9217,19.76945,0,1.302224,-1.302224,27.26618,69.91315,0.137181,1.360824,0,0,19.76945
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,51.36849,51.36849,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.36861,18.46723,0,0.9117436,-0.9117436,26.30512,67.44889,0.137181,0.9527721,0,0,18.46723
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,49.99229,49.99229,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.38166,17.55548,0,0.5076623,-0.5076623,25.77,66.07678,0.137181,0.5305071,0,0,17.55548
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,48.89325,48.89325,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.94573,17.04782,0,0.5993891,-0.5993891,25.13818,64.45676,0.137181,0.6263615,0,0,17.04782
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,47.70819,47.70819,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.61172,16.44843,0,0.9678653,-0.9678653,24.11796,61.84081,0.137181,1.011419,0,0,16.44843
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,46.71427,46.71427,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.68713,15.48057,0,1.135944,-1.135944,22.92057,58.77059,0.137181,1.187061,0,0,15.48057
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1113926,46.53082,46.20775,1.048603,1.048603,0,0,0,1.048603,10.62295,0,0,0,0.1113926,1.103793,1.048603,0,0,16.94929,14.34462,0,0.9924004,-0.9924004,21.87449,56.08833,0.137181,1.153464,0.08911407,0,14.45601
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.396978,49.69335,45.55788,2.482538,2.482538,0,0,0,2.482538,56.27217,0,4.440892E-16,0,1.396978,2.613198,2.482538,0,0,18.05195,13.35222,0,1.21622,-1.21622,20.59248,52.80114,0.137181,2.730792,1.117583,0,14.7492
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.632971,58.95886,47.51705,2.019577,2.019577,0,0,0,2.019577,179.8877,0,0,0,3.632971,2.125871,2.019577,0,0,19.40331,12.136,1.507101,0,1.507101,22.02225,56.46718,0.1371132,2.221535,2.906377,0,15.76897
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.066455,65.97384,52.52488,0,0,0,-1,0,0,0,0,0,0,4.066455,0,0,0,0,17.89621,13.49239,4.066455,0,4.066455,25.88002,66.3589,0.1369305,0,3.253165,0,17.55885
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,5.60794,77.36153,57.19822,3.811127,3.811127,0,0,0,3.811127,147.1465,0,0,0,5.60794,4.011712,3.811127,0,0,13.82975,17.1522,1.596228,0,1.596228,27.39434,70.24175,0.1368589,4.192239,4.486352,0,22.76014
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.370803,80.97986,61.12612,5.369415,5.369415,0,0,0,5.369415,100.0258,8.881784E-16,0,0,5.370803,5.652016,5.369415,0,0,12.23352,18.58881,0,0.2812128,-0.2812128,27.09791,69.4817,0.1368589,5.906357,4.296643,0,23.95961
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.074287,78.8364,64.02187,3.428666,3.428666,0,0,0,3.428666,118.8301,0,0,0,4.074287,3.609123,3.428666,0,0,12.54598,18.30759,0.4651649,0,0.4651649,27.53921,70.61321,0.1368381,3.771533,3.25943,0,22.38188
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,5.573185,88.73199,66.82204,5.821908,5.821908,0,0,0,5.821908,95.7278,0,0,0,5.573185,6.128325,5.821908,0,0,12.08082,18.72624,0,0.5551399,-0.5551399,26.95404,69.11279,0.1368381,6.404099,4.458548,0,24.29943
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,5.992901,92.72958,68.37983,0.9455967,0.9455967,0,-1,0,0.9455967,633.7692,0,0,0,5.992901,0.995365,0.9455967,0,0,12.69764,18.1711,4.997536,0,4.997536,31.69512,81.26937,0.1366145,1.040156,4.794321,0,24.164
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,4.914195,88.08526,68.86723,0,0,0,-1,0,0,0,0,0,0,4.914195,0,0,0,0,7.700103,22.66889,4.914195,0,4.914195,36.35713,93.22323,0.1363954,0,3.931355,0,27.58308
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.161248,80.98351,69.29729,4.137026,4.137026,0,-1,0,4.137026,76.41354,0,0,0,3.161248,4.354764,4.137026,0,0,2.785908,27.09166,0,1.193516,-1.193516,35.09906,89.9974,0.1363954,4.550729,2.528999,0,30.25291
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.787531,74.73865,68.43716,3.504563,3.504563,0,-1,0,3.504563,51.00583,0,0,0,1.787531,3.689014,3.504563,0,0,4.112038,25.89814,0,1.901482,-1.901482,33.09472,84.85808,0.1363954,3.855019,1.430025,0,27.68567
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.24618,67.10765,66.28686,2.634205,2.634205,0,-1,0,2.634205,9.345513,0,0,0,0.24618,2.772847,2.634205,0,0,6.224796,23.99666,0,2.526667,-2.526667,30.43138,78.02901,0.1363954,2.897625,0.196944,0,24.24284
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,64.29902,64.29902,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,9.032204,21.46999,0,8.8,-8.8,21.15536,54.24441,0.1363954,9.718642,0,0,21.46999
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,61.98624,61.98624,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,18.80998,12.66999,0,6.5834,-6.5834,14.21585,36.45082,0.1363954,6.879653,0,0,12.66999
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,59.34853,59.34853,6.473797,5.782265,0,-1,0,5.782265,0,0,0.691532,1.338912,0,6.086595,5.782265,0,0,26.12487,6.086595,0,6.086595,-6.086595,7.800015,20,0.1363954,7.121177,0,0,6.086595
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,56.66303,56.66303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363954,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,54.56051,54.56051,0.8206425,0,0,-1,0,0,0,0,0.8206425,0.9027067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363954,0.9027067,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,53.06007,53.06007,0.263738,0,0,-1,0,0,0,0,0.263738,0.2901118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363954,0.2901118,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,51.50229,51.50229,0.159703,0,0,-1,0,0,0,0,0.159703,0.1756733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363954,0.1756733,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,50.15476,50.15476,0.1112639,0,0,-1,0,0,0,0,0.1112639,0.1223902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363954,0.1223902,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,49.05572,49.05572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363954,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,47.87066,47.87066,0.3969799,0,0,-1,0,0,0,0,0.3969799,0.4366779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1363954,0.4366779,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,46.87674,46.87674,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1366672,1.349907,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1436864,46.8068,46.38934,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.526406,1.776357E-15,0,0,0.1436864,0,0,8.8,8.36,24.52775,7.524,8.503686,0,8.503686,23.79831,61.02119,0.1369934,2.100007,0.1149491,12,7.667686
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.022111,48.75635,45.74902,2.834093,2.834093,11.63409,0,3.279426,2.834093,36.06483,0,0,0,1.022111,0,0,8.8,8.36,16.02407,15.17732,9.382111,0,9.382111,32.69897,83.84333,0.1373629,3.117502,0.8176887,12,16.19943
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,1.979347,53.72559,47.70819,2.883607,2.883607,0,0,0,2.883607,68.64136,0,0,0,1.979347,3.035376,2.883607,0,0,6.641956,23.62122,0,1.056029,-1.056029,31.58581,80.98911,0.1373629,3.171968,1.583478,0,25.60056
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.690182,68.47972,52.68735,0.3422119,0.3422119,0,-1,0,0.3422119,1370.549,0,0,0,4.690182,0.3602231,0.3422119,0,0,7.815321,22.56519,4.329959,0,4.329959,35.69357,91.5218,0.1371707,0.3764331,3.752146,0,27.25537
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.082735,84.14127,57.30334,1.644272,1.644272,0,0,0,1.644272,430.7521,1.86656,0,0,7.082735,1.730812,1.644272,0,0,3.485363,26.46215,3.485363,0,3.485363,39.00008,100,0.1370164,1.808699,5.666188,0,33.54489
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,7.489095,91.22428,61.1739,0,0,0,0,0,0,0,7.489095,0,0,7.489095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370164,0,5.991276,0,37.08807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,7.909713,97.56557,64.07921,5.666821,5.666821,0,0,0,5.666821,139.5794,1.944638,0,0,7.909713,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1370164,6.233503,6.32777,0,37.50869
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.257748,87.30153,66.86983,2.277502,2.277502,0,0,0,2.277502,230.8559,2.860377,0,0,5.257748,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1370164,2.505253,4.206198,0,34.85673
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,4.784489,87.03814,68.48495,8.92984,8.36,0,-1,0,8.36,57.23073,0,0.5698401,1.462824,4.784489,8.8,8.36,0,0,0,29.59898,0,4.015511,-4.015511,34.76736,89.1469,0.1370164,9.822824,3.827591,0,34.38347
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.449165,81.74081,68.91502,2.193437,2.193437,0,-1,0,2.193437,157.2494,0,0,0,3.449165,2.308881,2.193437,0,0,4.461679,25.58347,1.140285,0,1.140285,35.84912,91.92065,0.136966,2.41278,2.759332,0,29.03263
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,2.931112,80.10743,69.34508,5.573208,5.573208,0,-1,0,5.573208,52.5929,0,0,0,2.931112,5.866535,5.573208,0,0,3.321394,26.60972,0,2.935423,-2.935423,32.75492,83.9868,0.136966,6.130528,2.344889,0,29.54083
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.837,74.97212,68.48495,0,0,0,-1,0,0,0,0,0,0,1.837,0,0,0,0,6.582975,23.6743,1.837,0,1.837,34.49765,88.45534,0.1368849,0,1.4696,0,25.5113
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2520567,67.23313,66.39198,2.050429,2.050429,0,-1,0,2.050429,12.29288,0,4.440892E-16,0,0.2520567,2.158346,2.050429,0,0,4.745975,25.3276,0,1.90629,-1.90629,32.48824,83.30302,0.1368849,2.255472,0.2016454,0,25.57966
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,64.40414,64.40414,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,6.864075,23.42131,0,5.516571,-5.516571,26.67327,68.39286,0.1368849,5.764816,0,0,23.42131
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,62.09137,62.09137,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,12.9936,17.90474,0,1.677946,-1.677946,24.90456,63.85772,0.1368849,1.753454,0,0,17.90474
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,59.45366,59.45366,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,14.85798,16.22679,0,8.762987,-8.762987,15.66756,40.17315,0.1368849,9.157322,0,0,16.22679
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,56.8255,56.8255,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,24.59464,7.463807,0,0.9198277,-0.9198277,14.69798,37.68704,0.1368849,0.96122,0,0,7.463807
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,54.69431,54.69431,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,25.61666,6.543979,0,0.5005497,-0.5005497,14.17035,36.33416,0.1368849,0.5230744,0,0,6.543979
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,53.19387,53.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.17283,6.043429,0,0,0,14.17035,36.33416,0.1368849,0,0,0,6.043429
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,51.63609,51.63609,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,26.17283,6.043429,0,1.558429,-1.558429,12.52762,32.12204,0.1368849,1.628558,0,0,6.043429
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,50.28856,50.28856,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,27.90442,4.485001,0,1.518389,-1.518389,10.9271,28.01815,0.1368849,1.586717,0,0,4.485001
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,49.18951,49.18951,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,29.59152,2.966612,0,0.7361864,-0.7361864,10.15109,26.02839,0.1368849,0.7693149,0,0,2.966612
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,48.03312,48.03312,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,30.4095,2.230425,0,1.450354,-1.450354,8.622283,22.10837,0.1368849,1.51562,0,0,2.230425
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,47.06787,47.06787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.02101,0.7800713,0,0,0,8.622283,22.10837,0.1368849,0,0,0,0.7800713
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1530187,47.02568,46.58047,0.7046379,0.7046379,9.504638,0,2.740673,0.7046379,21.71593,1.776357E-15,0,0,0.1530187,0,0,8.8,8.36,32.02101,0.7800713,8.513019,0,8.513019,16.69844,42.81643,0.1370981,0.7751017,0.122415,12,0.93309
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.857937,51.52584,45.95927,3.027877,3.027877,11.36296,0,3.210828,3.027877,61.36107,0,0,0,1.857937,0,0,8.335079,7.918325,23.50799,8.441788,9.776262,0,9.776262,25.97302,66.59735,0.1374221,3.330664,1.48635,12,10.29973
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.297792,61.66068,47.87066,2.960304,2.960304,11.7603,0,3.311357,2.960304,145.1808,1.776357E-15,0,0,4.297792,0,0,8.8,8.36,13.73173,17.24043,12.65779,0,12.65779,37.98125,97.38764,0.137653,3.256334,3.438234,12,21.53822
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.518,76.02042,52.82114,0.5585333,0.5585333,0,-1,0,0.5585333,1166.985,4.856137,0,0,6.518,0.5879298,0.5585333,0,0,1.073934,28.63244,1.073934,0,1.073934,39.00008,100,0.1376059,0.6143866,5.2144,0,35.15044
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.252275,85.09804,57.40847,5.738011,5.738011,0,0,0,5.738011,126.39,1.212263,0,0,7.252275,6.040012,5.738011,0,0,0,29.59898,0,0,0,39.00008,100,0.1376059,6.311812,5.80182,0,36.85125
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,7.498064,91.34859,61.23124,1.926804,1.926804,0,0,0,1.926804,389.1451,5.469849,0,0,7.498064,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1376059,2.119484,5.998451,0,37.09704
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,7.570968,95.67192,64.13655,2.235678,2.235678,0,0,0,2.235678,338.6429,5.217622,0,0,7.570968,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1376059,2.459246,6.056774,0,37.16994
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,6.490275,93.45963,66.92718,3.029884,3.029884,0,0,0,3.029884,214.2087,3.300924,0,0,6.490275,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1376059,3.332872,5.19222,0,36.08925
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,6.376834,94.86465,68.48495,2.788735,2.788735,0,-1,0,2.788735,228.664,3.441324,0,0,6.376834,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1376059,3.067609,5.101468,0,35.97581
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,5.631476,91.5779,68.91502,0,0,0,-1,0,0,0,5.631476,0,0,5.631476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1376059,0,4.505181,0,35.23045
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.307041,81.63197,69.34508,4.497046,4.497046,0,-1,0,4.497046,73.53809,0,0,0,3.307041,4.733732,4.497046,0,0,0,29.59898,0,1.426691,-1.426691,37.49622,96.14394,0.1376059,4.94675,2.645633,0,32.90602
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.02713,75.6817,68.48495,0,0,0,-1,0,0,0,0.4419183,0,0,2.02713,0,0,0,0,1.585212,28.17229,1.585212,0,1.585212,39.00008,100,0.1375363,0,1.621704,0,30.19942
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2513436,67.23074,66.39198,1.872015,1.872015,0,-1,0,1.872015,13.42636,0,2.220446E-16,0,0.2513436,1.970543,1.872015,0,0,0,29.59898,0,1.719199,-1.719199,37.18788,95.35336,0.1375363,2.059217,0.2010749,0,29.85032
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,64.45193,64.45193,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.910221,27.87978,0,2.711564,-2.711564,34.32964,88.02455,0.1375363,2.833584,0,0,27.87978
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,62.14871,62.14871,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.92307,25.16821,0,6.643995,-6.643995,27.32626,70.06718,0.1375363,6.942975,0,0,25.16821
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,59.55878,59.55878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30529,18.52422,0,0,0,27.32626,70.06718,0.1375363,0,0,0,18.52422
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,56.93063,56.93063,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.30529,18.52422,0,1.616003,-1.616003,25.62284,65.69946,0.1375363,1.688723,0,0,18.52422
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,54.78032,54.78032,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.10085,16.90822,0,0.7040806,-0.7040806,24.88067,63.79647,0.1375363,0.7357643,0,0,16.90822
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,53.29899,53.29899,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.88316,16.20414,0,2.582689,-2.582689,22.15828,56.81599,0.1375363,2.69891,0,0,16.20414
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,51.74121,51.74121,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.75281,13.62145,0,0.2485084,-0.2485084,21.89633,56.14433,0.1375363,0.2596913,0,0,13.62145
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,50.42236,50.42236,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.02893,13.37294,0,1.003988,-1.003988,20.83803,53.43075,0.1375363,1.049168,0,0,13.37294
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,49.32331,49.32331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14447,12.36895,0,0,0,20.83803,53.43075,0.1375363,0,0,0,12.36895
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,48.13825,48.13825,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.14447,12.36895,0,2.86985,-2.86985,17.81295,45.67413,0.1375363,2.998993,0,0,12.36895
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,47.173,47.173,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.3332,9.499101,0,0.3556197,-0.3556197,17.43809,44.71296,0.1375363,0.3716226,0,0,9.499101
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.04855966,46.8554,46.71427,0.5968171,0.5968171,0,0,0,0.5968171,8.136439,0,1.110223E-16,0,0.04855966,0.6282286,0.5968171,0,0,22.72833,9.143481,0,0.5796689,-0.5796689,16.82707,43.14624,0.1375363,0.6564988,0.03884773,0,9.192041
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.355829,53.2616,46.12174,6.191514,6.191514,0,0,0,6.191514,38.04933,0,8.881784E-16,0,2.355829,6.517383,6.191514,0,0,23.37241,8.563812,0,4.161553,-4.161553,12.4404,31.89841,0.1375363,6.810665,1.884663,0,10.91964
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.615541,62.97934,48.03312,4.445179,4.445179,0,0,0,4.445179,103.8325,0,0,0,4.615541,4.679136,4.445179,0,0,27.99636,4.402259,0,0.06359478,-0.06359478,12.37337,31.72652,0.1375363,4.889698,3.692433,0,9.0178
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,5.964183,73.86252,52.97406,1.167289,1.167289,0,-1,0,1.167289,510.9431,0,0,0,5.964183,1.228725,1.167289,0,0,28.06701,4.338664,4.735458,0,4.735458,16.86582,43.24561,0.1373288,1.284018,4.771347,0,10.30285
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.083467,84.35109,57.46581,3.450951,3.450951,0,0,0,3.450951,205.2613,0,0,0,7.083467,3.63258,3.450951,0,0,23.33156,8.600576,3.450887,0,3.450887,20.13962,51.63995,0.137178,3.796046,5.666774,0,15.68404
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,6.638546,87.08991,61.33637,4.254127,4.254127,0,0,0,4.254127,156.0495,0,0,0,6.638546,4.478029,4.254127,0,0,19.88067,11.70638,2.160517,0,2.160517,22.18926,56.89544,0.1370838,4.67954,5.310836,0,18.34492
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,6.720199,91.12802,64.18433,4.546852,4.546852,0,0,0,4.546852,147.7989,0,0,0,6.720199,4.78616,4.546852,0,0,17.72015,13.65084,1.934039,0,1.934039,24.02406,61.60002,0.1369995,5.001537,5.376159,0,20.37104
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,6.603076,94.13115,66.98451,2.514876,2.514876,0,0,0,2.514876,262.5607,0,0,0,6.603076,2.647238,2.514876,0,0,15.78611,15.39148,3.955838,0,3.955838,27.77689,71.22266,0.1368275,2.766364,5.282461,0,21.99455
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,6.474678,95.46341,68.5423,0.7374656,0.7374656,0,-1,0,0.7374656,877.9635,0,0,0,6.474678,0.7762795,0.7374656,0,0,11.83028,18.95173,5.698399,0,5.698399,33.18287,85.08411,0.1365805,0.8112121,5.179743,0,25.42641
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,4.954609,88.3976,68.97236,0.3860085,0.3860085,0,-1,0,0.3860085,1283.549,0,0,0,4.954609,0.4063248,0.3860085,0,0,6.131878,24.08029,4.548285,0,4.548285,37.49775,96.14788,0.136384,0.4246094,3.963688,0,29.0349
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.146874,81.04066,69.40242,3.560402,3.560402,0,-1,0,3.560402,88.38536,4.440892E-16,0,0,3.146874,3.747792,3.560402,0,0,1.583593,28.17374,0,0.6009175,-0.6009175,36.86433,94.52373,0.136384,3.916443,2.5175,0,31.32062
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.084506,75.95812,68.5423,2.532921,2.532921,0,-1,0,2.532921,82.29652,0,0,0,2.084506,2.666233,2.532921,0,0,2.251279,27.57283,0,0.5817269,-0.5817269,36.25113,92.95144,0.136384,2.786213,1.667605,0,29.65733
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2470524,67.32208,66.49711,4.256298,4.256298,0,-1,0,4.256298,5.804396,0,8.881784E-16,0,0.2470524,4.480314,4.256298,0,0,2.897642,26.9911,0,4.233262,-4.233262,31.78888,81.5098,0.136384,4.681928,0.1976419,0,27.23815
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,64.56661,64.56661,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,7.601266,22.75784,0,0.7266189,-0.7266189,31.02296,79.54589,0.136384,0.7593167,0,0,22.75784
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,62.25383,62.25383,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,8.408621,22.03122,0,3.140668,-3.140668,27.71241,71.0573,0.136384,3.281998,0,0,22.03122
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,59.67346,59.67346,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,11.89825,18.89055,0,4.190363,-4.190363,23.29537,59.73161,0.136384,4.37893,0,0,18.89055
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,57.03575,57.03575,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,16.55421,14.70019,0,1.668477,-1.668477,21.53665,55.22206,0.136384,1.743558,0,0,14.70019
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,54.88544,54.88544,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,18.40807,13.03171,0,1.891415,-1.891415,19.54292,50.10995,0.136384,1.976528,0,0,13.03171
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,53.40412,53.40412,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,20.50965,11.1403,0,0.8063383,-0.8063383,18.69296,47.93058,0.136384,0.8426235,0,0,11.1403
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.40558,10.33396,0,0,0,18.69296,47.93058,0.136384,0,0,0,10.33396
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,50.53704,50.53704,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,21.40558,10.33396,0,1.700917,-1.700917,16.90004,43.33335,0.136384,1.777459,0,0,10.33396
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,49.42844,49.42844,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,23.29548,8.633041,0,1.742187,-1.742187,15.06361,38.62457,0.136384,1.820586,0,0,8.633041
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,48.27205,48.27205,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,25.23125,6.890854,0,0.5873182,-0.5873182,14.44453,37.03717,0.136384,0.6137475,0,0,6.890854
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,47.3068,47.3068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.88383,6.303536,0,0,0,14.44453,37.03717,0.136384,0,0,0,6.303536
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1689273,47.36932,46.87674,1.648198,1.648198,0,0,0,1.648198,10.24921,0,2.220446E-16,0,0.1689273,1.734946,1.648198,0,0,25.88383,6.303536,0,1.566018,-1.566018,12.7938,32.80454,0.136384,1.813018,0.1351418,0,6.472463
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,1.925667,52.07463,46.28421,2.192218,2.192218,0,0,0,2.192218,87.84103,0,0,0,1.925667,2.307598,2.192218,0,0,27.62384,4.737518,0,0.381931,-0.381931,12.39121,31.77226,0.136384,2.41144,1.540533,0,6.663184
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.371634,62.2834,48.19559,5.786119,5.786119,12,0,3.372,5.786119,75.55383,0,0,0,4.371634,0,0,6.213881,5.903187,28.04821,4.355587,10.27482,0,10.27482,22.13876,56.76593,0.1367399,6.364731,3.497307,12,8.727221
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.065603,74.47765,53.13652,1.909709,1.909709,0,-1,0,1.909709,317.6193,0,0,0,6.065603,2.01022,1.909709,0,0,17.77339,13.60293,4.055384,0,4.055384,25.98603,66.63072,0.1365653,2.10068,4.852483,0,19.66853
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,6.677094,82.6302,57.62828,4.579619,4.579619,0,0,0,4.579619,145.8002,0,0,0,6.677094,4.820652,4.579619,0,0,13.71801,17.25277,1.856441,0,1.856441,27.74721,71.14655,0.1364855,5.037581,5.341675,0,23.92986
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.091336,89.43155,61.39371,8.751259,8.751259,12,0,3.372,8.751259,81.03218,0,0,0,7.091336,0,0,3.248741,3.086304,11.86157,18.92357,10.17764,0,10.17764,37.40257,95.90382,0.1368434,9.626385,5.673069,12,26.0149
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,6.766682,91.51646,64.29902,4.417264,4.417264,0,0,0,4.417264,153.1872,0.4330034,0,0,6.766682,4.649752,4.417264,0,0,1.683927,28.08344,1.683927,0,1.683927,39.00008,100,0.1367711,4.858991,5.413345,0,34.85012
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,5.924803,90.70391,67.0323,0.7405333,0.7405333,0,0,0,0.7405333,800.0725,5.145295,0,0,5.924803,0.7795087,0.7405333,0,0,0,29.59898,0,0,0,39.00008,100,0.1367711,0.8145866,4.739842,0,35.52378
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.12963,93.77131,68.64742,3.053653,3.053653,0,-1,0,3.053653,200.731,2.915258,0,0,6.12963,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1367711,3.359018,4.903704,0,35.72861
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.482448,86.29924,69.02014,3.895689,3.895689,0,-1,0,3.895689,115.0618,0.3817232,0,0,4.482448,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1367711,4.285257,3.585958,0,34.08142
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,3.764528,83.66078,69.4502,6.955626,6.955626,0,-1,0,6.955626,54.12206,0,8.881784E-16,0,3.764528,7.321712,6.955626,0,0,0,29.59898,0,3.557183,-3.557183,35.25048,90.38566,0.1367711,7.651188,3.011622,0,33.36351
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.614633,74.32172,68.64742,2.731481,2.731481,0,-1,0,2.731481,59.11202,0,0,0,1.614633,2.875243,2.731481,0,0,3.952426,26.0418,0,1.260609,-1.260609,33.92168,86.97849,0.1367711,3.004629,1.291707,0,27.65643
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2435585,67.36802,66.55445,9.028696,8.36,0,-1,0,8.36,2.91338,0,0.6686963,1.571566,0.2435585,8.8,8.36,0,0,5.353103,24.78119,0,8.556441,-8.556441,24.9024,63.85217,0.1367711,9.931566,0.1948468,0,25.02474
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,64.67174,64.67174,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,14.86026,16.22474,0,3.250457,-3.250457,21.47611,55.06685,0.1367711,3.396727,0,0,16.22474
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,62.35896,62.35896,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,18.47188,12.97429,0,8.8,-8.8,12.2001,31.28225,0.1367711,9.695064,0,0,12.97429
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,59.77859,59.77859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.24966,4.174287,0,0,0,12.2001,31.28225,0.1367711,0,0,0,4.174287
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,57.14088,57.14088,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,28.24966,4.174287,0,0.6274756,-0.6274756,11.53868,29.58631,0.1367711,0.6557119,0,0,4.174287
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,54.99057,54.99057,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,28.94685,3.546812,0,0.1472064,-0.1472064,11.38351,29.18844,0.1367711,0.1538307,0,0,3.546812
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,53.5188,53.5188,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,29.11041,3.399605,0,1.15552,-1.15552,10.16549,26.06531,0.1367711,1.207518,0,0,3.399605
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,51.96102,51.96102,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,30.39433,2.244086,0,0.7616944,-0.7616944,9.362593,24.0066,0.1367711,0.7959707,0,0,2.244086
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,50.64217,50.64217,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,31.24065,1.482391,0,0.797765,-0.797765,8.521675,21.8504,0.1367711,0.8336644,0,0,1.482391
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,49.53357,49.53357,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,32.12706,0.6846262,0,0.5018868,-0.5018868,7.99264,20.49391,0.1367711,0.5244717,0,0,0.6846262
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,48.38673,48.38673,0.4958437,0.1736024,0,-1,0,0.1736024,0,0,0.3222413,0.3718256,0,0.1827394,0.1736024,0,0,32.68471,0.1827394,0,0.1827394,-0.1827394,7.800015,20,0.1367711,0.545428,0,0,0.1827394
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,47.41193,47.41193,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137099,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1731944,47.51604,47.01053,1.113593,1.113593,9.913593,0,2.844139,1.113593,15.55275,1.776357E-15,0,0,0.1731944,0,0,8.8,8.36,24.52775,7.524,8.533195,0,8.533195,23.82631,61.09297,0.1373403,1.224953,0.1385556,12,7.697195
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.7996,51.82027,46.418,4.281518,4.281518,11.97063,0,3.364568,4.281518,42.03183,0,0,0,1.7996,0,0,7.689108,7.304653,15.99456,15.20387,9.104253,0,9.104253,32.46336,83.23922,0.1377358,4.70967,1.43968,12,17.00348
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.692072,63.58835,48.32939,5.028554,5.028554,0,0,0,5.028554,93.30857,0,0,0,4.692072,5.293215,5.028554,0,0,6.890306,23.3977,0,0.6011431,-0.6011431,31.8297,81.61445,0.1377358,5.53141,3.753658,0,28.08978
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,5.995219,74.31992,53.25121,2.309889,2.309889,0,-1,0,2.309889,259.5458,0,0,0,5.995219,2.431462,2.309889,0,0,7.558243,22.79656,3.563757,0,3.563757,35.21058,90.28335,0.1375833,2.540877,4.796175,0,28.79178
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.184262,85.12038,57.68562,3.537621,3.537621,0,0,0,3.537621,203.0818,0,0,0,7.184262,3.723811,3.537621,0,0,3.994486,26.00394,3.460451,0,3.460451,38.49345,98.70095,0.1374355,3.891383,5.74741,0,33.1882
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,6.533108,86.7803,61.49884,3.828172,3.828172,0,0,0,3.828172,170.6587,1.969419,0,0,6.533108,4.029655,3.828172,0,0,0.5340346,29.11835,0.5340346,0,0.5340346,39.00008,100,0.1374127,4.210989,5.226486,0,35.65145
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.199539,93.88401,64.3468,3.4171,3.4171,0,0,0,3.4171,210.6915,3.602591,0,0,7.199539,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1374127,3.758811,5.759631,0,36.79852
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.021132,96.55709,67.08964,3.400419,3.400419,0,0,0,3.400419,206.4784,3.441743,0,0,7.021132,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1374127,3.740461,5.616905,0,36.62011
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,5.935682,92.77356,68.64742,5.979633,5.979633,0,-1,0,5.979633,99.26498,8.881784E-16,0,0,5.935682,6.294351,5.979633,0,0,0,29.59898,0,0.3586693,-0.3586693,38.62201,99.03059,0.1374127,6.577597,4.748546,0,35.53466
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.013463,88.7975,69.07748,5.682901,5.682901,0,-1,0,5.682901,88.22014,0,0,0,5.013463,5.982001,5.682901,0,0,0.3985214,29.24031,0,0.9685377,-0.9685377,37.60108,96.41283,0.1374127,6.251191,4.010771,0,34.25377
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.36492,82.11385,69.56489,4.1728,4.1728,0,-1,0,4.1728,80.63938,0,8.881784E-16,0,3.36492,4.392421,4.1728,0,0,1.474674,28.27177,0,1.027501,-1.027501,36.518,93.6357,0.1374127,4.59008,2.691936,0,31.63669
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.34871,73.41264,68.70477,0,0,0,-1,0,0,0,0,0,0,1.34871,0,0,0,0,2.616342,27.24427,1.34871,0,1.34871,37.7975,96.91647,0.1373552,0,1.078968,0,28.59298
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.2423496,67.41203,66.60224,13.1596,8.36,0,-1,0,8.36,2.898919,0,4.799598,6.115558,0.2423496,8.8,8.36,0,0,1.267632,28.45811,0,8.557651,-8.557651,28.77694,73.78688,0.1373552,14.47556,0.1938797,0,28.70046
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,64.77686,64.77686,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,10.77613,19.90046,0,3.768261,-3.768261,24.80485,63.60204,0.1373552,3.937833,0,0,19.90046
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,62.46409,62.46409,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,14.96309,16.1322,0,0.6026067,-0.6026067,24.16964,61.97332,0.1373552,0.629724,0,0,16.1322
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,59.88372,59.88372,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,15.63265,15.52959,0,8.56634,-8.56634,15.13993,38.82024,0.1373552,8.951826,0,0,15.52959
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,57.25556,57.25556,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,25.15081,6.963251,0,0.8853841,-0.8853841,14.20665,36.42723,0.1373552,0.9252264,0,0,6.963251
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,55.10525,55.10525,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,26.13457,6.077866,0,0.477403,-0.477403,13.70342,35.13691,0.1373552,0.4988861,0,0,6.077866
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,53.6526,53.6526,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,26.66502,5.600463,0,2.253683,-2.253683,11.32783,29.04567,0.1373552,2.355098,0,0,5.600463
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,52.09482,52.09482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.16911,3.346781,0,0,0,11.32783,29.04567,0.1373552,0,0,0,3.346781
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,50.74729,50.74729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.16911,3.346781,0,0,0,11.32783,29.04567,0.1373552,0,0,0,3.346781
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,49.64825,49.64825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.16911,3.346781,0,0,0,11.32783,29.04567,0.1373552,0,0,0,3.346781
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,48.52053,48.52053,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,29.16911,3.346781,0,1.189343,-1.189343,10.07415,25.83111,0.1373552,1.242863,0,0,3.346781
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,47.54572,47.54572,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,30.4906,2.157438,0,0.6459699,-0.6459699,9.393242,24.08519,0.1373552,0.6750385,0,0,2.157438
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1004247,47.43729,47.14433,1.037003,1.037003,0,0,0,1.037003,9.684129,0,0,0,0.1004247,1.091582,1.037003,0,0,31.20835,1.511468,0,0.9911575,-0.9911575,8.348471,21.40629,0.1373552,1.140703,0.08033977,0,1.611892
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.08925,52.89709,46.58047,4.063271,4.063271,11.50616,0,3.24706,4.063271,51.41794,0,0,0,2.08925,0,0,7.442894,7.070749,32.30963,0.5203101,9.159999,0,9.159999,17.03841,43.68814,0.1377057,4.469598,1.6714,12,2.60956
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.190256,61.93368,48.46319,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.190256,0,0,8.8,8.36,23.14963,8.764309,12.55026,0,12.55026,28.94463,74.21684,0.1376755,0,3.352204,12,12.95457
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.154111,71.03562,53.35633,4.513114,4.513114,0,-1,0,4.513114,114.203,0,0,0,5.154111,4.750647,4.513114,0,0,10.59938,20.05954,0.4034646,0,0.4034646,29.32739,75.19828,0.1376584,4.964426,4.123289,0,25.21365
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.519777,77.61845,57.73341,3.234009,3.234009,0,0,0,3.234009,170.6791,0,0,0,5.519777,3.404219,3.234009,0,0,10.19591,20.42266,2.115557,0,2.115557,31.33438,80.34441,0.1375688,3.557409,4.415822,0,25.94243
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.570493,86.96218,61.49884,0,0,0,0,0,0,0,0,0,0,6.570493,0,0,0,0,8.080355,22.32666,6.570493,0,6.570493,37.5677,96.32723,0.1372911,0,5.256394,0,28.89715
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.352194,89.47014,64.3468,0.05653496,0.05653496,0,0,0,0.05653496,11235.87,4.782822,0,0,6.352194,0.05951048,0.05653496,0,0,1.509862,28.2401,1.509862,0,1.509862,39.00008,100,0.1372274,0.06218846,5.081756,0,34.5923
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.542405,94.01868,67.14698,10.79684,10.79684,4.581554,0,1.495133,10.79684,60.59556,0,1.776357E-15,0,6.542405,6.542405,6.215285,0,0,0,29.59898,0,0,0,39.00008,100,0.1372274,11.87652,5.233924,12,36.14138
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.18469,94.13137,68.70477,4.852342,4.852342,0,-1,0,4.852342,127.4578,1.076962,0,0,6.18469,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1372274,5.337576,4.947752,0,35.78367
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.813369,87.93577,69.13483,5.900169,5.900169,0,-1,0,5.900169,81.58018,0,0,0,4.813369,6.210704,5.900169,0,0,0,29.59898,0,1.397336,-1.397336,37.52716,96.22329,0.1372274,6.490186,3.850695,0,34.41235
